time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724620,293.3003234863281,297.1499938964844,293.1499938964844,0.1945997923612594,-3899.171630859375,304.1668395996094,0.7010864019393921,0.2691172361373901,0.2481973022222519,293.3265991210937,297.1499938964844,293.1499938964844,0.1528201103210449,-3385.78515625,304.1694641113281,0.6550964117050171,0.220225378870964,0.2154746949672699,293.3087463378906,297.1499938964844,293.1499938964844,0.3450107872486114,-4769.29833984375,304.1700439453125,0.8137547373771667,0.4280387759208679,0.3035095036029815,293.3760986328125,297.1499938964844,293.1499938964844,0.5067439079284668,-8720.0302734375,304.1811828613281,0.8972123861312866,0.5806538462638855,0.5544516444206238,293.1786804199219,297.1499938964844,293.1499938964844,0.0199647024273872,-4351.12744140625,304.152587890625,0.3801050782203674,0.05505346134305,0.2772700488567352,291.1706848144531,291.1499938964844,268.0875549316406,265.8226928710937,282.1614990234375,293.33477783203125,291.1715087890625,1.0,0.4621647298336029,0.8430491089820862,0.8430491089820862,1.0,1.0,-1.9191573858261108,0.8493432998657227,1.0698140859603882,0.4141790270805359,0.0,0.0,0.5920470356941223,180.6171417236328,25.0,16.110645294189453,-17434.953125,991.3929443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3177490234375,308.6859436035156,278.1499938964844,0.0,18000.0,313.1499938964844,25649.572265625,25560.0,0.0,0.0,0.3948555290699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398765683174133,0.739885687828064,-9.124825737671928e-06,0.0,0.0004007281677331,0.0,0.0,75.90949249267578,0.0,0.0,0.0,0.4924598932266235,4.0,0.0,1.0
724680,293.3003234863281,297.1499938964844,293.1499938964844,0.1945997923612594,-3899.171630859375,304.1668395996094,0.7010864019393921,0.2691172361373901,0.2481973022222519,293.3265991210937,297.1499938964844,293.1499938964844,0.1528201103210449,-3385.78515625,304.1694641113281,0.6550964117050171,0.220225378870964,0.2154746949672699,293.3087463378906,297.1499938964844,293.1499938964844,0.3450107872486114,-4769.29833984375,304.1700439453125,0.8137547373771667,0.4280387759208679,0.3035095036029815,293.3760986328125,297.1499938964844,293.1499938964844,0.5067439079284668,-8720.0302734375,304.1811828613281,0.8972123861312866,0.5806538462638855,0.5544516444206238,293.1786804199219,297.1499938964844,293.1499938964844,0.0199647024273872,-4351.12744140625,304.152587890625,0.3801050782203674,0.05505346134305,0.2772700488567352,291.1706848144531,291.1499938964844,268.0875549316406,265.8226928710937,282.1614990234375,293.33477783203125,291.1715087890625,1.0,0.4621647298336029,0.8430491089820862,0.8430491089820862,1.0,1.0,-1.9191573858261108,0.8493432998657227,1.0698140859603882,0.4141790270805359,0.0,0.0,0.5920470356941223,180.6171417236328,25.0,16.110645294189453,-17434.953125,991.3929443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3177490234375,308.6859436035156,278.1499938964844,0.0,18000.0,313.1499938964844,25649.572265625,25560.0,0.0,0.0,0.3948555290699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398765683174133,0.739885687828064,-9.124825737671928e-06,0.0,0.0004007281677331,0.0,0.0,75.90949249267578,0.0,0.0,0.0,0.4924598932266235,4.0,0.0,1.0
724740,293.2968444824219,297.1499938964844,293.1499938964844,0.191419705748558,-3848.28662109375,304.1665344238281,0.7033284306526184,0.266014814376831,0.2451646029949188,293.3244323730469,297.1499938964844,293.1499938964844,0.1490730196237564,-3319.119384765625,304.1692199707031,0.6556001901626587,0.2161937206983566,0.2114087641239166,293.3045349121094,297.1499938964844,293.1499938964844,0.3411866426467895,-4727.646484375,304.16973876953125,0.817236065864563,0.4248725771903991,0.301112025976181,293.3708190917969,297.1499938964844,293.1499938964844,0.5007592439651489,-8639.7294921875,304.1807556152344,0.901206076145172,0.5759972929954529,0.5498126149177551,293.1766052246094,297.1499938964844,293.1499938964844,0.0195681788027286,-4306.62158203125,304.15240478515625,0.382734477519989,0.0547484308481216,0.2746630311012268,291.181396484375,291.1499938964844,268.1464233398437,265.86993408203125,282.1959533691406,293.3307800292969,291.1820373535156,1.0,0.4549188613891601,0.8419285416603088,0.8419285416603088,1.0,1.0,-1.899052381515503,0.8396449685096741,1.059407353401184,0.4087041318416595,0.0,0.0,0.5871398448944092,173.599365234375,25.0,15.404488563537598,-17206.509765625,950.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2810363769531,308.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,25663.478515625,24480.0,0.0,0.0,0.3906318545341491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284998893737793,0.7285088896751404,-9.02652845979901e-06,0.0,0.000396441668272,0.0,0.0,73.65106964111328,0.0,0.0,0.0,0.473198801279068,4.0,0.0,1.0
724800,293.2968444824219,297.1499938964844,293.1499938964844,0.191419705748558,-3848.28662109375,304.1665344238281,0.7033284306526184,0.266014814376831,0.2451646029949188,293.3244323730469,297.1499938964844,293.1499938964844,0.1490730196237564,-3319.119384765625,304.1692199707031,0.6556001901626587,0.2161937206983566,0.2114087641239166,293.3045349121094,297.1499938964844,293.1499938964844,0.3411866426467895,-4727.646484375,304.16973876953125,0.817236065864563,0.4248725771903991,0.301112025976181,293.3708190917969,297.1499938964844,293.1499938964844,0.5007592439651489,-8639.7294921875,304.1807556152344,0.901206076145172,0.5759972929954529,0.5498126149177551,293.1766052246094,297.1499938964844,293.1499938964844,0.0195681788027286,-4306.62158203125,304.15240478515625,0.382734477519989,0.0547484308481216,0.2746630311012268,291.181396484375,291.1499938964844,268.1464233398437,265.86993408203125,282.1959533691406,293.3307800292969,291.1820373535156,1.0,0.4549188613891601,0.8419285416603088,0.8419285416603088,1.0,1.0,-1.899052381515503,0.8396449685096741,1.059407353401184,0.4087041318416595,0.0,0.0,0.5871398448944092,173.599365234375,25.0,15.404488563537598,-17206.509765625,950.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2810363769531,308.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,25663.478515625,24480.0,0.0,0.0,0.3906318545341491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284998893737793,0.7285088896751404,-9.02652845979901e-06,0.0,0.000396441668272,0.0,0.0,73.65106964111328,0.0,0.0,0.0,0.473198801279068,4.0,0.0,1.0
724860,293.2941589355469,297.1499938964844,293.1499938964844,0.1894016861915588,-3816.5341796875,304.1654663085937,0.7050267457962036,0.2635748982429504,0.242787018418312,293.3227844238281,297.1499938964844,293.1499938964844,0.1464771777391433,-3273.308837890625,304.1684265136719,0.655867874622345,0.2129837274551391,0.2081828713417053,293.30126953125,297.1499938964844,293.1499938964844,0.3390344381332397,-4704.88525390625,304.1680603027344,0.8199027180671692,0.4223953783512115,0.2992396652698517,293.3666687011719,297.1499938964844,293.1499938964844,0.4972812235355377,-8594.3857421875,304.1783447265625,0.9043129086494446,0.5723568797111511,0.5461868643760681,293.1750793457031,297.1499938964844,293.1499938964844,0.0193346943706274,-4282.111328125,304.1521301269531,0.384802758693695,0.0545143000781536,0.2726844847202301,291.1610717773437,291.1499938964844,268.193359375,265.9076843261719,282.22320556640625,293.3276672363281,291.1625671386719,1.0,0.4493520557880401,0.8410653471946716,0.8410653471946716,1.0,1.0,-1.883345127105713,0.8320849537849426,1.0512601137161257,0.4043961763381958,0.0,0.0,0.5877854228019714,168.33230590820312,25.0,-4.830815315246582,-16976.302734375,918.9064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2897033691406,308.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,24591.3125,24480.0,0.0,0.0,0.3869152069091797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117383480072021,0.7117469906806946,-8.637464816274587e-06,0.0,0.0003926697245333,0.0,0.0,68.8222427368164,0.0,0.0,0.0,0.4775594174861908,4.0,0.0,1.0
724920,293.29351806640625,297.1499938964844,293.1499938964844,0.1887219399213791,-3805.494384765625,304.16558837890625,0.7054387927055359,0.262969434261322,0.2421993613243103,293.3224182128906,297.1499938964844,293.1499938964844,0.1456918865442276,-3259.13623046875,304.16851806640625,0.6559163928031921,0.2121827900409698,0.2073800265789032,293.30047607421875,297.1499938964844,293.1499938964844,0.3381842672824859,-4695.45361328125,304.1683044433594,0.8205553293228149,0.4217811226844787,0.2987781763076782,293.3656311035156,297.1499938964844,293.1499938964844,0.495968759059906,-8576.419921875,304.1787109375,0.9050916433334352,0.5714545249938965,0.545293390750885,293.1747436523437,297.1499938964844,293.1499938964844,0.0192533824592828,-4272.5029296875,304.1521301269531,0.3853152990341186,0.0544571168720722,0.2722042500972748,291.1670227050781,291.1499938964844,268.2050476074219,265.9171142578125,282.22998046875,293.326904296875,291.1691589355469,1.0,0.4479909241199493,0.8408495187759399,0.8408495187759399,1.0,1.0,-1.8794715404510496,0.8302223682403564,1.0492491722106934,0.403329849243164,0.0,0.0,0.5866267681121826,167.06060791015625,25.0,6.077793598175049,-16948.1640625,911.3884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29010009765625,308.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,24569.9140625,24480.0,0.0,0.0,0.3859992921352386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7108701467514038,0.7108787298202515,-8.625125701655634e-06,0.0,0.0003917402355,0.0,0.0,68.62688446044922,0.0,0.0,0.0,0.4770449995994568,4.0,0.0,1.0
724980,293.2904052734375,297.1499938964844,293.1499938964844,0.1855972856283188,-3754.982421875,304.16558837890625,0.7074034214019775,0.2599660456180572,0.2392907440662384,293.3205871582031,297.1499938964844,293.1499938964844,0.1419787853956222,-3192.224609375,304.16851806640625,0.6560333967208862,0.2081853002309799,0.2033823430538177,293.2967224121094,297.1499938964844,293.1499938964844,0.3343818783760071,-4653.63037109375,304.1684875488281,0.823714017868042,0.4187319874763489,0.2964915931224823,293.3608093261719,297.1499938964844,293.1499938964844,0.4900391101837158,-8496.0078125,304.178955078125,0.9089599251747132,0.5669738054275513,0.5408613085746765,293.17303466796875,297.1499938964844,293.1499938964844,0.0188945736736059,-4230.60693359375,304.1520080566406,0.3878367841243744,0.0541774146258831,0.269882470369339,291.18438720703125,291.1499938964844,268.263427734375,265.9642028808594,282.26373291015625,293.3233337402344,291.184814453125,1.0,0.4413603842258453,0.8397705554962158,0.8397705554962158,1.0,1.0,-1.86032235622406,0.8210237622261047,1.0392985343933103,0.3980400562286377,0.0,0.0,0.5805375576019287,160.96835327148438,25.0,13.231975555419922,-16731.033203125,875.2271118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2923278808594,308.56451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,24596.4296875,24480.0,0.0,0.0,0.3814153671264648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6980463862419128,0.6980549097061157,-8.521406925865449e-06,0.0,0.0003870881046168,0.0,0.0,66.27445220947266,0.0,0.0,0.0,0.4722366333007812,4.0,0.0,1.0
725040,293.2904052734375,297.1499938964844,293.1499938964844,0.1855972856283188,-3754.982421875,304.16558837890625,0.7074034214019775,0.2599660456180572,0.2392907440662384,293.3205871582031,297.1499938964844,293.1499938964844,0.1419787853956222,-3192.224609375,304.16851806640625,0.6560333967208862,0.2081853002309799,0.2033823430538177,293.2967224121094,297.1499938964844,293.1499938964844,0.3343818783760071,-4653.63037109375,304.1684875488281,0.823714017868042,0.4187319874763489,0.2964915931224823,293.3608093261719,297.1499938964844,293.1499938964844,0.4900391101837158,-8496.0078125,304.178955078125,0.9089599251747132,0.5669738054275513,0.5408613085746765,293.17303466796875,297.1499938964844,293.1499938964844,0.0188945736736059,-4230.60693359375,304.1520080566406,0.3878367841243744,0.0541774146258831,0.269882470369339,291.18438720703125,291.1499938964844,268.263427734375,265.9642028808594,282.26373291015625,293.3233337402344,291.184814453125,1.0,0.4413603842258453,0.8397705554962158,0.8397705554962158,1.0,1.0,-1.86032235622406,0.8210237622261047,1.0392985343933103,0.3980400562286377,0.0,0.0,0.5805375576019287,160.96835327148438,25.0,13.231975555419922,-16731.033203125,875.2271118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2923278808594,308.56451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,24596.4296875,24480.0,0.0,0.0,0.3814153671264648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6980463862419128,0.6980549097061157,-8.521406925865449e-06,0.0,0.0003870881046168,0.0,0.0,66.27445220947266,0.0,0.0,0.0,0.4722366333007812,4.0,0.0,1.0
725100,293.28887939453125,297.1499938964844,293.1499938964844,0.1841229498386383,-3731.168212890625,304.1654357910156,0.7083322405815125,0.2584826648235321,0.2378576695919037,293.3197326660156,297.1499938964844,293.1499938964844,0.1401887238025665,-3159.908935546875,304.1683959960937,0.6560167670249939,0.2061921656131744,0.2013943791389465,293.294921875,297.1499938964844,293.1499938964844,0.3326196670532226,-4634.3125,304.1683349609375,0.8252383470535278,0.4172284603118896,0.2953658998012543,293.35845947265625,297.1499938964844,293.1499938964844,0.4872742295265198,-8458.6455078125,304.1787109375,0.9108762741088868,0.5647650361061096,0.5386775135993958,293.1722412109375,297.1499938964844,293.1499938964844,0.0187317859381437,-4211.63671875,304.1519470214844,0.3890707194805145,0.0540410876274108,0.2687662243843078,291.18878173828125,291.1499938964844,268.2925109863281,265.9877319335937,282.280517578125,293.32159423828125,291.1893310546875,1.0,0.4381508827209472,0.839231014251709,0.839231014251709,1.0,1.0,-1.8508996963500977,0.8165030479431152,1.034396767616272,0.3954268097877502,0.0,0.0,0.5775109529495239,158.07826232910156,25.0,13.136542320251465,-16623.49609375,858.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.296875,308.5520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,24597.83203125,23400.0,0.0,0.0,0.3790808618068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6914980411529541,0.6915065050125122,-8.466467988910154e-06,0.0,0.0003847188781946,0.0,0.0,65.07979583740234,0.0,0.0,0.0,0.4547905027866363,4.0,0.0,1.0
725160,293.28741455078125,297.1499938964844,293.1499938964844,0.1830884218215942,-3715.0546875,304.1644897460937,0.7092252969741821,0.2570134997367859,0.2364392131567001,293.31890869140625,297.1499938964844,293.1499938964844,0.1387294977903366,-3134.063232421875,304.1676940917969,0.6559528112411499,0.2042035907506942,0.1994135677814483,293.2931213378906,297.1499938964844,293.1499938964844,0.3316376209259033,-4624.26708984375,304.166748046875,0.8267325758934021,0.4157434701919555,0.2942533493041992,293.3561096191406,297.1499938964844,293.1499938964844,0.4856281876564026,-8437.8125,304.17645263671875,0.912779986858368,0.562585175037384,0.536518931388855,293.1714782714844,297.1499938964844,293.1499938964844,0.01863101311028,-4201.77490234375,304.1517639160156,0.3902662098407745,0.0539071075618267,0.2676774263381958,291.1678466796875,291.1499938964844,268.321533203125,266.0111999511719,282.29718017578125,293.31988525390625,291.1654052734375,1.0,0.4350075125694275,0.83871990442276,0.83871990442276,1.0,1.0,-1.841582417488098,0.8120388984680176,1.0295435190200806,0.3928396105766296,0.0,0.0,0.5781857967376709,155.2835235595703,25.0,-23.44203186035156,-16423.810546875,841.3191528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3197326660156,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23640.2734375,23400.0,0.0,0.0,0.3765386044979095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741171479225159,0.6741252541542053,-8.105783308565151e-06,0.0,0.0003821387945208,0.0,0.0,60.65876388549805,0.0,0.0,0.0,0.4592651128768921,4.0,0.0,1.0
725220,293.2845764160156,297.1499938964844,293.1499938964844,0.1801002323627472,-3666.33642578125,304.1646728515625,0.7108981013298035,0.2541079521179199,0.2336464673280716,293.3173828125,297.1499938964844,293.1499938964844,0.1351106315851211,-3068.083740234375,304.1678466796875,0.6556842923164368,0.2002360969781875,0.1954733431339264,293.2897033691406,297.1499938964844,293.1499938964844,0.3280069530010223,-4584.00732421875,304.1672668457031,0.829637885093689,0.4128087759017944,0.292068749666214,293.3515930175781,297.1499938964844,293.1499938964844,0.4799779951572418,-8360.4814453125,304.1770935058594,0.9165367484092712,0.5582811236381531,0.5322823524475098,293.1700744628906,297.1499938964844,293.1499938964844,0.0183110684156417,-4163.296875,304.1517333984375,0.3925211429595947,0.0536462403833866,0.265581339597702,291.18359375,291.1499938964844,268.3793334960937,266.05810546875,282.3302917480469,293.3166198730469,291.1843566894531,1.0,0.42891326546669,0.8376975655555725,0.8376975655555725,1.0,1.0,-1.8232700824737549,0.8032740950584412,1.019995927810669,0.3877423703670501,0.0,0.0,0.5731049180030823,149.9649658203125,25.0,12.241116523742676,-16273.2421875,809.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34942626953125,308.5163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,23513.95703125,23400.0,0.0,0.0,0.3714929819107055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666526794433594,0.666660726070404,-8.016441825020593e-06,0.0,0.0003770181501749,0.0,0.0,59.20484924316406,0.0,0.0,0.0,0.4558107554912567,4.0,0.0,1.0
725280,293.2845764160156,297.1499938964844,293.1499938964844,0.1801002323627472,-3666.33642578125,304.1646728515625,0.7108981013298035,0.2541079521179199,0.2336464673280716,293.3173828125,297.1499938964844,293.1499938964844,0.1351106315851211,-3068.083740234375,304.1678466796875,0.6556842923164368,0.2002360969781875,0.1954733431339264,293.2897033691406,297.1499938964844,293.1499938964844,0.3280069530010223,-4584.00732421875,304.1672668457031,0.829637885093689,0.4128087759017944,0.292068749666214,293.3515930175781,297.1499938964844,293.1499938964844,0.4799779951572418,-8360.4814453125,304.1770935058594,0.9165367484092712,0.5582811236381531,0.5322823524475098,293.1700744628906,297.1499938964844,293.1499938964844,0.0183110684156417,-4163.296875,304.1517333984375,0.3925211429595947,0.0536462403833866,0.265581339597702,291.18359375,291.1499938964844,268.3793334960937,266.05810546875,282.3302917480469,293.3166198730469,291.1843566894531,1.0,0.42891326546669,0.8376975655555725,0.8376975655555725,1.0,1.0,-1.8232700824737549,0.8032740950584412,1.019995927810669,0.3877423703670501,0.0,0.0,0.5731049180030823,149.9649658203125,25.0,12.241116523742676,-16273.2421875,809.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34942626953125,308.5163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,23513.95703125,23400.0,0.0,0.0,0.3714929819107055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666526794433594,0.666660726070404,-8.016441825020593e-06,0.0,0.0003770181501749,0.0,0.0,59.20484924316406,0.0,0.0,0.0,0.4558107554912567,4.0,0.0,1.0
725340,293.2818908691406,297.1499938964844,293.1499938964844,0.1773301512002945,-3621.27294921875,304.1643981933594,0.7124091982841492,0.2512441873550415,0.2309018075466156,293.31597900390625,297.1499938964844,293.1499938964844,0.1316554695367813,-3004.963623046875,304.16766357421875,0.655212938785553,0.1962797939777374,0.1915560811758041,293.2865295410156,297.1499938964844,293.1499938964844,0.3247164487838745,-4547.75830078125,304.1669921875,0.8324097990989685,0.4099136590957641,0.2899187505245209,293.3473205566406,297.1499938964844,293.1499938964844,0.4748123586177826,-8290.2734375,304.1766662597656,0.9201576709747314,0.5540367364883423,0.5281093120574951,293.1688232421875,297.1499938964844,293.1499938964844,0.0180299542844295,-4129.716796875,304.151611328125,0.3946065902709961,0.0533920377492904,0.2635810375213623,291.1906433105469,291.1499938964844,268.43682861328125,266.1048889160156,282.3632202148437,293.31353759765625,291.19110107421875,1.0,0.4230619072914123,0.8366752862930298,0.8366752862930298,1.0,1.0,-1.805276036262512,0.7946720123291016,1.0106041431427002,0.3827249705791473,0.0,0.0,0.5671882629394531,144.99436950683594,25.0,10.424447059631348,-16063.4697265625,779.5147094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705444335937,308.4951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,23514.859375,22320.0,0.0,0.0,0.3664409518241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533333659172058,0.6533412933349609,-7.909884516266175e-06,0.0,0.000371890986571,0.0,0.0,56.9736442565918,0.0,0.0,0.0,0.4359531700611114,4.0,0.0,1.0
725400,293.2818908691406,297.1499938964844,293.1499938964844,0.1773301512002945,-3621.27294921875,304.1643981933594,0.7124091982841492,0.2512441873550415,0.2309018075466156,293.31597900390625,297.1499938964844,293.1499938964844,0.1316554695367813,-3004.963623046875,304.16766357421875,0.655212938785553,0.1962797939777374,0.1915560811758041,293.2865295410156,297.1499938964844,293.1499938964844,0.3247164487838745,-4547.75830078125,304.1669921875,0.8324097990989685,0.4099136590957641,0.2899187505245209,293.3473205566406,297.1499938964844,293.1499938964844,0.4748123586177826,-8290.2734375,304.1766662597656,0.9201576709747314,0.5540367364883423,0.5281093120574951,293.1688232421875,297.1499938964844,293.1499938964844,0.0180299542844295,-4129.716796875,304.151611328125,0.3946065902709961,0.0533920377492904,0.2635810375213623,291.1906433105469,291.1499938964844,268.43682861328125,266.1048889160156,282.3632202148437,293.31353759765625,291.19110107421875,1.0,0.4230619072914123,0.8366752862930298,0.8366752862930298,1.0,1.0,-1.805276036262512,0.7946720123291016,1.0106041431427002,0.3827249705791473,0.0,0.0,0.5671882629394531,144.99436950683594,25.0,10.424447059631348,-16063.4697265625,779.5147094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705444335937,308.4951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,23514.859375,22320.0,0.0,0.0,0.3664409518241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533333659172058,0.6533412933349609,-7.909884516266175e-06,0.0,0.000371890986571,0.0,0.0,56.9736442565918,0.0,0.0,0.0,0.4359531700611114,4.0,0.0,1.0
725460,293.2792663574219,297.1499938964844,293.1499938964844,0.1750361621379852,-3584.40087890625,304.1634826660156,0.7137925624847412,0.2484317123889923,0.2282128185033798,293.3146667480469,297.1499938964844,293.1499938964844,0.1285434663295745,-2948.31884765625,304.1670227050781,0.6545559167861938,0.1923386305570602,0.1876637041568756,293.283447265625,297.1499938964844,293.1499938964844,0.322262704372406,-4521.296875,304.1655578613281,0.8350822925567627,0.4070794880390167,0.2878175973892212,293.3431396484375,297.1499938964844,293.1499938964844,0.4708657562732696,-8237.689453125,304.174560546875,0.923665463924408,0.549889326095581,0.5240333080291748,293.1676940917969,297.1499938964844,293.1499938964844,0.0178173501044511,-4105.9990234375,304.15142822265625,0.3965581953525543,0.05314452201128,0.2616650760173797,291.1698303222656,291.1499938964844,268.4939880371094,266.15155029296875,282.39581298828125,293.3105773925781,291.1719665527344,1.0,0.4174371063709259,0.8356951475143433,0.8356951475143433,1.0,1.0,-1.787655472755432,0.7862613201141357,1.0013941526412964,0.3778108954429626,0.0,0.0,0.5667027235031128,140.33270263671875,25.0,-0.4068705141544342,-15822.6337890625,751.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4164733886719,308.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,22411.28515625,22320.0,0.0,0.0,0.3610007762908935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355350017547607,0.6355425119400024,-7.521009592892369e-06,0.0,0.0003663699026219,0.0,0.0,52.65169525146485,0.0,0.0,0.0,0.4395380020141601,4.0,0.0,1.0
725520,293.2792663574219,297.1499938964844,293.1499938964844,0.1750361621379852,-3584.40087890625,304.1634826660156,0.7137925624847412,0.2484317123889923,0.2282128185033798,293.3146667480469,297.1499938964844,293.1499938964844,0.1285434663295745,-2948.31884765625,304.1670227050781,0.6545559167861938,0.1923386305570602,0.1876637041568756,293.283447265625,297.1499938964844,293.1499938964844,0.322262704372406,-4521.296875,304.1655578613281,0.8350822925567627,0.4070794880390167,0.2878175973892212,293.3431396484375,297.1499938964844,293.1499938964844,0.4708657562732696,-8237.689453125,304.174560546875,0.923665463924408,0.549889326095581,0.5240333080291748,293.1676940917969,297.1499938964844,293.1499938964844,0.0178173501044511,-4105.9990234375,304.15142822265625,0.3965581953525543,0.05314452201128,0.2616650760173797,291.1698303222656,291.1499938964844,268.4939880371094,266.15155029296875,282.39581298828125,293.3105773925781,291.1719665527344,1.0,0.4174371063709259,0.8356951475143433,0.8356951475143433,1.0,1.0,-1.787655472755432,0.7862613201141357,1.0013941526412964,0.3778108954429626,0.0,0.0,0.5667027235031128,140.33270263671875,25.0,-0.4068705141544342,-15822.6337890625,751.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4164733886719,308.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,22411.28515625,22320.0,0.0,0.0,0.3610007762908935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355350017547607,0.6355425119400024,-7.521009592892369e-06,0.0,0.0003663699026219,0.0,0.0,52.65169525146485,0.0,0.0,0.0,0.4395380020141601,4.0,0.0,1.0
725580,293.2767944335937,297.1499938964844,293.1499938964844,0.1722719222307205,-3538.9404296875,304.16357421875,0.7150440812110901,0.2456592768430709,0.2255722135305404,293.3134765625,297.1499938964844,293.1499938964844,0.1250859200954437,-2884.2841796875,304.1670837402344,0.6537073850631714,0.1884106546640396,0.1837946772575378,293.2806091308594,297.1499938964844,293.1499938964844,0.3189036250114441,-4483.8701171875,304.1659240722656,0.8376392126083374,0.4042746126651764,0.2857504487037658,293.3392333984375,297.1499938964844,293.1499938964844,0.4656350016593933,-8165.7060546875,304.1750183105469,0.927016019821167,0.5457879304885864,0.5200240015983582,293.16668701171875,297.1499938964844,293.1499938964844,0.0175485033541917,-4072.572998046875,304.1513977050781,0.3983941078186035,0.0529026165604591,0.2598294913768768,291.1853942871094,291.1499938964844,268.5508117675781,266.1980895996094,282.4282531738281,293.30780029296875,291.1855773925781,1.0,0.4120256900787353,0.8347150087356567,0.8347150087356567,1.0,1.0,-1.770338773727417,0.7780027985572815,0.9923359751701356,0.3729848265647888,0.0,0.0,0.56055748462677,135.9626007080078,25.0,8.522807121276855,-15623.9072265625,724.6323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4327697753906,308.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,22425.611328125,22320.0,0.0,0.0,0.3557362556457519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235487461090088,0.6235561966896057,-7.432605343637988e-06,0.0,0.0003610270796343,0.0,0.0,50.8171501159668,0.0,0.0,0.0,0.4351589679718017,4.0,0.0,1.0
725640,293.2767944335937,297.1499938964844,293.1499938964844,0.1722719222307205,-3538.9404296875,304.16357421875,0.7150440812110901,0.2456592768430709,0.2255722135305404,293.3134765625,297.1499938964844,293.1499938964844,0.1250859200954437,-2884.2841796875,304.1670837402344,0.6537073850631714,0.1884106546640396,0.1837946772575378,293.2806091308594,297.1499938964844,293.1499938964844,0.3189036250114441,-4483.8701171875,304.1659240722656,0.8376392126083374,0.4042746126651764,0.2857504487037658,293.3392333984375,297.1499938964844,293.1499938964844,0.4656350016593933,-8165.7060546875,304.1750183105469,0.927016019821167,0.5457879304885864,0.5200240015983582,293.16668701171875,297.1499938964844,293.1499938964844,0.0175485033541917,-4072.572998046875,304.1513977050781,0.3983941078186035,0.0529026165604591,0.2598294913768768,291.1853942871094,291.1499938964844,268.5508117675781,266.1980895996094,282.4282531738281,293.30780029296875,291.1855773925781,1.0,0.4120256900787353,0.8347150087356567,0.8347150087356567,1.0,1.0,-1.770338773727417,0.7780027985572815,0.9923359751701356,0.3729848265647888,0.0,0.0,0.56055748462677,135.9626007080078,25.0,8.522807121276855,-15623.9072265625,724.6323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4327697753906,308.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,22425.611328125,22320.0,0.0,0.0,0.3557362556457519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235487461090088,0.6235561966896057,-7.432605343637988e-06,0.0,0.0003610270796343,0.0,0.0,50.8171501159668,0.0,0.0,0.0,0.4351589679718017,4.0,0.0,1.0
725700,293.27557373046875,297.1499938964844,293.1499938964844,0.1709817945957183,-3517.767333984375,304.1634521484375,0.7156248092651367,0.2442918717861175,0.2242712080478668,293.3128967285156,297.1499938964844,293.1499938964844,0.1234247088432312,-2853.472900390625,304.1669921875,0.6532142162322998,0.186454176902771,0.1818701475858688,293.2792663574219,297.1499938964844,293.1499938964844,0.3173716068267822,-4466.88671875,304.1658020019531,0.8388758301734924,0.4028885066509247,0.2847294509410858,293.3373413085937,297.1499938964844,293.1499938964844,0.4632323682308197,-8132.8134765625,304.1748352050781,0.9286295771598816,0.5437629222869873,0.5180436372756958,293.16619873046875,297.1499938964844,293.1499938964844,0.0174277741461992,-4057.734375,304.1513671875,0.3992727100849151,0.0527832210063934,0.2589372098445892,291.1880187988281,291.1499938964844,268.5791015625,266.2212829589844,282.44439697265625,293.30645751953125,291.1883850097656,1.0,0.4093960225582123,0.8342249393463135,0.8342249393463135,1.0,1.0,-1.7617905139923096,0.7739284038543701,0.9878621101379396,0.3706046342849731,0.0,0.0,0.5577689409255981,133.879638671875,25.0,8.562231063842773,-15525.841796875,711.8615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43731689453125,308.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22421.109375,21240.0,0.0,0.0,0.3531201183795929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6178374290466309,0.617844820022583,-7.388533504126826e-06,0.0,0.0003583720244932,0.0,0.0,49.94574737548828,0.0,0.0,0.0,0.418082982301712,4.0,0.0,1.0
725760,293.2743835449219,297.1499938964844,293.1499938964844,0.1701162308454513,-3504.1728515625,304.1625671386719,0.7161808013916016,0.2429395765066146,0.2229843288660049,293.31231689453125,297.1499938964844,293.1499938964844,0.1220666468143463,-2828.77392578125,304.1663513183594,0.6526793241500854,0.1845045387744903,0.1799533367156982,293.27789306640625,297.1499938964844,293.1499938964844,0.3166119158267975,-4459.1962890625,304.1642761230469,0.8400896191596985,0.4015178978443146,0.2837186753749847,293.33544921875,297.1499938964844,293.1499938964844,0.4619364142417907,-8116.4755859375,304.1726379394531,0.9302082061767578,0.5417627096176147,0.5160837173461914,293.165771484375,297.1499938964844,293.1499938964844,0.0173634048551321,-4051.871337890625,304.1512451171875,0.4001297354698181,0.052665039896965,0.2580609917640686,291.1644287109375,291.1499938964844,268.6072998046875,266.2444763183594,282.4604187011719,293.3051147460937,291.16119384765625,1.0,0.4068144559860229,0.8337595462799072,0.8337595462799072,1.0,1.0,-1.7533247470855713,0.7698971033096313,0.9834275841712952,0.3682515025138855,0.0,0.0,0.5589009523391724,131.8590087890625,25.0,-30.96236801147461,-15328.4775390625,699.4431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4566955566406,308.3670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,21466.8828125,21240.0,0.0,0.0,0.3503348529338836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6016378998756409,0.6016449332237244,-7.052773980831262e-06,0.0,0.000355545344064,0.0,0.0,46.37334060668945,0.0,0.0,0.0,0.4228140711784363,4.0,0.0,1.0
725820,293.27197265625,297.1499938964844,293.1499938964844,0.1674820184707641,-3460.510009765625,304.16278076171875,0.7172272205352783,0.2402732968330383,0.2204552143812179,293.3111572265625,297.1499938964844,293.1499938964844,0.1187056303024292,-2765.783447265625,304.1665344238281,0.6514933705329895,0.1806259006261825,0.1761462837457656,293.2752990722656,297.1499938964844,293.1499938964844,0.3133943676948547,-4423.0693359375,304.1649475097656,0.8424552083015442,0.3988045156002044,0.2817293703556061,293.3317565917969,297.1499938964844,293.1499938964844,0.456945389509201,-8047.17529296875,304.1734924316406,0.9332680702209472,0.5378089547157288,0.5122314095497131,293.1649475097656,297.1499938964844,293.1499938964844,0.0171170253306627,-4020.505859375,304.1512451171875,0.4017900824546814,0.0524328015744686,0.2563584148883819,291.17742919921875,291.1499938964844,268.6633605957031,266.29071044921875,282.4923095703125,293.302490234375,291.1782531738281,1.0,0.4017914533615112,0.8328287601470947,0.8328287601470947,1.0,1.0,-1.7366583347320557,0.7619646787643433,0.9746935963630676,0.363626629114151,0.0,0.0,0.5549758076667786,127.9937515258789,25.0,9.389296531677246,-15203.8046875,675.6244506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4677734375,308.3827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,21326.69921875,21240.0,0.0,0.0,0.3449590504169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597072184085846,0.5970791578292847,-6.987837423366727e-06,0.0,0.0003500895982142,0.0,0.0,45.551265716552734,0.0,0.0,0.0,0.4204128384590149,4.0,0.0,1.0
725880,293.27197265625,297.1499938964844,293.1499938964844,0.1674820184707641,-3460.510009765625,304.16278076171875,0.7172272205352783,0.2402732968330383,0.2204552143812179,293.3111572265625,297.1499938964844,293.1499938964844,0.1187056303024292,-2765.783447265625,304.1665344238281,0.6514933705329895,0.1806259006261825,0.1761462837457656,293.2752990722656,297.1499938964844,293.1499938964844,0.3133943676948547,-4423.0693359375,304.1649475097656,0.8424552083015442,0.3988045156002044,0.2817293703556061,293.3317565917969,297.1499938964844,293.1499938964844,0.456945389509201,-8047.17529296875,304.1734924316406,0.9332680702209472,0.5378089547157288,0.5122314095497131,293.1649475097656,297.1499938964844,293.1499938964844,0.0171170253306627,-4020.505859375,304.1512451171875,0.4017900824546814,0.0524328015744686,0.2563584148883819,291.17742919921875,291.1499938964844,268.6633605957031,266.29071044921875,282.4923095703125,293.302490234375,291.1782531738281,1.0,0.4017914533615112,0.8328287601470947,0.8328287601470947,1.0,1.0,-1.7366583347320557,0.7619646787643433,0.9746935963630676,0.363626629114151,0.0,0.0,0.5549758076667786,127.9937515258789,25.0,9.389296531677246,-15203.8046875,675.6244506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4677734375,308.3827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,21326.69921875,21240.0,0.0,0.0,0.3449590504169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597072184085846,0.5970791578292847,-6.987837423366727e-06,0.0,0.0003500895982142,0.0,0.0,45.551265716552734,0.0,0.0,0.0,0.4204128384590149,4.0,0.0,1.0
725940,293.2696228027344,297.1499938964844,293.1499938964844,0.1650451421737671,-3420.22802734375,304.16259765625,0.7181716561317444,0.2376581281423568,0.217977687716484,293.3099975585937,297.1499938964844,293.1499938964844,0.1154955402016639,-2705.4765625,304.1663818359375,0.6501452922821045,0.1767782717943191,0.1723749935626983,293.2728881835937,297.1499938964844,293.1499938964844,0.3104680180549621,-4390.453125,304.1648254394531,0.844707727432251,0.396119475364685,0.2797635197639465,293.3283386230469,297.1499938964844,293.1499938964844,0.4523686468601227,-7984.12158203125,304.1732788085937,0.936146914958954,0.5339000225067139,0.5084245204925537,293.1642150878906,297.1499938964844,293.1499938964844,0.016899399459362,-3993.1484375,304.15118408203125,0.403375893831253,0.052204068750143,0.2547146081924438,291.1827392578125,291.1499938964844,268.71905517578125,266.3367919921875,282.5240478515625,293.300048828125,291.18310546875,1.0,0.3969460725784302,0.831898033618927,0.831898033618927,1.0,1.0,-1.7202502489089966,0.7541592717170715,0.966090977191925,0.3590873777866363,0.0,0.0,0.5502111911773682,124.35823059082033,25.0,7.803373336791992,-15012.4072265625,653.0479125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4572448730469,308.3442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,21323.58984375,20160.0,0.0,0.0,0.3398105502128601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868896842002869,0.5868965983390808,-6.913925972185098e-06,0.0,0.0003448645293246,0.0,0.0,44.12420654296875,0.0,0.0,0.0,0.4018085896968841,4.0,0.0,1.0
726000,293.2696228027344,297.1499938964844,293.1499938964844,0.1650451421737671,-3420.22802734375,304.16259765625,0.7181716561317444,0.2376581281423568,0.217977687716484,293.3099975585937,297.1499938964844,293.1499938964844,0.1154955402016639,-2705.4765625,304.1663818359375,0.6501452922821045,0.1767782717943191,0.1723749935626983,293.2728881835937,297.1499938964844,293.1499938964844,0.3104680180549621,-4390.453125,304.1648254394531,0.844707727432251,0.396119475364685,0.2797635197639465,293.3283386230469,297.1499938964844,293.1499938964844,0.4523686468601227,-7984.12158203125,304.1732788085937,0.936146914958954,0.5339000225067139,0.5084245204925537,293.1642150878906,297.1499938964844,293.1499938964844,0.016899399459362,-3993.1484375,304.15118408203125,0.403375893831253,0.052204068750143,0.2547146081924438,291.1827392578125,291.1499938964844,268.71905517578125,266.3367919921875,282.5240478515625,293.300048828125,291.18310546875,1.0,0.3969460725784302,0.831898033618927,0.831898033618927,1.0,1.0,-1.7202502489089966,0.7541592717170715,0.966090977191925,0.3590873777866363,0.0,0.0,0.5502111911773682,124.35823059082033,25.0,7.803373336791992,-15012.4072265625,653.0479125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4572448730469,308.3442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,21323.58984375,20160.0,0.0,0.0,0.3398105502128601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868896842002869,0.5868965983390808,-6.913925972185098e-06,0.0,0.0003448645293246,0.0,0.0,44.12420654296875,0.0,0.0,0.0,0.4018085896968841,4.0,0.0,1.0
726060,293.26727294921875,297.1499938964844,293.1499938964844,0.1630927771329879,-3388.466064453125,304.1617126464844,0.7190461754798889,0.2351058423519134,0.2155618220567703,293.3088073730469,297.1499938964844,293.1499938964844,0.1126266568899154,-2651.811767578125,304.1657409667969,0.6486629247665405,0.1729700863361358,0.1686463952064514,293.2705078125,297.1499938964844,293.1499938964844,0.3083952069282532,-4367.97314453125,304.1634826660156,0.846882164478302,0.3934861421585083,0.2778366804122925,293.3249206542969,297.1499938964844,293.1499938964844,0.4490330815315246,-7939.302734375,304.1712646484375,0.9388952255249025,0.53007572889328,0.5046982765197754,293.1635437011719,297.1499938964844,293.1499938964844,0.0167442299425601,-3975.644775390625,304.15106201171875,0.404906302690506,0.0519795902073383,0.2531236410140991,291.15753173828125,291.1499938964844,268.7743225097656,266.3827209472656,282.555419921875,293.2975769042969,291.1597900390625,1.0,0.3922676146030426,0.8310098648071289,0.8310098648071289,1.0,1.0,-1.7041748762130735,0.7465197443962097,0.957655131816864,0.3546584546566009,0.0,0.0,0.5516303181648254,120.92408752441406,25.0,-4.092520713806152,-14789.2783203125,631.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4654235839844,308.2930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,20220.9921875,20160.0,0.0,0.0,0.3344750106334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572738766670227,0.5727453827857971,-6.5649269345158245e-06,0.0,0.000339449616149,0.0,0.0,40.907020568847656,0.0,0.0,0.0,0.4064615666866302,4.0,0.0,1.0
726120,293.26727294921875,297.1499938964844,293.1499938964844,0.1630927771329879,-3388.466064453125,304.1617126464844,0.7190461754798889,0.2351058423519134,0.2155618220567703,293.3088073730469,297.1499938964844,293.1499938964844,0.1126266568899154,-2651.811767578125,304.1657409667969,0.6486629247665405,0.1729700863361358,0.1686463952064514,293.2705078125,297.1499938964844,293.1499938964844,0.3083952069282532,-4367.97314453125,304.1634826660156,0.846882164478302,0.3934861421585083,0.2778366804122925,293.3249206542969,297.1499938964844,293.1499938964844,0.4490330815315246,-7939.302734375,304.1712646484375,0.9388952255249025,0.53007572889328,0.5046982765197754,293.1635437011719,297.1499938964844,293.1499938964844,0.0167442299425601,-3975.644775390625,304.15106201171875,0.404906302690506,0.0519795902073383,0.2531236410140991,291.15753173828125,291.1499938964844,268.7743225097656,266.3827209472656,282.555419921875,293.2975769042969,291.1597900390625,1.0,0.3922676146030426,0.8310098648071289,0.8310098648071289,1.0,1.0,-1.7041748762130735,0.7465197443962097,0.957655131816864,0.3546584546566009,0.0,0.0,0.5516303181648254,120.92408752441406,25.0,-4.092520713806152,-14789.2783203125,631.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4654235839844,308.2930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,20220.9921875,20160.0,0.0,0.0,0.3344750106334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572738766670227,0.5727453827857971,-6.5649269345158245e-06,0.0,0.000339449616149,0.0,0.0,40.907020568847656,0.0,0.0,0.0,0.4064615666866302,4.0,0.0,1.0
726180,293.26495361328125,297.1499938964844,293.1499938964844,0.160629391670227,-3347.248291015625,304.1618957519531,0.7198435068130493,0.2326055169105529,0.2132016867399215,293.3075256347656,297.1499938964844,293.1499938964844,0.1094210296869278,-2590.679443359375,304.1658020019531,0.647047758102417,0.1692018806934356,0.16496242582798,293.2683410644531,297.1499938964844,293.1499938964844,0.3052892982959747,-4332.8984375,304.1640930175781,0.8489593863487244,0.3908732235431671,0.2759351134300232,293.3217468261719,297.1499938964844,293.1499938964844,0.4442324638366699,-7872.22802734375,304.1720886230469,0.9414849281311036,0.5262855887413025,0.5010244846343994,293.1629333496094,297.1499938964844,293.1499938964844,0.0165238287299871,-3946.593505859375,304.15106201171875,0.4063858389854431,0.0517589822411537,0.2515861392021179,291.1745910644531,291.1499938964844,268.8291320800781,266.4284362792969,282.58660888671875,293.2952575683594,291.1747436523437,1.0,0.3877474665641784,0.8301217555999756,0.8301217555999756,1.0,1.0,-1.6883776187896729,0.7390148639678955,0.9493627548217772,0.3503247797489166,0.0,0.0,0.5467989444732666,117.68228149414062,25.0,8.067131996154785,-14612.9169921875,611.3346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43707275390625,308.25146484375,278.1499938964844,0.0,18000.0,313.1499938964844,20232.44140625,20160.0,0.0,0.0,0.3295493423938751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645917654037476,0.5645983219146729,-6.511263109132415e-06,0.0,0.0003344506840221,0.0,0.0,39.860450744628906,0.0,0.0,0.0,0.4035286903381347,4.0,0.0,1.0
726240,293.26495361328125,297.1499938964844,293.1499938964844,0.160629391670227,-3347.248291015625,304.1618957519531,0.7198435068130493,0.2326055169105529,0.2132016867399215,293.3075256347656,297.1499938964844,293.1499938964844,0.1094210296869278,-2590.679443359375,304.1658020019531,0.647047758102417,0.1692018806934356,0.16496242582798,293.2683410644531,297.1499938964844,293.1499938964844,0.3052892982959747,-4332.8984375,304.1640930175781,0.8489593863487244,0.3908732235431671,0.2759351134300232,293.3217468261719,297.1499938964844,293.1499938964844,0.4442324638366699,-7872.22802734375,304.1720886230469,0.9414849281311036,0.5262855887413025,0.5010244846343994,293.1629333496094,297.1499938964844,293.1499938964844,0.0165238287299871,-3946.593505859375,304.15106201171875,0.4063858389854431,0.0517589822411537,0.2515861392021179,291.1745910644531,291.1499938964844,268.8291320800781,266.4284362792969,282.58660888671875,293.2952575683594,291.1747436523437,1.0,0.3877474665641784,0.8301217555999756,0.8301217555999756,1.0,1.0,-1.6883776187896729,0.7390148639678955,0.9493627548217772,0.3503247797489166,0.0,0.0,0.5467989444732666,117.68228149414062,25.0,8.067131996154785,-14612.9169921875,611.3346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43707275390625,308.25146484375,278.1499938964844,0.0,18000.0,313.1499938964844,20232.44140625,20160.0,0.0,0.0,0.3295493423938751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645917654037476,0.5645983219146729,-6.511263109132415e-06,0.0,0.0003344506840221,0.0,0.0,39.860450744628906,0.0,0.0,0.0,0.4035286903381347,4.0,0.0,1.0
726300,293.2637939453125,297.1499938964844,293.1499938964844,0.1594991981983184,-3328.406005859375,304.1617736816406,0.7202155590057373,0.2313780039548874,0.2120432257652282,293.306884765625,297.1499938964844,293.1499938964844,0.1078942194581031,-2561.53076171875,304.16571044921875,0.6461933851242065,0.1673348695039749,0.1631383746862411,293.2673034667969,297.1499938964844,293.1499938964844,0.3038973808288574,-4317.2900390625,304.1640625,0.8499616980552673,0.3895800709724426,0.2749935984611511,293.3202209472656,297.1499938964844,293.1499938964844,0.4420633018016815,-7842.13671875,304.1720275878906,0.942720353603363,0.5244119763374329,0.4992061257362366,293.16265869140625,297.1499938964844,293.1499938964844,0.0164266396313905,-3934.048583984375,304.15106201171875,0.4071064591407776,0.051649697124958,0.2508341073989868,291.17694091796875,291.1499938964844,268.8563842773437,266.45123291015625,282.6021423339844,293.2940979003906,291.1773681640625,1.0,0.3855443298816681,0.8296777009963989,0.8296777009963989,1.0,1.0,-1.6805800199508667,0.7353112697601318,0.9452688097953796,0.3481928706169128,0.0,0.0,0.5447736382484436,116.1294174194336,25.0,8.234291076660156,-14525.61328125,601.5596313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4186706542969,308.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,20227.466796875,19080.0,0.0,0.0,0.3271777033805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607328414916992,0.5607393383979797,-6.483783636213048e-06,0.0,0.0003320437972433,0.0,0.0,39.35988235473633,0.0,0.0,0.0,0.3871526718139648,4.0,0.0,1.0
