time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726360,293.2626037597656,297.1499938964844,293.1499938964844,0.1587798148393631,-3317.02783203125,304.1609191894531,0.7205745577812195,0.2301675081253051,0.2109000980854034,293.30621337890625,297.1499938964844,293.1499938964844,0.1066451445221901,-2538.1591796875,304.1651306152344,0.6453121900558472,0.1654803603887558,0.1613268405199051,293.2662658691406,297.1499938964844,293.1499938964844,0.3032689392566681,-4310.97021484375,304.1626281738281,0.8509456515312195,0.3883003890514374,0.2740603685379028,293.31866455078125,297.1499938964844,293.1499938964844,0.4409864246845245,-7828.57470703125,304.169921875,0.9439250230789183,0.5225602388381958,0.4974049627780914,293.1623840332031,297.1499938964844,293.1499938964844,0.0163820330053567,-3930.434814453125,304.15093994140625,0.4078172147274017,0.051541294902563,0.2500926554203033,291.1524353027344,291.1499938964844,268.8835144042969,266.4739990234375,282.6175537109375,293.29296875,291.14849853515625,1.0,0.3833770453929901,0.8292560577392578,0.8292560577392578,1.0,1.0,-1.6728591918945312,0.7316466569900513,0.94121253490448,0.3460889458656311,0.0,0.0,0.5467674136161804,114.61758422851562,25.0,-34.28824615478516,-14331.408203125,592.0292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4159240722656,308.1439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,19283.537109375,19080.0,0.0,0.0,0.3246733546257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5462146997451782,0.5462208390235901,-6.172864686959656e-06,0.0,0.0003295021597295,0.0,0.0,36.48250579833984,0.0,0.0,0.0,0.3922664523124695,4.0,0.0,1.0
726420,293.26025390625,297.1499938964844,293.1499938964844,0.156470313668251,-3278.12548828125,304.1611633300781,0.7212604880332947,0.2277909219264984,0.2086617350578308,293.3048095703125,297.1499938964844,293.1499938964844,0.1035777181386947,-2478.966064453125,304.16522216796875,0.6434777975082397,0.1618087738752365,0.1577440053224563,293.26422119140625,297.1499938964844,293.1499938964844,0.3003146052360534,-4277.39990234375,304.1634216308594,0.85286545753479,0.3857649564743042,0.2722213268280029,293.315673828125,297.1499938964844,293.1499938964844,0.4364367425441742,-7764.541015625,304.17095947265625,0.9462535977363586,0.518898069858551,0.4938618540763855,293.1618957519531,297.1499938964844,293.1499938964844,0.0161789078265428,-3903.19482421875,304.1509704589844,0.409215897321701,0.0513276904821395,0.2486442774534225,291.1649169921875,291.1499938964844,268.9374389648437,266.51934814453125,282.6481628417969,293.2906799316406,291.1661071777344,1.0,0.379148006439209,0.8284127116203308,0.8284127116203308,1.0,1.0,-1.657668948173523,0.7244377732276917,0.9332311749458312,0.3419658541679382,0.0,0.0,0.544708788394928,111.70995330810548,25.0,10.695676803588867,-14236.3935546875,573.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3841857910156,308.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,19133.732421875,19080.0,0.0,0.0,0.3199737668037414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455106496810913,0.5455167889595032,-6.134329851192888e-06,0.0,0.0003247327113058,0.0,0.0,36.22970581054688,0.0,0.0,0.0,0.3911852836608886,4.0,0.0,1.0
726480,293.26025390625,297.1499938964844,293.1499938964844,0.156470313668251,-3278.12548828125,304.1611633300781,0.7212604880332947,0.2277909219264984,0.2086617350578308,293.3048095703125,297.1499938964844,293.1499938964844,0.1035777181386947,-2478.966064453125,304.16522216796875,0.6434777975082397,0.1618087738752365,0.1577440053224563,293.26422119140625,297.1499938964844,293.1499938964844,0.3003146052360534,-4277.39990234375,304.1634216308594,0.85286545753479,0.3857649564743042,0.2722213268280029,293.315673828125,297.1499938964844,293.1499938964844,0.4364367425441742,-7764.541015625,304.17095947265625,0.9462535977363586,0.518898069858551,0.4938618540763855,293.1618957519531,297.1499938964844,293.1499938964844,0.0161789078265428,-3903.19482421875,304.1509704589844,0.409215897321701,0.0513276904821395,0.2486442774534225,291.1649169921875,291.1499938964844,268.9374389648437,266.51934814453125,282.6481628417969,293.2906799316406,291.1661071777344,1.0,0.379148006439209,0.8284127116203308,0.8284127116203308,1.0,1.0,-1.657668948173523,0.7244377732276917,0.9332311749458312,0.3419658541679382,0.0,0.0,0.544708788394928,111.70995330810548,25.0,10.695676803588867,-14236.3935546875,573.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3841857910156,308.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,19133.732421875,19080.0,0.0,0.0,0.3199737668037414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455106496810913,0.5455167889595032,-6.134329851192888e-06,0.0,0.0003247327113058,0.0,0.0,36.22970581054688,0.0,0.0,0.0,0.3911852836608886,4.0,0.0,1.0
726540,293.2579345703125,297.1499938964844,293.1499938964844,0.1543261706829071,-3242.1025390625,304.1610107421875,0.7218834161758423,0.2254711538553238,0.2064780294895172,293.3033142089844,297.1499938964844,293.1499938964844,0.1006455495953559,-2422.205078125,304.1650390625,0.6415377855300903,0.1581885367631912,0.1542140841484069,293.2623596191406,297.1499938964844,293.1499938964844,0.2975839972496032,-4246.59033203125,304.1634826660156,0.8546849489212036,0.3832507729530334,0.2703988552093506,293.3128662109375,297.1499938964844,293.1499938964844,0.4322026968002319,-7705.40478515625,304.1710205078125,0.9484236240386964,0.5152701735496521,0.4903519451618194,293.1614685058594,297.1499938964844,293.1499938964844,0.0159968025982379,-3879.074951171875,304.15093994140625,0.4105727076530456,0.0511164665222168,0.2472359985113144,291.1720275878906,291.1499938964844,268.9908447265625,266.5644836425781,282.6785888671875,293.2885131835937,291.1724853515625,1.0,0.3750534355640411,0.8275694251060486,0.8275694251060486,1.0,1.0,-1.6427159309387207,0.7173418998718262,0.9253739714622498,0.3379314243793487,0.0,0.0,0.5412195324897766,108.95816040039062,25.0,9.449585914611816,-14066.21875,556.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3330993652344,308.0900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,19135.23046875,18000.0,0.0,0.0,0.3156486451625824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5385015606880188,0.5385076403617859,-6.088665486458922e-06,0.0,0.0003203432715963,0.0,0.0,35.392669677734375,0.0,0.0,0.0,0.3737678527832031,4.0,0.0,1.0
726600,293.2579345703125,297.1499938964844,293.1499938964844,0.1543261706829071,-3242.1025390625,304.1610107421875,0.7218834161758423,0.2254711538553238,0.2064780294895172,293.3033142089844,297.1499938964844,293.1499938964844,0.1006455495953559,-2422.205078125,304.1650390625,0.6415377855300903,0.1581885367631912,0.1542140841484069,293.2623596191406,297.1499938964844,293.1499938964844,0.2975839972496032,-4246.59033203125,304.1634826660156,0.8546849489212036,0.3832507729530334,0.2703988552093506,293.3128662109375,297.1499938964844,293.1499938964844,0.4322026968002319,-7705.40478515625,304.1710205078125,0.9484236240386964,0.5152701735496521,0.4903519451618194,293.1614685058594,297.1499938964844,293.1499938964844,0.0159968025982379,-3879.074951171875,304.15093994140625,0.4105727076530456,0.0511164665222168,0.2472359985113144,291.1720275878906,291.1499938964844,268.9908447265625,266.5644836425781,282.6785888671875,293.2885131835937,291.1724853515625,1.0,0.3750534355640411,0.8275694251060486,0.8275694251060486,1.0,1.0,-1.6427159309387207,0.7173418998718262,0.9253739714622498,0.3379314243793487,0.0,0.0,0.5412195324897766,108.95816040039062,25.0,9.449585914611816,-14066.21875,556.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3330993652344,308.0900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,19135.23046875,18000.0,0.0,0.0,0.3156486451625824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5385015606880188,0.5385076403617859,-6.088665486458922e-06,0.0,0.0003203432715963,0.0,0.0,35.392669677734375,0.0,0.0,0.0,0.3737678527832031,4.0,0.0,1.0
726660,293.25555419921875,297.1499938964844,293.1499938964844,0.1526910811662674,-3215.21923828125,304.1601257324219,0.7224727272987366,0.2232184410095214,0.2043575942516327,293.3017272949219,297.1499938964844,293.1499938964844,0.0980596765875816,-2372.43212890625,304.16436767578125,0.6395173668861389,0.1546253114938736,0.1507415324449539,293.260498046875,297.1499938964844,293.1499938964844,0.2957663536071777,-4226.7724609375,304.1621398925781,0.8564419746398926,0.3807834684848785,0.2686097323894501,293.3100280761719,297.1499938964844,293.1499938964844,0.4292908608913421,-7665.990234375,304.1690368652344,0.9504912495613098,0.5117194652557373,0.486912339925766,293.1610412597656,297.1499938964844,293.1499938964844,0.0158766899257898,-3865.47412109375,304.1508483886719,0.4119003117084503,0.0509083271026611,0.2458631694316864,291.1444091796875,291.1499938964844,269.04376220703125,266.60943603515625,282.7086486816406,293.28631591796875,291.1468505859375,1.0,0.371086061000824,0.826767086982727,0.826767086982727,1.0,1.0,-1.6280748844146729,0.7103977799415588,0.9176770448684692,0.3340101540088653,0.0,0.0,0.5444815754890442,106.34146118164062,25.0,-4.989403247833252,-13860.4619140625,539.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30914306640625,308.0210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.158203125,18000.0,0.0,0.0,0.3111988008022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269681811332703,0.5269739031791687,-5.766505637438968e-06,0.0,0.0003158272302243,0.0,0.0,32.86054611206055,0.0,0.0,0.0,0.3790568709373474,4.0,0.0,1.0
726720,293.25555419921875,297.1499938964844,293.1499938964844,0.1526910811662674,-3215.21923828125,304.1601257324219,0.7224727272987366,0.2232184410095214,0.2043575942516327,293.3017272949219,297.1499938964844,293.1499938964844,0.0980596765875816,-2372.43212890625,304.16436767578125,0.6395173668861389,0.1546253114938736,0.1507415324449539,293.260498046875,297.1499938964844,293.1499938964844,0.2957663536071777,-4226.7724609375,304.1621398925781,0.8564419746398926,0.3807834684848785,0.2686097323894501,293.3100280761719,297.1499938964844,293.1499938964844,0.4292908608913421,-7665.990234375,304.1690368652344,0.9504912495613098,0.5117194652557373,0.486912339925766,293.1610412597656,297.1499938964844,293.1499938964844,0.0158766899257898,-3865.47412109375,304.1508483886719,0.4119003117084503,0.0509083271026611,0.2458631694316864,291.1444091796875,291.1499938964844,269.04376220703125,266.60943603515625,282.7086486816406,293.28631591796875,291.1468505859375,1.0,0.371086061000824,0.826767086982727,0.826767086982727,1.0,1.0,-1.6280748844146729,0.7103977799415588,0.9176770448684692,0.3340101540088653,0.0,0.0,0.5444815754890442,106.34146118164062,25.0,-4.989403247833252,-13860.4619140625,539.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30914306640625,308.0210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.158203125,18000.0,0.0,0.0,0.3111988008022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269681811332703,0.5269739031791687,-5.766505637438968e-06,0.0,0.0003158272302243,0.0,0.0,32.86054611206055,0.0,0.0,0.0,0.3790568709373474,4.0,0.0,1.0
726780,293.2532043457031,297.1499938964844,293.1499938964844,0.1504975706338882,-3177.87255859375,304.1603698730469,0.7230181694030762,0.2210205644369125,0.2022937834262848,293.3000793457031,297.1499938964844,293.1499938964844,0.0951408520340919,-2315.10791015625,304.1644287109375,0.6374152898788452,0.1511182337999344,0.1473269909620285,293.2587890625,297.1499938964844,293.1499938964844,0.2927896678447723,-4192.70947265625,304.1629943847656,0.8581168055534363,0.3783322274684906,0.2668414115905761,293.3074035644531,297.1499938964844,293.1499938964844,0.4247351884841919,-7601.41162109375,304.1701965332031,0.9524320363998412,0.5081961154937744,0.4835171997547149,293.1606750488281,297.1499938964844,293.1499938964844,0.0156838875263929,-3838.5263671875,304.15087890625,0.4131975471973419,0.0507029965519905,0.244527667760849,291.1654968261719,291.1499938964844,269.0961608886719,266.6541442871094,282.738525390625,293.2842102050781,291.1658630371094,1.0,0.3672401010990143,0.8259648084640503,0.8259648084640503,1.0,1.0,-1.6136947870254517,0.703575849533081,0.9101189374923706,0.3301886320114136,0.0,0.0,0.5405994653701782,103.85601043701172,25.0,11.238532066345217,-13710.236328125,523.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25347900390625,307.9723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5234375,18000.0,0.0,0.0,0.3072275817394256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216950178146362,0.5217007398605347,-5.735705599363428e-06,0.0,0.0003117969608865,0.0,0.0,32.28127670288086,0.0,0.0,0.0,0.3771496713161468,4.0,0.0,1.0
726840,293.2532043457031,297.1499938964844,293.1499938964844,0.1504975706338882,-3177.87255859375,304.1603698730469,0.7230181694030762,0.2210205644369125,0.2022937834262848,293.3000793457031,297.1499938964844,293.1499938964844,0.0951408520340919,-2315.10791015625,304.1644287109375,0.6374152898788452,0.1511182337999344,0.1473269909620285,293.2587890625,297.1499938964844,293.1499938964844,0.2927896678447723,-4192.70947265625,304.1629943847656,0.8581168055534363,0.3783322274684906,0.2668414115905761,293.3074035644531,297.1499938964844,293.1499938964844,0.4247351884841919,-7601.41162109375,304.1701965332031,0.9524320363998412,0.5081961154937744,0.4835171997547149,293.1606750488281,297.1499938964844,293.1499938964844,0.0156838875263929,-3838.5263671875,304.15087890625,0.4131975471973419,0.0507029965519905,0.244527667760849,291.1654968261719,291.1499938964844,269.0961608886719,266.6541442871094,282.738525390625,293.2842102050781,291.1658630371094,1.0,0.3672401010990143,0.8259648084640503,0.8259648084640503,1.0,1.0,-1.6136947870254517,0.703575849533081,0.9101189374923706,0.3301886320114136,0.0,0.0,0.5405994653701782,103.85601043701172,25.0,11.238532066345217,-13710.236328125,523.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25347900390625,307.9723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5234375,18000.0,0.0,0.0,0.3072275817394256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216950178146362,0.5217007398605347,-5.735705599363428e-06,0.0,0.0003117969608865,0.0,0.0,32.28127670288086,0.0,0.0,0.0,0.3771496713161468,4.0,0.0,1.0
726900,293.25201416015625,297.1499938964844,293.1499938964844,0.1495115011930465,-3161.175537109375,304.1602783203125,0.7232750654220581,0.2199446558952331,0.2012831568717956,293.2991943359375,297.1499938964844,293.1499938964844,0.0937597602605819,-2288.033935546875,304.164306640625,0.6363351345062256,0.1493870615959167,0.1456420719623565,293.2579345703125,297.1499938964844,293.1499938964844,0.2914823293685913,-4177.88134765625,304.1629943847656,0.8589223623275757,0.3771180808544159,0.2659645080566406,293.3061218261719,297.1499938964844,293.1499938964844,0.4227155447006225,-7573.04248046875,304.1701965332031,0.9533540606498718,0.5064527988433838,0.481834203004837,293.1605224609375,297.1499938964844,293.1499938964844,0.0156007474288344,-3827.248291015625,304.15087890625,0.4138328433036804,0.0506009273231029,0.2438709735870361,291.168701171875,291.1499938964844,269.12213134765625,266.6763916015625,282.75341796875,293.2831726074219,291.1692810058594,1.0,0.3653609752655029,0.8255636096000671,0.8255636096000671,1.0,1.0,-1.6065967082977295,0.7002075910568237,0.906389057636261,0.328314334154129,0.0,0.0,0.5390356779098511,102.66033935546876,25.0,11.073446273803713,-13633.490234375,516.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2242431640625,307.9446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.62109375,18000.0,0.0,0.0,0.3053429424762726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189105272293091,0.5189162492752075,-5.717580279451795e-06,0.0,0.0003098842862527,0.0,0.0,31.969104766845703,0.0,0.0,0.0,0.376174122095108,4.0,0.0,1.0
726960,293.2508544921875,297.1499938964844,293.1499938964844,0.1485326886177063,-3144.5673828125,304.1601867675781,0.7235247492790222,0.2188840061426162,0.2002872377634048,293.2983093261719,297.1499938964844,293.1499938964844,0.0923876985907554,-2261.103271484375,304.1642150878906,0.6352381110191345,0.1476709842681884,0.1439722776412964,293.2571105957031,297.1499938964844,293.1499938964844,0.2901691794395447,-4162.96484375,304.1630249023437,0.8597114086151123,0.375912070274353,0.2650941014289856,293.30487060546875,297.1499938964844,293.1499938964844,0.4206895530223846,-7544.5439453125,304.17022705078125,0.9542506337165833,0.5047227144241333,0.4801647961139679,293.16033935546875,297.1499938964844,293.1499938964844,0.0155178140848875,-3815.90185546875,304.1508483886719,0.4144609570503235,0.0504993423819541,0.2432212382555008,291.17266845703125,291.1499938964844,269.14801025390625,266.6986083984375,282.7681884765625,293.2821350097656,291.17315673828125,1.0,0.3635098338127136,0.8251816034317017,0.8251816034317017,1.0,1.0,-1.59956693649292,0.6968726515769958,0.9026942253112792,0.3264687955379486,0.0,0.0,0.5371254086494446,101.49337768554688,25.0,10.742894172668455,-13553.7763671875,508.5564270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1944885253906,307.9146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.888671875,18000.0,0.0,0.0,0.3035222589969635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158360004425049,0.5158417224884033,-5.699152097804472e-06,0.0,0.000308036484057,0.0,0.0,31.6339054107666,0.0,0.0,0.0,0.3751086592674255,4.0,0.0,1.0
727020,293.2484741210937,297.1499938964844,293.1499938964844,0.1466680020093917,-3112.9384765625,304.159912109375,0.7240043878555298,0.2168085575103759,0.1983393430709839,293.2964782714844,297.1499938964844,293.1499938964844,0.0897132232785224,-2208.643798828125,304.1639404296875,0.632996678352356,0.1442852467298507,0.1406790912151336,293.2555236816406,297.1499938964844,293.1499938964844,0.2876652181148529,-4134.57568359375,304.162841796875,0.861240565776825,0.3735244274139404,0.2633724212646484,293.3023986816406,297.1499938964844,293.1499938964844,0.4168187975883484,-7490.1982421875,304.169921875,0.955970048904419,0.5013024210929871,0.4768661558628082,293.1600646972656,297.1499938964844,293.1499938964844,0.0153615530580282,-3794.648193359375,304.1508483886719,0.4156969487667084,0.0502977892756462,0.241942897439003,291.1769104003906,291.1499938964844,269.19927978515625,266.74285888671875,282.7975769042969,293.2800598144531,291.17706298828125,1.0,0.359889417886734,0.8244175314903259,0.8244175314903259,1.0,1.0,-1.585712432861328,0.6902965903282166,0.8954158425331116,0.3228611648082733,0.0,0.0,0.5332018136978149,99.241943359375,25.0,6.460497856140137,-13389.1845703125,494.0990905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1379089355469,307.8510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.18359375,18000.0,0.0,0.0,0.3000266849994659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089929699897766,0.5089986324310303,-5.658151621901197e-06,0.0,0.000304488959955,0.0,0.0,30.895414352416992,0.0,0.0,0.0,0.3727714419364929,4.0,0.0,1.0
727080,293.2484741210937,297.1499938964844,293.1499938964844,0.1466680020093917,-3112.9384765625,304.159912109375,0.7240043878555298,0.2168085575103759,0.1983393430709839,293.2964782714844,297.1499938964844,293.1499938964844,0.0897132232785224,-2208.643798828125,304.1639404296875,0.632996678352356,0.1442852467298507,0.1406790912151336,293.2555236816406,297.1499938964844,293.1499938964844,0.2876652181148529,-4134.57568359375,304.162841796875,0.861240565776825,0.3735244274139404,0.2633724212646484,293.3023986816406,297.1499938964844,293.1499938964844,0.4168187975883484,-7490.1982421875,304.169921875,0.955970048904419,0.5013024210929871,0.4768661558628082,293.1600646972656,297.1499938964844,293.1499938964844,0.0153615530580282,-3794.648193359375,304.1508483886719,0.4156969487667084,0.0502977892756462,0.241942897439003,291.1769104003906,291.1499938964844,269.19927978515625,266.74285888671875,282.7975769042969,293.2800598144531,291.17706298828125,1.0,0.359889417886734,0.8244175314903259,0.8244175314903259,1.0,1.0,-1.585712432861328,0.6902965903282166,0.8954158425331116,0.3228611648082733,0.0,0.0,0.5332018136978149,99.241943359375,25.0,6.460497856140137,-13389.1845703125,494.0990905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1379089355469,307.8510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.18359375,18000.0,0.0,0.0,0.3000266849994659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089929699897766,0.5089986324310303,-5.658151621901197e-06,0.0,0.000304488959955,0.0,0.0,30.895414352416992,0.0,0.0,0.0,0.3727714419364929,4.0,0.0,1.0
727140,293.2461242675781,297.1499938964844,293.1499938964844,0.1448909938335418,-3082.756591796875,304.1595764160156,0.7244613766670227,0.214793711900711,0.1964494287967682,293.2945556640625,297.1499938964844,293.1499938964844,0.0871063843369484,-2157.57177734375,304.16363525390625,0.6306953430175781,0.1409625858068466,0.1374487727880478,293.2539367675781,297.1499938964844,293.1499938964844,0.2852573692798614,-4107.271484375,304.16259765625,0.8627074360847473,0.3711689710617065,0.2616759240627289,293.2999572753906,297.1499938964844,293.1499938964844,0.4130962491035461,-7437.912109375,304.16949462890625,0.9575969576835632,0.4979346096515655,0.4736207127571106,293.1597900390625,297.1499938964844,293.1499938964844,0.0152133405208587,-3774.48388671875,304.1508178710937,0.4169079065322876,0.0500984415411949,0.2406921535730362,291.1788635253906,291.1499938964844,269.25,266.7868347167969,282.8267822265625,293.27801513671875,291.1789245605469,1.0,0.3563743233680725,0.8236534595489502,0.8236534595489502,1.0,1.0,-1.5721304416656494,0.683842658996582,0.8882877826690674,0.31936976313591,0.0,0.0,0.5292118191719055,97.0943832397461,25.0,3.524838447570801,-13227.8291015625,480.2896118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08770751953125,307.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.955078125,18000.0,0.0,0.0,0.2966818809509277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020621418952942,0.5020677447319031,-5.616241196548799e-06,0.0,0.0003010944055858,0.0,0.0,30.15618324279785,0.0,0.0,0.0,0.3704023957252502,4.0,0.0,1.0
727200,293.2461242675781,297.1499938964844,293.1499938964844,0.1448909938335418,-3082.756591796875,304.1595764160156,0.7244613766670227,0.214793711900711,0.1964494287967682,293.2945556640625,297.1499938964844,293.1499938964844,0.0871063843369484,-2157.57177734375,304.16363525390625,0.6306953430175781,0.1409625858068466,0.1374487727880478,293.2539367675781,297.1499938964844,293.1499938964844,0.2852573692798614,-4107.271484375,304.16259765625,0.8627074360847473,0.3711689710617065,0.2616759240627289,293.2999572753906,297.1499938964844,293.1499938964844,0.4130962491035461,-7437.912109375,304.16949462890625,0.9575969576835632,0.4979346096515655,0.4736207127571106,293.1597900390625,297.1499938964844,293.1499938964844,0.0152133405208587,-3774.48388671875,304.1508178710937,0.4169079065322876,0.0500984415411949,0.2406921535730362,291.1788635253906,291.1499938964844,269.25,266.7868347167969,282.8267822265625,293.27801513671875,291.1789245605469,1.0,0.3563743233680725,0.8236534595489502,0.8236534595489502,1.0,1.0,-1.5721304416656494,0.683842658996582,0.8882877826690674,0.31936976313591,0.0,0.0,0.5292118191719055,97.0943832397461,25.0,3.524838447570801,-13227.8291015625,480.2896118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08770751953125,307.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.955078125,18000.0,0.0,0.0,0.2966818809509277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020621418952942,0.5020677447319031,-5.616241196548799e-06,0.0,0.0003010944055858,0.0,0.0,30.15618324279785,0.0,0.0,0.0,0.3704023957252502,4.0,0.0,1.0
727260,293.2437744140625,297.1499938964844,293.1499938964844,0.1431841701269149,-3053.708740234375,304.1592102050781,0.7249425053596497,0.21283720433712,0.1946143954992294,293.2925720214844,297.1499938964844,293.1499938964844,0.0845534577965736,-2107.6650390625,304.163330078125,0.6283724308013916,0.1377026140689849,0.1342799514532089,293.25244140625,297.1499938964844,293.1499938964844,0.2829152941703796,-4080.680419921875,304.16229248046875,0.8641709089279175,0.3688433766365051,0.2600021958351135,293.297607421875,297.1499938964844,293.1499938964844,0.4094791412353515,-7387.02880859375,304.16900634765625,0.9592029452323914,0.4946155548095703,0.4704238474369049,293.1595458984375,297.1499938964844,293.1499938964844,0.0150866089388728,-3757.5546875,304.1493530273437,0.418308287858963,0.050000000745058,0.2396847158670425,291.1796875,291.1499938964844,269.299072265625,266.8296813964844,282.85516357421875,293.2760009765625,291.1796264648437,1.0,0.3529601395130157,0.8229228258132935,0.8229228258132935,1.0,1.0,-1.5590654611587524,0.6776301860809326,0.8814353346824646,0.3160533607006073,0.0,0.0,0.5251850485801697,95.01637268066406,25.0,1.43329918384552,-13071.3818359375,467.1608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04473876953125,307.7347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.818359375,18000.0,0.0,0.0,0.2934511601924896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950695037841797,0.4950750768184662,-5.574421265919227e-06,0.0,0.0002978156262543,0.0,0.0,29.423105239868164,0.0,0.0,0.0,0.3680281043052673,4.0,0.0,1.0
727320,293.2437744140625,297.1499938964844,293.1499938964844,0.1431841701269149,-3053.708740234375,304.1592102050781,0.7249425053596497,0.21283720433712,0.1946143954992294,293.2925720214844,297.1499938964844,293.1499938964844,0.0845534577965736,-2107.6650390625,304.163330078125,0.6283724308013916,0.1377026140689849,0.1342799514532089,293.25244140625,297.1499938964844,293.1499938964844,0.2829152941703796,-4080.680419921875,304.16229248046875,0.8641709089279175,0.3688433766365051,0.2600021958351135,293.297607421875,297.1499938964844,293.1499938964844,0.4094791412353515,-7387.02880859375,304.16900634765625,0.9592029452323914,0.4946155548095703,0.4704238474369049,293.1595458984375,297.1499938964844,293.1499938964844,0.0150866089388728,-3757.5546875,304.1493530273437,0.418308287858963,0.050000000745058,0.2396847158670425,291.1796875,291.1499938964844,269.299072265625,266.8296813964844,282.85516357421875,293.2760009765625,291.1796264648437,1.0,0.3529601395130157,0.8229228258132935,0.8229228258132935,1.0,1.0,-1.5590654611587524,0.6776301860809326,0.8814353346824646,0.3160533607006073,0.0,0.0,0.5251850485801697,95.01637268066406,25.0,1.43329918384552,-13071.3818359375,467.1608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04473876953125,307.7347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.818359375,18000.0,0.0,0.0,0.2934511601924896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950695037841797,0.4950750768184662,-5.574421265919227e-06,0.0,0.0002978156262543,0.0,0.0,29.423105239868164,0.0,0.0,0.0,0.3680281043052673,4.0,0.0,1.0
727380,293.2414245605469,297.1499938964844,293.1499938964844,0.1415475755929947,-3025.8115234375,304.15887451171875,0.7255306839942932,0.210935577750206,0.1928289383649826,293.2905578613281,297.1499938964844,293.1499938964844,0.0820507258176803,-2058.912109375,304.1630554199219,0.6260932087898254,0.1345026642084121,0.1311680376529693,293.2509765625,297.1499938964844,293.1499938964844,0.2806443870067596,-4054.873779296875,304.1619873046875,0.8657391667366028,0.3665443360805511,0.2583471238613128,293.2953186035156,297.1499938964844,293.1499938964844,0.4059767723083496,-7337.6953125,304.16851806640625,0.9609140157699584,0.4913415610790252,0.4672694504261017,293.1595458984375,297.1499938964844,293.1499938964844,0.015040754340589,-3751.624267578125,304.1458435058594,0.4203248023986816,0.050000000745058,0.2393342852592468,291.17889404296875,291.1499938964844,269.3455810546875,266.8706359863281,282.88214111328125,293.2740173339844,291.1788024902344,1.0,0.3496469855308532,0.8221921920776367,0.8221921920776367,1.0,1.0,-1.546991229057312,0.6718769669532776,0.8751142621040344,0.3130258619785309,0.0,0.0,0.5213755965232849,92.95458984375,25.0,-0.488146960735321,-12925.154296875,454.8183288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00762939453125,307.68267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6640625,18000.0,0.0,0.0,0.2903209924697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883771240711212,0.4883826375007629,-5.534348929359112e-06,0.0,0.0002946389140561,0.0,0.0,28.731199264526367,0.0,0.0,0.0,0.3657643795013428,4.0,0.0,1.0
727440,293.2414245605469,297.1499938964844,293.1499938964844,0.1415475755929947,-3025.8115234375,304.15887451171875,0.7255306839942932,0.210935577750206,0.1928289383649826,293.2905578613281,297.1499938964844,293.1499938964844,0.0820507258176803,-2058.912109375,304.1630554199219,0.6260932087898254,0.1345026642084121,0.1311680376529693,293.2509765625,297.1499938964844,293.1499938964844,0.2806443870067596,-4054.873779296875,304.1619873046875,0.8657391667366028,0.3665443360805511,0.2583471238613128,293.2953186035156,297.1499938964844,293.1499938964844,0.4059767723083496,-7337.6953125,304.16851806640625,0.9609140157699584,0.4913415610790252,0.4672694504261017,293.1595458984375,297.1499938964844,293.1499938964844,0.015040754340589,-3751.624267578125,304.1458435058594,0.4203248023986816,0.050000000745058,0.2393342852592468,291.17889404296875,291.1499938964844,269.3455810546875,266.8706359863281,282.88214111328125,293.2740173339844,291.1788024902344,1.0,0.3496469855308532,0.8221921920776367,0.8221921920776367,1.0,1.0,-1.546991229057312,0.6718769669532776,0.8751142621040344,0.3130258619785309,0.0,0.0,0.5213755965232849,92.95458984375,25.0,-0.488146960735321,-12925.154296875,454.8183288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00762939453125,307.68267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6640625,18000.0,0.0,0.0,0.2903209924697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883771240711212,0.4883826375007629,-5.534348929359112e-06,0.0,0.0002946389140561,0.0,0.0,28.731199264526367,0.0,0.0,0.0,0.3657643795013428,4.0,0.0,1.0
727500,293.2402648925781,297.1499938964844,293.1499938964844,0.1407478004693985,-3012.149169921875,304.1587219238281,0.7258150577545166,0.2100043594837188,0.1919554620981216,293.2895202636719,297.1499938964844,293.1499938964844,0.0808131322264671,-2034.87353515625,304.1629333496094,0.6249248385429382,0.1329245120286941,0.1296343803405761,293.2502746582031,297.1499938964844,293.1499938964844,0.2795198559761047,-4042.0693359375,304.161865234375,0.8664978742599487,0.3654037117958069,0.2575270235538482,293.294189453125,297.1499938964844,293.1499938964844,0.4042460918426513,-7313.2626953125,304.1683044433594,0.961733102798462,0.4897204935550689,0.4657089114189148,293.15966796875,297.1499938964844,293.1499938964844,0.0150163546204566,-3748.543212890625,304.1438903808594,0.4213349223136902,0.050000000745058,0.2391685098409652,291.1785583496094,291.1499938964844,269.367919921875,266.8904724121094,282.8952331542969,293.2730407714844,291.1784973144531,1.0,0.3480274081230163,0.8218268752098083,0.8218268752098083,1.0,1.0,-1.5410443544387815,0.6690407395362854,0.8720035552978516,0.3115491867065429,0.0,0.0,0.5195064544677734,91.95957946777344,25.0,-0.6412968039512634,-12854.7724609375,448.8525085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9906311035156,307.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.240234375,18000.0,0.0,0.0,0.2887947559356689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851703643798828,0.4851758778095245,-5.515388693311252e-06,0.0,0.0002930899790953,0.0,0.0,28.40413856506348,0.0,0.0,0.0,0.3646834790706634,4.0,0.0,1.0
727560,293.2391357421875,297.1499938964844,293.1499938964844,0.1399588882923126,-2998.65283203125,304.1585693359375,0.7260919809341431,0.2090853005647659,0.1910937875509262,293.2885131835937,297.1499938964844,293.1499938964844,0.0795832201838493,-2011.0380859375,304.162841796875,0.6237344145774841,0.1313599199056625,0.1281145066022873,293.2496032714844,297.1499938964844,293.1499938964844,0.2784006595611572,-4029.308837890625,304.1617431640625,0.8672388195991516,0.36426842212677,0.2567113041877746,293.2930908203125,297.1499938964844,293.1499938964844,0.4025262296199798,-7288.94775390625,304.1680908203125,0.9625275135040284,0.4881091713905334,0.4641584157943725,293.1597900390625,297.1499938964844,293.1499938964844,0.0149919586256146,-3745.46435546875,304.14178466796875,0.4223443567752838,0.050000000745058,0.2390067130327224,291.1783447265625,291.1499938964844,269.38970947265625,266.90985107421875,282.9081115722656,293.2720947265625,291.1782531738281,1.0,0.3464311361312866,0.8214779496192932,0.8214779496192932,1.0,1.0,-1.535150170326233,0.6662295460700989,0.868920624256134,0.3100967109203338,0.0,0.0,0.5176420211791992,90.98758697509766,25.0,-0.660821259021759,-12785.4287109375,443.0149536132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9745178222656,307.6351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.337890625,18000.0,0.0,0.0,0.2872924506664276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481994092464447,0.4819995760917663,-5.496864559972892e-06,0.0,0.0002915653167292,0.0,0.0,28.08346366882324,0.0,0.0,0.0,0.3636184632778168,4.0,0.0,1.0
727620,293.2369079589844,297.1499938964844,293.1499938964844,0.1384149193763733,-2972.1875,304.1582946777344,0.7266247868537903,0.2072830498218536,0.1894049644470214,293.28643798828125,297.1499938964844,293.1499938964844,0.0771458223462104,-1963.9873046875,304.1626281738281,0.6212819218635559,0.1282705515623092,0.1251149326562881,293.2482604980469,297.1499938964844,293.1499938964844,0.2761821746826172,-4003.97314453125,304.1615295410156,0.8686689734458923,0.362013965845108,0.2550926804542541,293.2909851074219,297.1499938964844,293.1499938964844,0.3991238474845886,-7240.7548828125,304.1677551269531,0.964045226573944,0.4849152863025665,0.4610867798328399,293.1601867675781,297.1499938964844,293.1499938964844,0.0149435494095087,-3739.373779296875,304.13726806640625,0.4243614375591278,0.050000000745058,0.2386945635080337,291.1779479980469,291.1499938964844,269.4316101074219,266.9474182128906,282.93316650390625,293.270263671875,291.1778869628906,1.0,0.34330615401268,0.8207801580429077,0.8207801580429077,1.0,1.0,-1.523516058921814,0.6606757640838623,0.8628402948379517,0.3072585165500641,0.0,0.0,0.5139450430870056,89.10956573486328,25.0,-0.5590296387672424,-12649.8212890625,431.7083129882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9449768066406,307.59039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.826171875,18000.0,0.0,0.0,0.2843526899814605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757404327392578,0.4757458865642547,-5.460866304929368e-06,0.0,0.0002885818539652,0.0,0.0,27.460346221923828,0.0,0.0,0.0,0.3615338206291199,4.0,0.0,1.0
727680,293.2369079589844,297.1499938964844,293.1499938964844,0.1384149193763733,-2972.1875,304.1582946777344,0.7266247868537903,0.2072830498218536,0.1894049644470214,293.28643798828125,297.1499938964844,293.1499938964844,0.0771458223462104,-1963.9873046875,304.1626281738281,0.6212819218635559,0.1282705515623092,0.1251149326562881,293.2482604980469,297.1499938964844,293.1499938964844,0.2761821746826172,-4003.97314453125,304.1615295410156,0.8686689734458923,0.362013965845108,0.2550926804542541,293.2909851074219,297.1499938964844,293.1499938964844,0.3991238474845886,-7240.7548828125,304.1677551269531,0.964045226573944,0.4849152863025665,0.4610867798328399,293.1601867675781,297.1499938964844,293.1499938964844,0.0149435494095087,-3739.373779296875,304.13726806640625,0.4243614375591278,0.050000000745058,0.2386945635080337,291.1779479980469,291.1499938964844,269.4316101074219,266.9474182128906,282.93316650390625,293.270263671875,291.1778869628906,1.0,0.34330615401268,0.8207801580429077,0.8207801580429077,1.0,1.0,-1.523516058921814,0.6606757640838623,0.8628402948379517,0.3072585165500641,0.0,0.0,0.5139450430870056,89.10956573486328,25.0,-0.5590296387672424,-12649.8212890625,431.7083129882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9449768066406,307.59039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.826171875,18000.0,0.0,0.0,0.2843526899814605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757404327392578,0.4757458865642547,-5.460866304929368e-06,0.0,0.0002885818539652,0.0,0.0,27.460346221923828,0.0,0.0,0.0,0.3615338206291199,4.0,0.0,1.0
727740,293.2347106933594,297.1499938964844,293.1499938964844,0.1369149982929229,-2946.408935546875,304.15802001953125,0.7271313071250916,0.2055286616086959,0.1877620220184326,293.28436279296875,297.1499938964844,293.1499938964844,0.0747360661625862,-1917.7476806640625,304.16241455078125,0.6187224388122559,0.1252339631319046,0.1221684291958808,293.2470092773437,297.1499938964844,293.1499938964844,0.2739890515804291,-3978.871337890625,304.1613464355469,0.8700311779975891,0.359781950712204,0.2534916996955871,293.2889404296875,297.1499938964844,293.1499938964844,0.3957685828208923,-7193.1123046875,304.1674194335937,0.96547132730484,0.4817603826522827,0.4580545127391815,293.1606750488281,297.1499938964844,293.1499938964844,0.014895612373948,-3733.35791015625,304.1323547363281,0.4263750314712524,0.050000000745058,0.2383969277143478,291.1777038574219,291.1499938964844,269.4715270996094,266.9835205078125,282.9574890136719,293.2684631347656,291.1776733398437,1.0,0.34026899933815,0.8200823664665222,0.8200823664665222,1.0,1.0,-1.5120867490768433,0.65521240234375,0.8568743467330933,0.3045090734958648,0.0,0.0,0.5102671384811401,87.31568908691406,25.0,-0.3653866946697235,-12517.953125,420.8731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91876220703125,307.5482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.65625,18000.0,0.0,0.0,0.2814908027648926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695967435836792,0.4696021676063537,-5.42610678166966e-06,0.0,0.0002856773789972,0.0,0.0,26.858688354492188,0.0,0.0,0.0,0.3595001995563507,4.0,0.0,1.0
727800,293.2347106933594,297.1499938964844,293.1499938964844,0.1369149982929229,-2946.408935546875,304.15802001953125,0.7271313071250916,0.2055286616086959,0.1877620220184326,293.28436279296875,297.1499938964844,293.1499938964844,0.0747360661625862,-1917.7476806640625,304.16241455078125,0.6187224388122559,0.1252339631319046,0.1221684291958808,293.2470092773437,297.1499938964844,293.1499938964844,0.2739890515804291,-3978.871337890625,304.1613464355469,0.8700311779975891,0.359781950712204,0.2534916996955871,293.2889404296875,297.1499938964844,293.1499938964844,0.3957685828208923,-7193.1123046875,304.1674194335937,0.96547132730484,0.4817603826522827,0.4580545127391815,293.1606750488281,297.1499938964844,293.1499938964844,0.014895612373948,-3733.35791015625,304.1323547363281,0.4263750314712524,0.050000000745058,0.2383969277143478,291.1777038574219,291.1499938964844,269.4715270996094,266.9835205078125,282.9574890136719,293.2684631347656,291.1776733398437,1.0,0.34026899933815,0.8200823664665222,0.8200823664665222,1.0,1.0,-1.5120867490768433,0.65521240234375,0.8568743467330933,0.3045090734958648,0.0,0.0,0.5102671384811401,87.31568908691406,25.0,-0.3653866946697235,-12517.953125,420.8731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91876220703125,307.5482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.65625,18000.0,0.0,0.0,0.2814908027648926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695967435836792,0.4696021676063537,-5.42610678166966e-06,0.0,0.0002856773789972,0.0,0.0,26.858688354492188,0.0,0.0,0.0,0.3595001995563507,4.0,0.0,1.0
727860,293.2325439453125,297.1499938964844,293.1499938964844,0.13545823097229,-2921.310302734375,304.15777587890625,0.7276144623756409,0.2038203924894333,0.1861633211374282,293.2823181152344,297.1499938964844,293.1499938964844,0.0723511427640914,-1872.296630859375,304.1622619628906,0.6160374283790588,0.1222478300333023,0.1192727461457252,293.24578857421875,297.1499938964844,293.1499938964844,0.2718228697776794,-3954.028076171875,304.1611633300781,0.8713297247886658,0.3575726747512817,0.2519084215164184,293.2869567871094,297.1499938964844,293.1499938964844,0.3924615085124969,-7146.04736328125,304.1671447753906,0.9668129682540894,0.4786438941955566,0.4550609290599823,293.1612243652344,297.1499938964844,293.1499938964844,0.0148482741788029,-3727.43603515625,304.1271057128906,0.4283858239650726,0.050000000745058,0.2381127327680587,291.1775817871094,291.1499938964844,269.5096130371094,267.0182189941406,282.9810791015625,293.2667541503906,291.1775207519531,1.0,0.3373146057128906,0.8194085359573364,0.8194085359573364,1.0,1.0,-1.5008554458618164,0.6498380303382874,0.8510173559188843,0.3018499314785003,0.0,0.0,0.5066020488739014,85.59988403320312,25.0,-0.239300787448883,-12389.36328125,410.4795227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8957214355469,307.5082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.646484375,18000.0,0.0,0.0,0.2786946892738342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635385274887085,0.4635439217090606,-5.39238317287527e-06,0.0,0.0002828396682161,0.0,0.0,26.275299072265625,0.0,0.0,0.0,0.3575085699558258,4.0,0.0,1.0
727920,293.2325439453125,297.1499938964844,293.1499938964844,0.13545823097229,-2921.310302734375,304.15777587890625,0.7276144623756409,0.2038203924894333,0.1861633211374282,293.2823181152344,297.1499938964844,293.1499938964844,0.0723511427640914,-1872.296630859375,304.1622619628906,0.6160374283790588,0.1222478300333023,0.1192727461457252,293.24578857421875,297.1499938964844,293.1499938964844,0.2718228697776794,-3954.028076171875,304.1611633300781,0.8713297247886658,0.3575726747512817,0.2519084215164184,293.2869567871094,297.1499938964844,293.1499938964844,0.3924615085124969,-7146.04736328125,304.1671447753906,0.9668129682540894,0.4786438941955566,0.4550609290599823,293.1612243652344,297.1499938964844,293.1499938964844,0.0148482741788029,-3727.43603515625,304.1271057128906,0.4283858239650726,0.050000000745058,0.2381127327680587,291.1775817871094,291.1499938964844,269.5096130371094,267.0182189941406,282.9810791015625,293.2667541503906,291.1775207519531,1.0,0.3373146057128906,0.8194085359573364,0.8194085359573364,1.0,1.0,-1.5008554458618164,0.6498380303382874,0.8510173559188843,0.3018499314785003,0.0,0.0,0.5066020488739014,85.59988403320312,25.0,-0.239300787448883,-12389.36328125,410.4795227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8957214355469,307.5082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.646484375,18000.0,0.0,0.0,0.2786946892738342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635385274887085,0.4635439217090606,-5.39238317287527e-06,0.0,0.0002828396682161,0.0,0.0,26.275299072265625,0.0,0.0,0.0,0.3575085699558258,4.0,0.0,1.0
727980,293.2304382324219,297.1499938964844,293.1499938964844,0.1340440362691879,-2896.885986328125,304.1575622558594,0.7280752658843994,0.2021574079990387,0.1846081018447876,293.2802734375,297.1499938964844,293.1499938964844,0.0699888616800308,-1827.61669921875,304.162109375,0.6132003664970398,0.1193105727434158,0.1164264529943466,293.2445983886719,297.1499938964844,293.1499938964844,0.2696846723556518,-3929.4580078125,304.1610107421875,0.8725655674934387,0.3553867936134338,0.2503432631492615,293.2850341796875,297.1499938964844,293.1499938964844,0.3892034590244293,-7099.580078125,304.1668395996094,0.9680734276771544,0.4755662977695465,0.4521063566207886,293.16180419921875,297.1499938964844,293.1499938964844,0.014801544137299,-3721.610595703125,304.1215209960937,0.4303916990756988,0.050000000745058,0.2378412783145904,291.1774597167969,291.1499938964844,269.5460205078125,267.0517272949219,283.0040588378906,293.2650756835937,291.17742919921875,1.0,0.3344407379627228,0.8187347054481506,0.8187347054481506,1.0,1.0,-1.4898195266723633,0.644548237323761,0.8452712893486023,0.2992801070213318,0.0,0.0,0.5029471516609192,83.95848083496094,25.0,-0.1565956771373748,-12263.8212890625,400.5065612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8756408691406,307.4703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.716796875,18000.0,0.0,0.0,0.2759555280208587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457561582326889,0.4575669467449188,-5.35963363290648e-06,0.0,0.0002800597576424,0.0,0.0,25.70915985107422,0.0,0.0,0.0,0.3555564284324646,4.0,0.0,1.0
728040,293.2304382324219,297.1499938964844,293.1499938964844,0.1340440362691879,-2896.885986328125,304.1575622558594,0.7280752658843994,0.2021574079990387,0.1846081018447876,293.2802734375,297.1499938964844,293.1499938964844,0.0699888616800308,-1827.61669921875,304.162109375,0.6132003664970398,0.1193105727434158,0.1164264529943466,293.2445983886719,297.1499938964844,293.1499938964844,0.2696846723556518,-3929.4580078125,304.1610107421875,0.8725655674934387,0.3553867936134338,0.2503432631492615,293.2850341796875,297.1499938964844,293.1499938964844,0.3892034590244293,-7099.580078125,304.1668395996094,0.9680734276771544,0.4755662977695465,0.4521063566207886,293.16180419921875,297.1499938964844,293.1499938964844,0.014801544137299,-3721.610595703125,304.1215209960937,0.4303916990756988,0.050000000745058,0.2378412783145904,291.1774597167969,291.1499938964844,269.5460205078125,267.0517272949219,283.0040588378906,293.2650756835937,291.17742919921875,1.0,0.3344407379627228,0.8187347054481506,0.8187347054481506,1.0,1.0,-1.4898195266723633,0.644548237323761,0.8452712893486023,0.2992801070213318,0.0,0.0,0.5029471516609192,83.95848083496094,25.0,-0.1565956771373748,-12263.8212890625,400.5065612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8756408691406,307.4703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.716796875,18000.0,0.0,0.0,0.2759555280208587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457561582326889,0.4575669467449188,-5.35963363290648e-06,0.0,0.0002800597576424,0.0,0.0,25.70915985107422,0.0,0.0,0.0,0.3555564284324646,4.0,0.0,1.0
