time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728100,293.2294006347656,297.1499938964844,293.1499938964844,0.1333527266979217,-2884.92529296875,304.1574401855469,0.7282971739768982,0.2013426572084427,0.1838465929031372,293.2792663574219,297.1499938964844,293.1499938964844,0.068815529346466,-1805.55908203125,304.1620483398437,0.6117137670516968,0.117859698832035,0.1150213256478309,293.2440185546875,297.1499938964844,293.1499938964844,0.2686263620853424,-3917.279296875,304.16094970703125,0.8731597065925598,0.3543027937412262,0.2495675981044769,293.2840881347656,297.1499938964844,293.1499938964844,0.3875930905342102,-7076.576171875,304.1667175292969,0.968673586845398,0.4740422070026397,0.4506438672542572,293.1621398925781,297.1499938964844,293.1499938964844,0.014778402633965,-3718.73388671875,304.1186218261719,0.4313917160034179,0.050000000745058,0.2377101927995681,291.17742919921875,291.1499938964844,269.56365966796875,267.0680847167969,283.0153503417969,293.2642517089844,291.1773681640625,1.0,0.3330335915088653,0.8183978199958801,0.8183978199958801,1.0,1.0,-1.4843742847442627,0.641934335231781,0.8424399495124817,0.2980294823646545,0.0,0.0,0.501122772693634,83.16487884521484,25.0,-0.1304631531238556,-12202.1171875,395.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8666381835937,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.2890625,18000.0,0.0,0.0,0.2746050059795379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546017050743103,0.4546070396900177,-5.343608791008592e-06,0.0,0.0002786891709547,0.0,0.0,25.43222999572754,0.0,0.0,0.0,0.354594349861145,4.0,0.0,1.0
728160,293.2283935546875,297.1499938964844,293.1499938964844,0.1326710432767868,-2873.117431640625,304.1573181152344,0.7285139560699463,0.2005379945039749,0.1830947697162628,293.2782592773437,297.1499938964844,293.1499938964844,0.0676461532711982,-1783.6693115234375,304.1619873046875,0.6101785898208618,0.1164192780852317,0.1136268749833107,293.2434387207031,297.1499938964844,293.1499938964844,0.2675748169422149,-3905.167724609375,304.1608581542969,0.8737396597862244,0.3532243371009826,0.248796209692955,293.2831420898437,297.1499938964844,293.1499938964844,0.385994404554367,-7053.7158203125,304.1665954589844,0.969255805015564,0.4725272059440613,0.4491904675960541,293.1624755859375,297.1499938964844,293.1499938964844,0.0147554026916623,-3715.88037109375,304.1156311035156,0.4323906898498535,0.050000000745058,0.2375819087028503,291.1773986816406,291.1499938964844,269.5809631347656,267.0841369628906,283.0265197753906,293.2634582519531,291.1773376464844,1.0,0.3316445052623749,0.818081796169281,0.818081796169281,1.0,1.0,-1.4789730310440063,0.6393407583236694,0.8396322727203369,0.2968034446239471,0.0,0.0,0.4993006587028503,82.38778686523438,25.0,-0.1201715916395187,-12141.064453125,390.9322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8582458496094,307.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.84765625,18000.0,0.0,0.0,0.2732651829719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516601860523224,0.4516654908657074,-5.327803137333831e-06,0.0,0.0002773294108919,0.0,0.0,25.15922164916992,0.0,0.0,0.0,0.3536412417888641,4.0,0.0,1.0
728220,293.22637939453125,297.1499938964844,293.1499938964844,0.1313361674547195,-2849.95654296875,304.1571044921875,0.7289315462112427,0.1989585608243942,0.1816199868917465,293.2763061523437,297.1499938964844,293.1499938964844,0.0653182566165924,-1740.378662109375,304.161865234375,0.6070030927658081,0.1135686784982681,0.1108689233660698,293.2423400878906,297.1499938964844,293.1499938964844,0.2654924690723419,-3881.150146484375,304.16070556640625,0.8748559355735779,0.3510842323303222,0.2472664266824722,293.28131103515625,297.1499938964844,293.1499938964844,0.3828324973583221,-7008.43408203125,304.16632080078125,0.970366358757019,0.4695247113704681,0.4463112354278564,293.16314697265625,297.1499938964844,293.1499938964844,0.0147098042070865,-3710.239990234375,304.1094055175781,0.4343834221363067,0.050000000745058,0.237333670258522,291.17730712890625,291.1499938964844,269.6146545410156,267.1156005859375,283.048583984375,293.2618713378906,291.1772766113281,1.0,0.3289201855659485,0.8174497485160828,0.8174497485160828,1.0,1.0,-1.4683005809783936,0.6342067718505859,0.8340938091278076,0.2944216132164001,0.0,0.0,0.4956647753715515,80.8824462890625,25.0,-0.1048166304826736,-12020.8203125,381.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8431396484375,307.399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.94921875,18000.0,0.0,0.0,0.2706154286861419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458358585834503,0.4458411633968353,-5.296860763337463e-06,0.0,0.0002746402460616,0.0,0.0,24.625078201293945,0.0,0.0,0.0,0.3517627120018005,4.0,0.0,1.0
728280,293.22637939453125,297.1499938964844,293.1499938964844,0.1313361674547195,-2849.95654296875,304.1571044921875,0.7289315462112427,0.1989585608243942,0.1816199868917465,293.2763061523437,297.1499938964844,293.1499938964844,0.0653182566165924,-1740.378662109375,304.161865234375,0.6070030927658081,0.1135686784982681,0.1108689233660698,293.2423400878906,297.1499938964844,293.1499938964844,0.2654924690723419,-3881.150146484375,304.16070556640625,0.8748559355735779,0.3510842323303222,0.2472664266824722,293.28131103515625,297.1499938964844,293.1499938964844,0.3828324973583221,-7008.43408203125,304.16632080078125,0.970366358757019,0.4695247113704681,0.4463112354278564,293.16314697265625,297.1499938964844,293.1499938964844,0.0147098042070865,-3710.239990234375,304.1094055175781,0.4343834221363067,0.050000000745058,0.237333670258522,291.17730712890625,291.1499938964844,269.6146545410156,267.1156005859375,283.048583984375,293.2618713378906,291.1772766113281,1.0,0.3289201855659485,0.8174497485160828,0.8174497485160828,1.0,1.0,-1.4683005809783936,0.6342067718505859,0.8340938091278076,0.2944216132164001,0.0,0.0,0.4956647753715515,80.8824462890625,25.0,-0.1048166304826736,-12020.8203125,381.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8431396484375,307.399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.94921875,18000.0,0.0,0.0,0.2706154286861419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458358585834503,0.4458411633968353,-5.296860763337463e-06,0.0,0.0002746402460616,0.0,0.0,24.625078201293945,0.0,0.0,0.0,0.3517627120018005,4.0,0.0,1.0
728340,293.2244567871094,297.1499938964844,293.1499938964844,0.1300382614135742,-2827.385498046875,304.1568908691406,0.7293260097503662,0.1974182724952697,0.1801829785108566,293.2744140625,297.1499938964844,293.1499938964844,0.0630021467804908,-1697.698974609375,304.1617736816406,0.6036840677261353,0.1107557490468025,0.1081499755382537,293.2412414550781,297.1499938964844,293.1499938964844,0.263437271118164,-3857.40185546875,304.1605834960937,0.8759117722511292,0.348966896533966,0.2457541823387146,293.279541015625,297.1499938964844,293.1499938964844,0.3797172307968139,-6963.728515625,304.16607666015625,0.9714043140411376,0.4665593802928924,0.443469226360321,293.1638488769531,297.1499938964844,293.1499938964844,0.0146646341308951,-3704.6728515625,304.1028747558594,0.4363650381565094,0.050000000745058,0.2370963245630264,291.17724609375,291.1499938964844,269.647216796875,267.146240234375,283.0704040527344,293.2603759765625,291.1772155761719,1.0,0.3262677192687988,0.8168177008628845,0.8168177008628845,1.0,1.0,-1.4577994346618652,0.6291399002075195,0.8286595344543457,0.2921392917633056,0.0,0.0,0.4920344054698944,79.4412612915039,25.0,-0.0741229653358459,-11902.8427734375,372.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300476074219,307.3664855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.142578125,18000.0,0.0,0.0,0.2680024206638336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4400844573974609,0.4400897324085235,-5.266794232738903e-06,0.0,0.0002719883923418,0.0,0.0,24.10601043701172,0.0,0.0,0.0,0.3499190807342529,4.0,0.0,1.0
728400,293.2244567871094,297.1499938964844,293.1499938964844,0.1300382614135742,-2827.385498046875,304.1568908691406,0.7293260097503662,0.1974182724952697,0.1801829785108566,293.2744140625,297.1499938964844,293.1499938964844,0.0630021467804908,-1697.698974609375,304.1617736816406,0.6036840677261353,0.1107557490468025,0.1081499755382537,293.2412414550781,297.1499938964844,293.1499938964844,0.263437271118164,-3857.40185546875,304.1605834960937,0.8759117722511292,0.348966896533966,0.2457541823387146,293.279541015625,297.1499938964844,293.1499938964844,0.3797172307968139,-6963.728515625,304.16607666015625,0.9714043140411376,0.4665593802928924,0.443469226360321,293.1638488769531,297.1499938964844,293.1499938964844,0.0146646341308951,-3704.6728515625,304.1028747558594,0.4363650381565094,0.050000000745058,0.2370963245630264,291.17724609375,291.1499938964844,269.647216796875,267.146240234375,283.0704040527344,293.2603759765625,291.1772155761719,1.0,0.3262677192687988,0.8168177008628845,0.8168177008628845,1.0,1.0,-1.4577994346618652,0.6291399002075195,0.8286595344543457,0.2921392917633056,0.0,0.0,0.4920344054698944,79.4412612915039,25.0,-0.0741229653358459,-11902.8427734375,372.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300476074219,307.3664855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.142578125,18000.0,0.0,0.0,0.2680024206638336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4400844573974609,0.4400897324085235,-5.266794232738903e-06,0.0,0.0002719883923418,0.0,0.0,24.10601043701172,0.0,0.0,0.0,0.3499190807342529,4.0,0.0,1.0
728460,293.2225646972656,297.1499938964844,293.1499938964844,0.1287738978862762,-2805.3486328125,304.1567077636719,0.7296972870826721,0.1959132105112075,0.178780123591423,293.2725830078125,297.1499938964844,293.1499938964844,0.0606924220919609,-1655.5355224609375,304.1617126464844,0.6002102494239807,0.1079741865396499,0.1054639220237732,293.2401733398437,297.1499938964844,293.1499938964844,0.2614076733589172,-3833.90673828125,304.1604309082031,0.8769104480743408,0.346870869398117,0.2442583590745926,293.27783203125,297.1499938964844,293.1499938964844,0.3766458630561828,-6919.564453125,304.16583251953125,0.9723747372627258,0.4636287689208984,0.4406620264053345,293.1645812988281,297.1499938964844,293.1499938964844,0.0146198226138949,-3699.169189453125,304.0960388183594,0.4383359849452972,0.050000000745058,0.2368690371513366,291.1772155761719,291.1499938964844,269.6788635253906,267.1762084960937,283.0921325683594,293.2589416503906,291.1771850585937,1.0,0.3236816525459289,0.8162093758583069,0.8162093758583069,1.0,1.0,-1.4474523067474363,0.6241309642791748,0.8233214020729065,0.2899650633335113,0.0,0.0,0.4884067177772522,78.05966186523438,25.0,-0.0439047887921333,-11786.791015625,364.35589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8186950683594,307.3343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.373046875,18000.0,0.0,0.0,0.2654204070568084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343988299369812,0.4344040751457214,-5.237535788182868e-06,0.0,0.000269367970759,0.0,0.0,23.600908279418945,0.0,0.0,0.0,0.3481073677539825,4.0,0.0,1.0
728520,293.2225646972656,297.1499938964844,293.1499938964844,0.1287738978862762,-2805.3486328125,304.1567077636719,0.7296972870826721,0.1959132105112075,0.178780123591423,293.2725830078125,297.1499938964844,293.1499938964844,0.0606924220919609,-1655.5355224609375,304.1617126464844,0.6002102494239807,0.1079741865396499,0.1054639220237732,293.2401733398437,297.1499938964844,293.1499938964844,0.2614076733589172,-3833.90673828125,304.1604309082031,0.8769104480743408,0.346870869398117,0.2442583590745926,293.27783203125,297.1499938964844,293.1499938964844,0.3766458630561828,-6919.564453125,304.16583251953125,0.9723747372627258,0.4636287689208984,0.4406620264053345,293.1645812988281,297.1499938964844,293.1499938964844,0.0146198226138949,-3699.169189453125,304.0960388183594,0.4383359849452972,0.050000000745058,0.2368690371513366,291.1772155761719,291.1499938964844,269.6788635253906,267.1762084960937,283.0921325683594,293.2589416503906,291.1771850585937,1.0,0.3236816525459289,0.8162093758583069,0.8162093758583069,1.0,1.0,-1.4474523067474363,0.6241309642791748,0.8233214020729065,0.2899650633335113,0.0,0.0,0.4884067177772522,78.05966186523438,25.0,-0.0439047887921333,-11786.791015625,364.35589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8186950683594,307.3343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.373046875,18000.0,0.0,0.0,0.2654204070568084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343988299369812,0.4344040751457214,-5.237535788182868e-06,0.0,0.000269367970759,0.0,0.0,23.600908279418945,0.0,0.0,0.0,0.3481073677539825,4.0,0.0,1.0
728580,293.22076416015625,297.1499938964844,293.1499938964844,0.1275406032800674,-2783.805419921875,304.1565246582031,0.7300448417663574,0.1944410949945449,0.1774092763662338,293.2708740234375,297.1499938964844,293.1499938964844,0.0583845861256122,-1613.806396484375,304.1616516113281,0.5965690612792969,0.1052186414599418,0.1028057932853698,293.2391662597656,297.1499938964844,293.1499938964844,0.259402334690094,-3810.648681640625,304.1603088378906,0.8778527975082397,0.3447956442832947,0.2427785396575927,293.2761535644531,297.1499938964844,293.1499938964844,0.3736162483692169,-6875.912109375,304.1656188964844,0.9732803106307985,0.4607321918010711,0.437888890504837,293.16534423828125,297.1499938964844,293.1499938964844,0.0145752243697643,-3693.707275390625,304.0888671875,0.4402944147586822,0.050000000745058,0.2366512715816497,291.17724609375,291.1499938964844,269.7098083496094,267.2055969238281,283.1139831542969,293.257568359375,291.1772155761719,1.0,0.3211598992347717,0.8156009912490845,0.8156009912490845,1.0,1.0,-1.4372488260269165,0.6191619634628296,0.8180869221687317,0.2879273891448974,0.0,0.0,0.4847732484340668,76.73552703857422,25.0,0.039880484342575,-11672.3095703125,356.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8088073730469,307.30322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.69921875,18000.0,0.0,0.0,0.2628656327724457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4287706017494201,0.428775817155838,-5.209041773923673e-06,0.0,0.0002667752269189,0.0,0.0,23.10871124267578,0.0,0.0,0.0,0.3463245034217834,4.0,0.0,1.0
728640,293.22076416015625,297.1499938964844,293.1499938964844,0.1275406032800674,-2783.805419921875,304.1565246582031,0.7300448417663574,0.1944410949945449,0.1774092763662338,293.2708740234375,297.1499938964844,293.1499938964844,0.0583845861256122,-1613.806396484375,304.1616516113281,0.5965690612792969,0.1052186414599418,0.1028057932853698,293.2391662597656,297.1499938964844,293.1499938964844,0.259402334690094,-3810.648681640625,304.1603088378906,0.8778527975082397,0.3447956442832947,0.2427785396575927,293.2761535644531,297.1499938964844,293.1499938964844,0.3736162483692169,-6875.912109375,304.1656188964844,0.9732803106307985,0.4607321918010711,0.437888890504837,293.16534423828125,297.1499938964844,293.1499938964844,0.0145752243697643,-3693.707275390625,304.0888671875,0.4402944147586822,0.050000000745058,0.2366512715816497,291.17724609375,291.1499938964844,269.7098083496094,267.2055969238281,283.1139831542969,293.257568359375,291.1772155761719,1.0,0.3211598992347717,0.8156009912490845,0.8156009912490845,1.0,1.0,-1.4372488260269165,0.6191619634628296,0.8180869221687317,0.2879273891448974,0.0,0.0,0.4847732484340668,76.73552703857422,25.0,0.039880484342575,-11672.3095703125,356.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8088073730469,307.30322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.69921875,18000.0,0.0,0.0,0.2628656327724457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4287706017494201,0.428775817155838,-5.209041773923673e-06,0.0,0.0002667752269189,0.0,0.0,23.10871124267578,0.0,0.0,0.0,0.3463245034217834,4.0,0.0,1.0
728700,293.21990966796875,297.1499938964844,293.1499938964844,0.1269342303276062,-2773.1943359375,304.15643310546875,0.7302113771438599,0.1937164366245269,0.1767349690198898,293.2700500488281,297.1499938964844,293.1499938964844,0.0572295151650905,-1593.069091796875,304.16162109375,0.5946831107139587,0.1038486212491989,0.101485326886177,293.2386474609375,297.1499938964844,293.1499938964844,0.2584072053432464,-3799.08984375,304.1602478027344,0.8783059120178223,0.3437654376029968,0.2420443445444107,293.2753295898437,297.1499938964844,293.1499938964844,0.372114896774292,-6854.2451171875,304.1654968261719,0.97371244430542,0.4592961370944977,0.4365145862102508,293.1657409667969,297.1499938964844,293.1499938964844,0.0145528716966509,-3690.9697265625,304.08514404296875,0.4412705302238464,0.050000000745058,0.2365455627441406,291.1773376464844,291.1499938964844,269.7250366210937,267.2201232910156,283.1252746582031,293.25689697265625,291.17730712890625,1.0,0.3199223279953003,0.8152968287467957,0.8152968287467957,1.0,1.0,-1.4321962594985962,0.6166732907295227,0.8155229687690735,0.2870120704174042,0.0,0.0,0.4829439222812652,76.0943832397461,25.0,0.1673548370599746,-11615.390625,352.1523132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80438232421875,307.2879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.474609375,18000.0,0.0,0.0,0.2615970969200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259681403636932,0.4259733259677887,-5.195045105210738e-06,0.0,0.0002654877898748,0.0,0.0,22.866559982299805,0.0,0.0,0.0,0.3454407453536987,4.0,0.0,1.0
728760,293.21905517578125,297.1499938964844,293.1499938964844,0.1263338178396225,-2762.674560546875,304.1563720703125,0.7303739190101624,0.1929990947246551,0.1760677695274353,293.2692565917969,297.1499938964844,293.1499938964844,0.0560725517570972,-1572.3941650390625,304.16162109375,0.5927516222000122,0.1024827063083648,0.1001695394515991,293.2381591796875,297.1499938964844,293.1499938964844,0.2574158012866974,-3787.561767578125,304.1601867675781,0.8787482380867004,0.3427401483058929,0.2413138747215271,293.2745056152344,297.1499938964844,293.1499938964844,0.3706206977367401,-6832.65576171875,304.1654052734375,0.9741324186325072,0.4578682780265808,0.4351483285427093,293.1661376953125,297.1499938964844,293.1499938964844,0.0145303765311837,-3688.20849609375,304.0813293457031,0.4422451853752136,0.050000000745058,0.236441820859909,291.177490234375,291.1499938964844,269.7401733398437,267.23455810546875,283.1369934082031,293.2562561035156,291.177490234375,1.0,0.3187002837657928,0.8150076866149902,0.8150076866149902,1.0,1.0,-1.4271743297576904,0.6141713857650757,0.8130030035972595,0.2862014472484588,0.0,0.0,0.4810922741889953,75.46723937988281,25.0,0.3681714534759521,-11558.4326171875,348.2304992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80035400390625,307.2728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.4296875,18000.0,0.0,0.0,0.2603333294391632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231571853160858,0.4231623411178589,-5.1811575758620165e-06,0.0,0.0002642052422743,0.0,0.0,22.62570571899414,0.0,0.0,0.0,0.3445572257041931,4.0,0.0,1.0
728820,293.2174072265625,297.1499938964844,293.1499938964844,0.1251484602689743,-2741.866943359375,304.1562194824219,0.7306906580924988,0.1915838718414306,0.1747521609067917,293.2677917480469,297.1499938964844,293.1499938964844,0.0537498332560062,-1531.168701171875,304.16162109375,0.5887470841407776,0.0997592508792877,0.0975480154156684,293.2371826171875,297.1499938964844,293.1499938964844,0.2554424405097961,-3764.578369140625,304.1600646972656,0.8796082735061646,0.3407030701637268,0.2398631572723388,293.2729187011719,297.1499938964844,293.1499938964844,0.3676508367061615,-6789.671875,304.16522216796875,0.9749438762664796,0.4550348818302154,0.4324380159378052,293.1669921875,297.1499938964844,293.1499938964844,0.014484878629446,-3682.6025390625,304.0734558105469,0.4441954791545868,0.050000000745058,0.2362394034862518,291.1781616210937,291.1499938964844,269.7701721191406,267.26324462890625,283.162109375,293.2550354003906,291.17822265625,1.0,0.3162987232208252,0.8144292831420898,0.8144292831420898,1.0,1.0,-1.4172102212905884,0.6091001629829407,0.8081101179122925,0.2849399447441101,0.0,0.0,0.4772940874099731,74.2518310546875,25.0,0.9033029079437256,-11443.69140625,340.5868835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79364013671875,307.2428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.845703125,18000.0,0.0,0.0,0.2578134834766388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.417462944984436,0.4174681007862091,-5.153479833097663e-06,0.0,0.0002616479177959,0.0,0.0,22.143917083740234,0.0,0.0,0.0,0.3427766263484955,4.0,0.0,1.0
728880,293.2174072265625,297.1499938964844,293.1499938964844,0.1251484602689743,-2741.866943359375,304.1562194824219,0.7306906580924988,0.1915838718414306,0.1747521609067917,293.2677917480469,297.1499938964844,293.1499938964844,0.0537498332560062,-1531.168701171875,304.16162109375,0.5887470841407776,0.0997592508792877,0.0975480154156684,293.2371826171875,297.1499938964844,293.1499938964844,0.2554424405097961,-3764.578369140625,304.1600646972656,0.8796082735061646,0.3407030701637268,0.2398631572723388,293.2729187011719,297.1499938964844,293.1499938964844,0.3676508367061615,-6789.671875,304.16522216796875,0.9749438762664796,0.4550348818302154,0.4324380159378052,293.1669921875,297.1499938964844,293.1499938964844,0.014484878629446,-3682.6025390625,304.0734558105469,0.4441954791545868,0.050000000745058,0.2362394034862518,291.1781616210937,291.1499938964844,269.7701721191406,267.26324462890625,283.162109375,293.2550354003906,291.17822265625,1.0,0.3162987232208252,0.8144292831420898,0.8144292831420898,1.0,1.0,-1.4172102212905884,0.6091001629829407,0.8081101179122925,0.2849399447441101,0.0,0.0,0.4772940874099731,74.2518310546875,25.0,0.9033029079437256,-11443.69140625,340.5868835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79364013671875,307.2428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.845703125,18000.0,0.0,0.0,0.2578134834766388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.417462944984436,0.4174681007862091,-5.153479833097663e-06,0.0,0.0002616479177959,0.0,0.0,22.143917083740234,0.0,0.0,0.0,0.3427766263484955,4.0,0.0,1.0
728940,293.2158508300781,297.1499938964844,293.1499938964844,0.1239835172891616,-2721.36669921875,304.1560974121094,0.730994462966919,0.1901940107345581,0.1734610795974731,293.2664794921875,297.1499938964844,293.1499938964844,0.051412746310234,-1490.045166015625,304.1616516113281,0.5845375657081604,0.0970421433448791,0.0949354469776153,293.2362670898437,297.1499938964844,293.1499938964844,0.2534826397895813,-3741.70458984375,304.15997314453125,0.8804336786270142,0.338684469461441,0.2384262830018997,293.2713928222656,297.1499938964844,293.1499938964844,0.3647069334983825,-6746.96923828125,304.1650695800781,0.9757163524627686,0.4522320628166199,0.4297577738761902,293.1678466796875,297.1499938964844,293.1499938964844,0.014438709244132,-3676.887451171875,304.0652160644531,0.4461439847946167,0.050000000745058,0.2360436767339706,291.17926025390625,291.1499938964844,269.79998779296875,267.291748046875,283.1897277832031,293.25390625,291.1793212890625,1.0,0.3139542937278747,0.8138509392738342,0.8138509392738342,1.0,1.0,-1.4073474407196045,0.6039280891418457,0.8034193515777588,0.2841783463954925,0.0,0.0,0.4733227789402008,73.08838653564453,25.0,1.4166349172592163,-11327.0595703125,333.2035827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7893371582031,307.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.884765625,18000.0,0.0,0.0,0.2552918493747711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115987420082092,0.4116038680076599,-5.125588813825743e-06,0.0,0.00025908878888,0.0,0.0,21.65610313415528,0.0,0.0,0.0,0.3409552276134491,4.0,0.0,1.0
729000,293.2158508300781,297.1499938964844,293.1499938964844,0.1239835172891616,-2721.36669921875,304.1560974121094,0.730994462966919,0.1901940107345581,0.1734610795974731,293.2664794921875,297.1499938964844,293.1499938964844,0.051412746310234,-1490.045166015625,304.1616516113281,0.5845375657081604,0.0970421433448791,0.0949354469776153,293.2362670898437,297.1499938964844,293.1499938964844,0.2534826397895813,-3741.70458984375,304.15997314453125,0.8804336786270142,0.338684469461441,0.2384262830018997,293.2713928222656,297.1499938964844,293.1499938964844,0.3647069334983825,-6746.96923828125,304.1650695800781,0.9757163524627686,0.4522320628166199,0.4297577738761902,293.1678466796875,297.1499938964844,293.1499938964844,0.014438709244132,-3676.887451171875,304.0652160644531,0.4461439847946167,0.050000000745058,0.2360436767339706,291.17926025390625,291.1499938964844,269.79998779296875,267.291748046875,283.1897277832031,293.25390625,291.1793212890625,1.0,0.3139542937278747,0.8138509392738342,0.8138509392738342,1.0,1.0,-1.4073474407196045,0.6039280891418457,0.8034193515777588,0.2841783463954925,0.0,0.0,0.4733227789402008,73.08838653564453,25.0,1.4166349172592163,-11327.0595703125,333.2035827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7893371582031,307.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.884765625,18000.0,0.0,0.0,0.2552918493747711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115987420082092,0.4116038680076599,-5.125588813825743e-06,0.0,0.00025908878888,0.0,0.0,21.65610313415528,0.0,0.0,0.0,0.3409552276134491,4.0,0.0,1.0
729060,293.21435546875,297.1499938964844,293.1499938964844,0.122838869690895,-2701.177978515625,304.1559753417969,0.731282651424408,0.1888273954391479,0.1721924096345901,293.2653503417969,297.1499938964844,293.1499938964844,0.0490584857761859,-1448.9468994140625,304.16168212890625,0.5801011919975281,0.0943249985575676,0.0923254936933517,293.2353515625,297.1499938964844,293.1499938964844,0.2515396177768707,-3718.9833984375,304.1598815917969,0.8812232613563538,0.3366838693618774,0.2370028644800186,293.2698974609375,297.1499938964844,293.1499938964844,0.3617932498455047,-6704.61962890625,304.1648864746094,0.9764493107795716,0.4494588673114776,0.4271066188812256,293.1687316894531,297.1499938964844,293.1499938964844,0.0143921077251434,-3671.110107421875,304.0565795898437,0.448088139295578,0.050000000745058,0.2358544915914535,291.1805419921875,291.1499938964844,269.829833984375,267.3202209472656,283.2197570800781,293.2528686523437,291.1806335449219,1.0,0.3116638362407684,0.8133100867271423,0.8133100867271423,1.0,1.0,-1.397573709487915,0.5986654162406921,0.7989082336425781,0.2838722467422485,0.0,0.0,0.4691612422466278,71.97425079345703,25.0,1.7479934692382812,-11208.291015625,326.06378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7880249023437,307.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18045.146484375,18000.0,0.0,0.0,0.2527511119842529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4055306613445282,0.4055357575416565,-5.097276698506903e-06,0.0,0.0002565102477092,0.0,0.0,21.159713745117188,0.0,0.0,0.0,0.3390820026397705,4.0,0.0,1.0
729120,293.21435546875,297.1499938964844,293.1499938964844,0.122838869690895,-2701.177978515625,304.1559753417969,0.731282651424408,0.1888273954391479,0.1721924096345901,293.2653503417969,297.1499938964844,293.1499938964844,0.0490584857761859,-1448.9468994140625,304.16168212890625,0.5801011919975281,0.0943249985575676,0.0923254936933517,293.2353515625,297.1499938964844,293.1499938964844,0.2515396177768707,-3718.9833984375,304.1598815917969,0.8812232613563538,0.3366838693618774,0.2370028644800186,293.2698974609375,297.1499938964844,293.1499938964844,0.3617932498455047,-6704.61962890625,304.1648864746094,0.9764493107795716,0.4494588673114776,0.4271066188812256,293.1687316894531,297.1499938964844,293.1499938964844,0.0143921077251434,-3671.110107421875,304.0565795898437,0.448088139295578,0.050000000745058,0.2358544915914535,291.1805419921875,291.1499938964844,269.829833984375,267.3202209472656,283.2197570800781,293.2528686523437,291.1806335449219,1.0,0.3116638362407684,0.8133100867271423,0.8133100867271423,1.0,1.0,-1.397573709487915,0.5986654162406921,0.7989082336425781,0.2838722467422485,0.0,0.0,0.4691612422466278,71.97425079345703,25.0,1.7479934692382812,-11208.291015625,326.06378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7880249023437,307.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18045.146484375,18000.0,0.0,0.0,0.2527511119842529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4055306613445282,0.4055357575416565,-5.097276698506903e-06,0.0,0.0002565102477092,0.0,0.0,21.159713745117188,0.0,0.0,0.0,0.3390820026397705,4.0,0.0,1.0
729180,293.21295166015625,297.1499938964844,293.1499938964844,0.1217164173722267,-2681.33935546875,304.1558532714844,0.7315526604652405,0.1874850690364837,0.170946404337883,293.26434326171875,297.1499938964844,293.1499938964844,0.0466867946088314,-1407.8436279296875,304.1617431640625,0.5754205584526062,0.0916058272123336,0.0897149890661239,293.2344665527344,297.1499938964844,293.1499938964844,0.2496175915002823,-3696.46826171875,304.1597900390625,0.8819729089736938,0.3347020149230957,0.2355932742357254,293.2684631347656,297.1499938964844,293.1499938964844,0.3589153289794922,-6662.712890625,304.16473388671875,0.9771394729614258,0.4467158317565918,0.4244848489761352,293.1696472167969,297.1499938964844,293.1499938964844,0.0143453273922204,-3665.319580078125,304.047607421875,0.4500225782394409,0.050000000745058,0.2356719374656677,291.1819152832031,291.1499938964844,269.8598327636719,267.34881591796875,283.2518920898437,293.2519226074219,291.1820068359375,1.0,0.3094255328178406,0.8127691745758057,0.8127691745758057,1.0,1.0,-1.3878865242004397,0.5933346152305603,0.7945519089698792,0.2839254736900329,0.0,0.0,0.464812308549881,70.90715789794922,25.0,1.8544639348983765,-11087.5634765625,319.1565246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7901306152344,307.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.34765625,18000.0,0.0,0.0,0.2501745820045471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399261474609375,0.3992665410041809,-5.068540758657036e-06,0.0,0.000253895384958,0.0,0.0,20.655426025390625,0.0,0.0,0.0,0.3371575176715851,4.0,0.0,1.0
729240,293.21295166015625,297.1499938964844,293.1499938964844,0.1217164173722267,-2681.33935546875,304.1558532714844,0.7315526604652405,0.1874850690364837,0.170946404337883,293.26434326171875,297.1499938964844,293.1499938964844,0.0466867946088314,-1407.8436279296875,304.1617431640625,0.5754205584526062,0.0916058272123336,0.0897149890661239,293.2344665527344,297.1499938964844,293.1499938964844,0.2496175915002823,-3696.46826171875,304.1597900390625,0.8819729089736938,0.3347020149230957,0.2355932742357254,293.2684631347656,297.1499938964844,293.1499938964844,0.3589153289794922,-6662.712890625,304.16473388671875,0.9771394729614258,0.4467158317565918,0.4244848489761352,293.1696472167969,297.1499938964844,293.1499938964844,0.0143453273922204,-3665.319580078125,304.047607421875,0.4500225782394409,0.050000000745058,0.2356719374656677,291.1819152832031,291.1499938964844,269.8598327636719,267.34881591796875,283.2518920898437,293.2519226074219,291.1820068359375,1.0,0.3094255328178406,0.8127691745758057,0.8127691745758057,1.0,1.0,-1.3878865242004397,0.5933346152305603,0.7945519089698792,0.2839254736900329,0.0,0.0,0.464812308549881,70.90715789794922,25.0,1.8544639348983765,-11087.5634765625,319.1565246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7901306152344,307.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.34765625,18000.0,0.0,0.0,0.2501745820045471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399261474609375,0.3992665410041809,-5.068540758657036e-06,0.0,0.000253895384958,0.0,0.0,20.655426025390625,0.0,0.0,0.0,0.3371575176715851,4.0,0.0,1.0
729300,293.2122497558594,297.1499938964844,293.1499938964844,0.121164783835411,-2671.57568359375,304.1557922363281,0.7316809296607971,0.186824083328247,0.1703327447175979,293.2638854980469,297.1499938964844,293.1499938964844,0.0454958193004131,-1387.301513671875,304.1617736816406,0.5729867219924927,0.0902461856603622,0.0884099006652832,293.2340087890625,297.1499938964844,293.1499938964844,0.2486660629510879,-3685.308837890625,304.1597595214844,0.8823316693305969,0.3337186276912689,0.2348940223455429,293.26776123046875,297.1499938964844,293.1499938964844,0.3574919700622558,-6641.9599609375,304.1646423339844,0.9774675369262696,0.445356160402298,0.4231854677200317,293.17010498046875,297.1499938964844,293.1499938964844,0.0143219484016299,-3662.43505859375,304.04296875,0.4509843289852142,0.050000000745058,0.2355831861495971,291.1825561523437,291.1499938964844,269.8749694824219,267.3631896972656,283.26861572265625,293.25146484375,291.1826477050781,1.0,0.3083256483078003,0.8124987483024597,0.8124987483024597,1.0,1.0,-1.38307785987854,0.590655505657196,0.792422354221344,0.2840519845485687,0.0,0.0,0.4625740051269531,70.39045715332031,25.0,1.8136587142944336,-11026.61328125,315.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79248046875,307.1397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.853515625,18000.0,0.0,0.0,0.248868241906166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960603773593902,0.3960654437541961,-5.054053872299846e-06,0.0,0.000252569647273,0.0,0.0,20.401182174682617,0.0,0.0,0.0,0.336178719997406,4.0,0.0,1.0
729360,293.2115783691406,297.1499938964844,293.1499938964844,0.1206200420856475,-2661.92578125,304.1557312011719,0.7318052649497986,0.1861701011657714,0.1697255223989486,293.2634582519531,297.1499938964844,293.1499938964844,0.0443026684224605,-1366.776611328125,304.16180419921875,0.5704915523529053,0.0888870954513549,0.0871054306626319,293.23358154296875,297.1499938964844,293.1499938964844,0.2477215975522995,-3674.223876953125,304.1596984863281,0.8826800584793091,0.332740306854248,0.2341984510421753,293.2670288085937,297.1499938964844,293.1499938964844,0.3560798466205597,-6621.3544921875,304.16455078125,0.9777846336364746,0.4440042674541473,0.4218936264514923,293.1705627441406,297.1499938964844,293.1499938964844,0.0142986252903938,-3659.56640625,304.0382385253906,0.4519422948360443,0.050000000745058,0.2354960590600967,291.1831359863281,291.1499938964844,269.89019775390625,267.3776550292969,283.28564453125,293.25103759765625,291.1831970214844,1.0,0.3072378039360046,0.8122497797012329,0.8122497797012329,1.0,1.0,-1.37829327583313,0.5879760384559631,0.7903172373771667,0.2842272520065307,0.0,0.0,0.4603024423122406,69.88409423828125,25.0,1.7064800262451172,-10965.4248046875,312.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79559326171875,307.1254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.23828125,18000.0,0.0,0.0,0.2475486546754837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3928273618221283,0.3928323984146118,-5.039538791606901e-06,0.0,0.0002512304054107,0.0,0.0,20.14656639099121,0.0,0.0,0.0,0.3351925313472748,4.0,0.0,1.0
729420,293.210205078125,297.1499938964844,293.1499938964844,0.1195528134703636,-2642.9970703125,304.1556091308594,0.7320430874824524,0.1848846822977066,0.1685318201780319,293.2626953125,297.1499938964844,293.1499938964844,0.041914515197277,-1325.8123779296875,304.1618347167969,0.5653200745582581,0.0861726105213165,0.084500215947628,293.23272705078125,297.1499938964844,293.1499938964844,0.2458554208278656,-3652.297607421875,304.1595764160156,0.883344292640686,0.3307995498180389,0.2328189313411712,293.265625,297.1499938964844,293.1499938964844,0.3532914817333221,-6580.61962890625,304.1643371582031,0.9783848524093628,0.4413244128227234,0.4193331897258758,293.1715087890625,297.1499938964844,293.1499938964844,0.0142522221431136,-3653.892578125,304.0284729003906,0.453844279050827,0.050000000745058,0.2353267073631286,291.1841125488281,291.1499938964844,269.9211120605469,267.4068298339844,283.3204040527344,293.25018310546875,291.18414306640625,1.0,0.3050976097583771,0.8117519021034241,0.8117519021034241,1.0,1.0,-1.3688008785247805,0.5826303958892822,0.786170482635498,0.2846607565879822,0.0,0.0,0.4556838274002075,68.90093231201172,25.0,1.3727872371673584,-10842.728515625,306.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8038330078125,307.0970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.58984375,18000.0,0.0,0.0,0.2448672205209732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863047659397125,0.3863097727298736,-5.0105954869650304e-06,0.0,0.0002485091099515,0.0,0.0,19.63938331604004,0.0,0.0,0.0,0.333209753036499,4.0,0.0,1.0
729480,293.210205078125,297.1499938964844,293.1499938964844,0.1195528134703636,-2642.9970703125,304.1556091308594,0.7320430874824524,0.1848846822977066,0.1685318201780319,293.2626953125,297.1499938964844,293.1499938964844,0.041914515197277,-1325.8123779296875,304.1618347167969,0.5653200745582581,0.0861726105213165,0.084500215947628,293.23272705078125,297.1499938964844,293.1499938964844,0.2458554208278656,-3652.297607421875,304.1595764160156,0.883344292640686,0.3307995498180389,0.2328189313411712,293.265625,297.1499938964844,293.1499938964844,0.3532914817333221,-6580.61962890625,304.1643371582031,0.9783848524093628,0.4413244128227234,0.4193331897258758,293.1715087890625,297.1499938964844,293.1499938964844,0.0142522221431136,-3653.892578125,304.0284729003906,0.453844279050827,0.050000000745058,0.2353267073631286,291.1841125488281,291.1499938964844,269.9211120605469,267.4068298339844,283.3204040527344,293.25018310546875,291.18414306640625,1.0,0.3050976097583771,0.8117519021034241,0.8117519021034241,1.0,1.0,-1.3688008785247805,0.5826303958892822,0.786170482635498,0.2846607565879822,0.0,0.0,0.4556838274002075,68.90093231201172,25.0,1.3727872371673584,-10842.728515625,306.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8038330078125,307.0970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.58984375,18000.0,0.0,0.0,0.2448672205209732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863047659397125,0.3863097727298736,-5.0105954869650304e-06,0.0,0.0002485091099515,0.0,0.0,19.63938331604004,0.0,0.0,0.0,0.333209753036499,4.0,0.0,1.0
729540,293.2088928222656,297.1499938964844,293.1499938964844,0.1185168772935867,-2624.5947265625,304.15545654296875,0.7322676181793213,0.1836310625076294,0.1673673689365387,293.261962890625,297.1499938964844,293.1499938964844,0.0395324267446994,-1285.0089111328125,304.161865234375,0.5599155426025391,0.0834661871194839,0.0819029957056045,293.2318420410156,297.1499938964844,293.1499938964844,0.2440208941698074,-3630.71337890625,304.1594543457031,0.8839640021324158,0.3288804888725281,0.231455311179161,293.2642517089844,297.1499938964844,293.1499938964844,0.350552350282669,-6540.54150390625,304.16412353515625,0.9789391160011292,0.4386767446994781,0.4168041050434112,293.1724853515625,297.1499938964844,293.1499938964844,0.0142061980441212,-3648.312744140625,304.01837158203125,0.4557245373725891,0.050000000745058,0.2351638376712799,291.18475341796875,291.1499938964844,269.9527893066406,267.4365234375,283.355712890625,293.2493896484375,291.18475341796875,1.0,0.3030030131340027,0.8112540245056152,0.8112540245056152,1.0,1.0,-1.3594177961349487,0.5773342251777649,0.7820835709571838,0.2851161956787109,0.0,0.0,0.4510039687156677,67.95438385009766,25.0,0.9202102422714232,-10720.1806640625,299.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8139343261719,307.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.359375,18000.0,0.0,0.0,0.2421306371688842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379766047000885,0.3797710239887237,-4.982035534339957e-06,0.0,0.0002457318187225,0.0,0.0,19.139545440673828,0.0,0.0,0.0,0.3312327563762665,4.0,0.0,1.0
729600,293.2088928222656,297.1499938964844,293.1499938964844,0.1185168772935867,-2624.5947265625,304.15545654296875,0.7322676181793213,0.1836310625076294,0.1673673689365387,293.261962890625,297.1499938964844,293.1499938964844,0.0395324267446994,-1285.0089111328125,304.161865234375,0.5599155426025391,0.0834661871194839,0.0819029957056045,293.2318420410156,297.1499938964844,293.1499938964844,0.2440208941698074,-3630.71337890625,304.1594543457031,0.8839640021324158,0.3288804888725281,0.231455311179161,293.2642517089844,297.1499938964844,293.1499938964844,0.350552350282669,-6540.54150390625,304.16412353515625,0.9789391160011292,0.4386767446994781,0.4168041050434112,293.1724853515625,297.1499938964844,293.1499938964844,0.0142061980441212,-3648.312744140625,304.01837158203125,0.4557245373725891,0.050000000745058,0.2351638376712799,291.18475341796875,291.1499938964844,269.9527893066406,267.4365234375,283.355712890625,293.2493896484375,291.18475341796875,1.0,0.3030030131340027,0.8112540245056152,0.8112540245056152,1.0,1.0,-1.3594177961349487,0.5773342251777649,0.7820835709571838,0.2851161956787109,0.0,0.0,0.4510039687156677,67.95438385009766,25.0,0.9202102422714232,-10720.1806640625,299.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8139343261719,307.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.359375,18000.0,0.0,0.0,0.2421306371688842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379766047000885,0.3797710239887237,-4.982035534339957e-06,0.0,0.0002457318187225,0.0,0.0,19.139545440673828,0.0,0.0,0.0,0.3312327563762665,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1175148710608482,-2606.77001953125,304.1553039550781,0.7324802279472351,0.1824116110801696,0.1662344187498092,293.2611389160156,297.1499938964844,293.1499938964844,0.0371717475354671,-1244.478271484375,304.1618347167969,0.5543015599250793,0.0807941555976867,0.0793207734823226,293.2309875488281,297.1499938964844,293.1499938964844,0.2422206252813339,-3609.50439453125,304.1593017578125,0.8845371603965759,0.3269841074943542,0.2301083207130432,293.26287841796875,297.1499938964844,293.1499938964844,0.3478658199310303,-6501.17431640625,304.1639099121094,0.9794458150863647,0.4360621571540832,0.4143072366714477,293.1734619140625,297.1499938964844,293.1499938964844,0.0141606554388999,-3642.84912109375,304.00787353515625,0.45757856965065,0.050000000745058,0.2350074350833892,291.1849670410156,291.1499938964844,269.9853515625,267.46685791015625,283.3910522460937,293.24859619140625,291.1849365234375,1.0,0.3009530901908874,0.8107871413230896,0.8107871413230896,1.0,1.0,-1.3501569032669067,0.5721280574798584,0.7780289053916931,0.2855031788349151,0.0,0.0,0.44632089138031,67.0418701171875,25.0,0.3613153398036957,-10598.55859375,293.6781921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82476806640625,307.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.287109375,18000.0,0.0,0.0,0.2393442541360855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732877671718597,0.3732927143573761,-4.954123596689897e-06,0.0,0.0002429039886919,0.0,0.0,18.65245246887207,0.0,0.0,0.0,0.3292949199676513,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1175148710608482,-2606.77001953125,304.1553039550781,0.7324802279472351,0.1824116110801696,0.1662344187498092,293.2611389160156,297.1499938964844,293.1499938964844,0.0371717475354671,-1244.478271484375,304.1618347167969,0.5543015599250793,0.0807941555976867,0.0793207734823226,293.2309875488281,297.1499938964844,293.1499938964844,0.2422206252813339,-3609.50439453125,304.1593017578125,0.8845371603965759,0.3269841074943542,0.2301083207130432,293.26287841796875,297.1499938964844,293.1499938964844,0.3478658199310303,-6501.17431640625,304.1639099121094,0.9794458150863647,0.4360621571540832,0.4143072366714477,293.1734619140625,297.1499938964844,293.1499938964844,0.0141606554388999,-3642.84912109375,304.00787353515625,0.45757856965065,0.050000000745058,0.2350074350833892,291.1849670410156,291.1499938964844,269.9853515625,267.46685791015625,283.3910522460937,293.24859619140625,291.1849365234375,1.0,0.3009530901908874,0.8107871413230896,0.8107871413230896,1.0,1.0,-1.3501569032669067,0.5721280574798584,0.7780289053916931,0.2855031788349151,0.0,0.0,0.44632089138031,67.0418701171875,25.0,0.3613153398036957,-10598.55859375,293.6781921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82476806640625,307.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.287109375,18000.0,0.0,0.0,0.2393442541360855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732877671718597,0.3732927143573761,-4.954123596689897e-06,0.0,0.0002429039886919,0.0,0.0,18.65245246887207,0.0,0.0,0.0,0.3292949199676513,4.0,0.0,1.0
729780,293.2062072753906,297.1499938964844,293.1499938964844,0.1165568083524704,-2589.731201171875,304.1551208496094,0.7330198287963867,0.1812266558408737,0.1651274114847183,293.24951171875,297.1499938964844,293.1499938964844,0.0360322929918766,-1225.00244140625,304.15966796875,0.5527737736701965,0.0803083702921867,0.0780841931700706,293.2301025390625,297.1499938964844,293.1499938964844,0.2404793351888656,-3588.99365234375,304.1590881347656,0.8855202198028564,0.3251097798347473,0.2287728935480117,293.2615051269531,297.1499938964844,293.1499938964844,0.3452690541744232,-6463.11865234375,304.16357421875,0.980346381664276,0.4334796667098999,0.4118353724479675,293.17437744140625,297.1499938964844,293.1499938964844,0.0141152534633874,-3637.5380859375,303.9972229003906,0.4597768485546112,0.050000000745058,0.2348270118236541,291.1834411621094,291.1499938964844,270.0190124511719,267.4979248046875,283.4227294921875,293.2451477050781,291.1830139160156,1.0,0.2989517152309418,0.8103201985359192,0.8103201985359192,1.0,1.0,-1.3425559997558594,0.5677944421768188,0.7747616171836853,0.2859659492969513,0.0,0.0,0.4419174194335937,66.0196304321289,25.0,-2.9242820739746094,-10486.1435546875,288.1293334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83428955078125,307.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.138671875,18000.0,0.0,0.0,0.2365292459726333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670803606510162,0.3670852780342102,-4.927432200929616e-06,0.0,0.0002400471130385,0.0,0.0,18.192184448242188,0.0,0.0,0.0,0.3274581432342529,4.0,0.0,1.0
