time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729840,293.2062072753906,297.1499938964844,293.1499938964844,0.1165568083524704,-2589.731201171875,304.1551208496094,0.7330198287963867,0.1812266558408737,0.1651274114847183,293.24951171875,297.1499938964844,293.1499938964844,0.0360322929918766,-1225.00244140625,304.15966796875,0.5527737736701965,0.0803083702921867,0.0780841931700706,293.2301025390625,297.1499938964844,293.1499938964844,0.2404793351888656,-3588.99365234375,304.1590881347656,0.8855202198028564,0.3251097798347473,0.2287728935480117,293.2615051269531,297.1499938964844,293.1499938964844,0.3452690541744232,-6463.11865234375,304.16357421875,0.980346381664276,0.4334796667098999,0.4118353724479675,293.17437744140625,297.1499938964844,293.1499938964844,0.0141152534633874,-3637.5380859375,303.9972229003906,0.4597768485546112,0.050000000745058,0.2348270118236541,291.1834411621094,291.1499938964844,270.0190124511719,267.4979248046875,283.4227294921875,293.2451477050781,291.1830139160156,1.0,0.2989517152309418,0.8103201985359192,0.8103201985359192,1.0,1.0,-1.3425559997558594,0.5677944421768188,0.7747616171836853,0.2859659492969513,0.0,0.0,0.4419174194335937,66.0196304321289,25.0,-2.9242820739746094,-10486.1435546875,288.1293334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83428955078125,307.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.138671875,18000.0,0.0,0.0,0.2365292459726333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670803606510162,0.3670852780342102,-4.927432200929616e-06,0.0,0.0002400471130385,0.0,0.0,18.192184448242188,0.0,0.0,0.0,0.3274581432342529,4.0,0.0,1.0
729900,293.2055053710937,297.1499938964844,293.1499938964844,0.1161075830459594,-2581.77099609375,304.155029296875,0.7335354089736938,0.1806493997573852,0.1645826697349548,293.2398681640625,297.1499938964844,293.1499938964844,0.0363477990031242,-1230.64306640625,304.1573486328125,0.5551043748855591,0.0809392929077148,0.0784398317337036,293.2296447753906,297.1499938964844,293.1499938964844,0.2396595478057861,-3579.368896484375,304.158935546875,0.8863311409950256,0.3241831958293915,0.228108674287796,293.26080322265625,297.1499938964844,293.1499938964844,0.3440457582473755,-6445.24169921875,304.163330078125,0.981099009513855,0.4322027266025543,0.410607635974884,293.1747436523437,297.1499938964844,293.1499938964844,0.0140939522534608,-3635.231689453125,303.99200439453125,0.4611426591873169,0.050000000745058,0.2347175180912017,291.1805114746094,291.1499938964844,270.03631591796875,267.5137939453125,283.4364624023437,293.2425537109375,291.17987060546875,1.0,0.2979733943939209,0.810086727142334,0.810086727142334,1.0,1.0,-1.3399263620376587,0.5662278532981873,0.7736985087394714,0.2862997055053711,0.0,0.0,0.4401722252368927,65.41981506347656,25.0,-5.876338005065918,-10439.3017578125,285.6606140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8365783691406,306.9917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.369140625,18000.0,0.0,0.0,0.2351349294185638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3644381165504455,0.3644430339336395,-4.915453246212564e-06,0.0,0.0002386320702498,0.0,0.0,17.996074676513672,0.0,0.0,0.0,0.3266740143299103,4.0,0.0,1.0
729960,293.2048034667969,297.1499938964844,293.1499938964844,0.1156714260578155,-2574.045654296875,304.1549072265625,0.7341403961181641,0.1800837814807891,0.1640468835830688,293.22955322265625,297.1499938964844,293.1499938964844,0.036975473165512,-1241.6728515625,304.1548767089844,0.5585157871246338,0.0818276926875114,0.0791362598538398,293.22918701171875,297.1499938964844,293.1499938964844,0.2388573437929153,-3569.951416015625,304.15875244140625,0.8872528672218323,0.3232652544975281,0.227449283003807,293.2601318359375,297.1499938964844,293.1499938964844,0.3428484499454498,-6427.73974609375,304.1630859375,0.9819499254226683,0.4309368729591369,0.4093887209892273,293.175048828125,297.1499938964844,293.1499938964844,0.0140730366110801,-3633.0048828125,303.9868469238281,0.462603747844696,0.050000000745058,0.2346025109291076,291.177001953125,291.1499938964844,270.0539855957031,267.5298767089844,283.4495849609375,293.2400207519531,291.1763610839844,1.0,0.2970105409622192,0.8098661303520203,0.8098661303520203,1.0,1.0,-1.337726354598999,0.5648911595344543,0.7728351950645447,0.2866464853286743,0.0,0.0,0.4387245178222656,64.79509735107422,25.0,-7.682648658752441,-10398.6865234375,283.322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.835693359375,306.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.55078125,18000.0,0.0,0.0,0.2337711602449417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622452318668365,0.3622501492500305,-4.905161858914653e-06,0.0,0.0002372480084886,0.0,0.0,17.83302879333496,0.0,0.0,0.0,0.3260174393653869,4.0,0.0,1.0
730020,293.203369140625,297.1499938964844,293.1499938964844,0.1148185282945633,-2558.90625,304.1546936035156,0.7354815602302551,0.1789870113134384,0.1630058735609054,293.2091064453125,297.1499938964844,293.1499938964844,0.0386727005243301,-1271.221435546875,304.15045166015625,0.566784679889679,0.0839612111449241,0.0810072645545005,293.2282409667969,297.1499938964844,293.1499938964844,0.2372610867023468,-3551.16455078125,304.15850830078125,0.8892406225204468,0.3214540183544159,0.2261475324630737,293.2586975097656,297.1499938964844,293.1499938964844,0.3404667973518371,-6392.8271484375,304.1626892089844,0.9837600588798524,0.4284370243549347,0.4069806933403015,293.175537109375,297.1499938964844,293.1499938964844,0.0140301277860999,-3628.299560546875,303.97674560546875,0.4655605554580688,0.050000000745058,0.2343688458204269,291.1707458496094,291.1499938964844,270.09039306640625,267.5628662109375,283.4750671386719,293.2359924316406,291.1701965332031,1.0,0.295131504535675,0.8094249963760376,0.8094249963760376,1.0,1.0,-1.3339892625808716,0.5625995397567749,0.7713897228240967,0.2872700989246368,0.0,0.0,0.436398446559906,63.5306396484375,25.0,-8.147605895996094,-10327.978515625,278.9038391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8215026855469,306.9427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.419921875,18000.0,0.0,0.0,0.2311940491199493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588198125362396,0.3588247001171112,-4.889204774372047e-06,0.0,0.0002346325636608,0.0,0.0,17.580303192138672,0.0,0.0,0.0,0.3249938189983368,4.0,0.0,1.0
730080,293.203369140625,297.1499938964844,293.1499938964844,0.1148185282945633,-2558.90625,304.1546936035156,0.7354815602302551,0.1789870113134384,0.1630058735609054,293.2091064453125,297.1499938964844,293.1499938964844,0.0386727005243301,-1271.221435546875,304.15045166015625,0.566784679889679,0.0839612111449241,0.0810072645545005,293.2282409667969,297.1499938964844,293.1499938964844,0.2372610867023468,-3551.16455078125,304.15850830078125,0.8892406225204468,0.3214540183544159,0.2261475324630737,293.2586975097656,297.1499938964844,293.1499938964844,0.3404667973518371,-6392.8271484375,304.1626892089844,0.9837600588798524,0.4284370243549347,0.4069806933403015,293.175537109375,297.1499938964844,293.1499938964844,0.0140301277860999,-3628.299560546875,303.97674560546875,0.4655605554580688,0.050000000745058,0.2343688458204269,291.1707458496094,291.1499938964844,270.09039306640625,267.5628662109375,283.4750671386719,293.2359924316406,291.1701965332031,1.0,0.295131504535675,0.8094249963760376,0.8094249963760376,1.0,1.0,-1.3339892625808716,0.5625995397567749,0.7713897228240967,0.2872700989246368,0.0,0.0,0.436398446559906,63.5306396484375,25.0,-8.147605895996094,-10327.978515625,278.9038391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8215026855469,306.9427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.419921875,18000.0,0.0,0.0,0.2311940491199493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588198125362396,0.3588247001171112,-4.889204774372047e-06,0.0,0.0002346325636608,0.0,0.0,17.580303192138672,0.0,0.0,0.0,0.3249938189983368,4.0,0.0,1.0
730140,293.201904296875,297.1499938964844,293.1499938964844,0.1139875501394271,-2544.10791015625,304.1545104980469,0.7368847727775574,0.177932932972908,0.1620050072669983,293.1905212402344,297.1499938964844,293.1499938964844,0.0405810847878456,-1304.225830078125,304.14715576171875,0.5755681395530701,0.0862401351332664,0.083099752664566,293.22723388671875,297.1499938964844,293.1499938964844,0.2356662899255752,-3532.329345703125,304.1583251953125,0.8912670612335205,0.3196713030338287,0.2248672693967819,293.2572631835937,297.1499938964844,293.1499938964844,0.3380883336067199,-6357.83203125,304.1624450683594,0.9855669736862184,0.4259748458862304,0.4046103358268738,293.1759948730469,297.1499938964844,293.1499938964844,0.0139856692403554,-3623.240966796875,303.966552734375,0.4683365523815155,0.050000000745058,0.234140083193779,291.1658935546875,291.1499938964844,270.12847900390625,267.5970153808594,283.50048828125,293.2337951660156,291.1654968261719,1.0,0.2933133542537689,0.8089838027954102,0.8089838027954102,1.0,1.0,-1.3306431770324707,0.5605781674385071,0.7700649499893188,0.2877143025398254,0.0,0.0,0.4346275925636291,62.2910270690918,25.0,-6.782609462738037,-10264.2470703125,274.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7906799316406,306.9047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.435546875,18000.0,0.0,0.0,0.2288748919963836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562590181827545,0.3562638759613037,-4.877568244410213e-06,0.0,0.0002322789223399,0.0,0.0,17.3935604095459,0.0,0.0,0.0,0.3242362737655639,4.0,0.0,1.0
730200,293.201904296875,297.1499938964844,293.1499938964844,0.1139875501394271,-2544.10791015625,304.1545104980469,0.7368847727775574,0.177932932972908,0.1620050072669983,293.1905212402344,297.1499938964844,293.1499938964844,0.0405810847878456,-1304.225830078125,304.14715576171875,0.5755681395530701,0.0862401351332664,0.083099752664566,293.22723388671875,297.1499938964844,293.1499938964844,0.2356662899255752,-3532.329345703125,304.1583251953125,0.8912670612335205,0.3196713030338287,0.2248672693967819,293.2572631835937,297.1499938964844,293.1499938964844,0.3380883336067199,-6357.83203125,304.1624450683594,0.9855669736862184,0.4259748458862304,0.4046103358268738,293.1759948730469,297.1499938964844,293.1499938964844,0.0139856692403554,-3623.240966796875,303.966552734375,0.4683365523815155,0.050000000745058,0.234140083193779,291.1658935546875,291.1499938964844,270.12847900390625,267.5970153808594,283.50048828125,293.2337951660156,291.1654968261719,1.0,0.2933133542537689,0.8089838027954102,0.8089838027954102,1.0,1.0,-1.3306431770324707,0.5605781674385071,0.7700649499893188,0.2877143025398254,0.0,0.0,0.4346275925636291,62.2910270690918,25.0,-6.782609462738037,-10264.2470703125,274.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7906799316406,306.9047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.435546875,18000.0,0.0,0.0,0.2288748919963836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562590181827545,0.3562638759613037,-4.877568244410213e-06,0.0,0.0002322789223399,0.0,0.0,17.3935604095459,0.0,0.0,0.0,0.3242362737655639,4.0,0.0,1.0
730260,293.2004089355469,297.1499938964844,293.1499938964844,0.1131756231188774,-2529.6005859375,304.15435791015625,0.7382779717445374,0.1769183576107025,0.161042183637619,293.1746826171875,297.1499938964844,293.1499938964844,0.0424687787890434,-1336.7728271484375,304.1449890136719,0.584022045135498,0.0884347930550575,0.0851654186844825,293.22625732421875,297.1499938964844,293.1499938964844,0.2340669631958007,-3513.377197265625,304.1582336425781,0.8932334184646606,0.3179125189781189,0.2236059308052063,293.2558288574219,297.1499938964844,293.1499938964844,0.3357046544551849,-6322.6396484375,304.1622619628906,0.9872821569442748,0.4235454797744751,0.4022738933563232,293.1764831542969,297.1499938964844,293.1499938964844,0.0139395417645573,-3617.823486328125,303.95611572265625,0.4708923101425171,0.050000000745058,0.2339216917753219,291.1625671386719,291.1499938964844,270.1683654785156,267.6324157714844,283.5262451171875,293.2333374023437,291.1623229980469,1.0,0.2915530204772949,0.8084948658943176,0.8084948658943176,1.0,1.0,-1.3273863792419434,0.5586769580841064,0.7687094807624817,0.2879211008548736,0.0,0.0,0.4331915974617004,61.10123443603516,25.0,-4.82269811630249,-10203.400390625,270.7113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7461242675781,306.8617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.708984375,18000.0,0.0,0.0,0.226844772696495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542461991310119,0.3542510569095611,-4.868703854299383e-06,0.0,0.0002302186039742,0.0,0.0,17.24842071533203,0.0,0.0,0.0,0.3236467540264129,4.0,0.0,1.0
730320,293.2004089355469,297.1499938964844,293.1499938964844,0.1131756231188774,-2529.6005859375,304.15435791015625,0.7382779717445374,0.1769183576107025,0.161042183637619,293.1746826171875,297.1499938964844,293.1499938964844,0.0424687787890434,-1336.7728271484375,304.1449890136719,0.584022045135498,0.0884347930550575,0.0851654186844825,293.22625732421875,297.1499938964844,293.1499938964844,0.2340669631958007,-3513.377197265625,304.1582336425781,0.8932334184646606,0.3179125189781189,0.2236059308052063,293.2558288574219,297.1499938964844,293.1499938964844,0.3357046544551849,-6322.6396484375,304.1622619628906,0.9872821569442748,0.4235454797744751,0.4022738933563232,293.1764831542969,297.1499938964844,293.1499938964844,0.0139395417645573,-3617.823486328125,303.95611572265625,0.4708923101425171,0.050000000745058,0.2339216917753219,291.1625671386719,291.1499938964844,270.1683654785156,267.6324157714844,283.5262451171875,293.2333374023437,291.1623229980469,1.0,0.2915530204772949,0.8084948658943176,0.8084948658943176,1.0,1.0,-1.3273863792419434,0.5586769580841064,0.7687094807624817,0.2879211008548736,0.0,0.0,0.4331915974617004,61.10123443603516,25.0,-4.82269811630249,-10203.400390625,270.7113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7461242675781,306.8617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.708984375,18000.0,0.0,0.0,0.226844772696495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542461991310119,0.3542510569095611,-4.868703854299383e-06,0.0,0.0002302186039742,0.0,0.0,17.24842071533203,0.0,0.0,0.0,0.3236467540264129,4.0,0.0,1.0
730380,293.1989440917969,297.1499938964844,293.1499938964844,0.112383984029293,-2515.411865234375,304.1542358398437,0.7396029233932495,0.1759423315525055,0.1601170599460601,293.1622009277344,297.1499938964844,293.1499938964844,0.044159147888422,-1365.89404296875,304.1438903808594,0.591564953327179,0.090349406003952,0.0870148539543151,293.2253112792969,297.1499938964844,293.1499938964844,0.2324643433094024,-3494.32958984375,304.1581420898437,0.8950588703155518,0.3161754608154297,0.2223622500896453,293.25445556640625,297.1499938964844,293.1499938964844,0.3333174586296081,-6287.291015625,304.16217041015625,0.9888395071029664,0.4211466610431671,0.399969607591629,293.17706298828125,297.1499938964844,293.1499938964844,0.0138923088088631,-3612.142333984375,303.9453430175781,0.4732115864753723,0.050000000745058,0.2337176948785781,291.16064453125,291.1499938964844,270.2102966308594,267.66925048828125,283.5522766113281,293.23406982421875,291.1605224609375,1.0,0.2898479104042053,0.8080059289932251,0.8080059289932251,1.0,1.0,-1.3239924907684326,0.5567906498908997,0.7672017812728882,0.2878563106060028,0.0,0.0,0.4319155514240265,59.97932434082031,25.0,-2.9082345962524414,-10142.9267578125,266.8150329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922912597656,306.81512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.771484375,18000.0,0.0,0.0,0.225108191370964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525238335132599,0.3525286912918091,-4.861444267589832e-06,0.0,0.000228456192417,0.0,0.0,17.12577247619629,0.0,0.0,0.0,0.3231486082077026,4.0,0.0,1.0
730440,293.1989440917969,297.1499938964844,293.1499938964844,0.112383984029293,-2515.411865234375,304.1542358398437,0.7396029233932495,0.1759423315525055,0.1601170599460601,293.1622009277344,297.1499938964844,293.1499938964844,0.044159147888422,-1365.89404296875,304.1438903808594,0.591564953327179,0.090349406003952,0.0870148539543151,293.2253112792969,297.1499938964844,293.1499938964844,0.2324643433094024,-3494.32958984375,304.1581420898437,0.8950588703155518,0.3161754608154297,0.2223622500896453,293.25445556640625,297.1499938964844,293.1499938964844,0.3333174586296081,-6287.291015625,304.16217041015625,0.9888395071029664,0.4211466610431671,0.399969607591629,293.17706298828125,297.1499938964844,293.1499938964844,0.0138923088088631,-3612.142333984375,303.9453430175781,0.4732115864753723,0.050000000745058,0.2337176948785781,291.16064453125,291.1499938964844,270.2102966308594,267.66925048828125,283.5522766113281,293.23406982421875,291.1605224609375,1.0,0.2898479104042053,0.8080059289932251,0.8080059289932251,1.0,1.0,-1.3239924907684326,0.5567906498908997,0.7672017812728882,0.2878563106060028,0.0,0.0,0.4319155514240265,59.97932434082031,25.0,-2.9082345962524414,-10142.9267578125,266.8150329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922912597656,306.81512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.771484375,18000.0,0.0,0.0,0.225108191370964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525238335132599,0.3525286912918091,-4.861444267589832e-06,0.0,0.000228456192417,0.0,0.0,17.12577247619629,0.0,0.0,0.0,0.3231486082077026,4.0,0.0,1.0
730500,293.1982116699219,297.1499938964844,293.1499938964844,0.1119963750243187,-2508.44921875,304.1541748046875,0.7402223348617554,0.1754686832427978,0.1596687585115432,293.1573791503906,297.1499938964844,293.1499938964844,0.0448790974915027,-1378.295654296875,304.1436767578125,0.5948460102081299,0.0911453962326049,0.0878026708960533,293.2248229980469,297.1499938964844,293.1499938964844,0.231662705540657,-3484.782470703125,304.1581420898437,0.8958946466445923,0.3153148591518402,0.2217469811439514,293.2537536621094,297.1499938964844,293.1499938964844,0.3321236968040466,-6269.57958984375,304.162109375,0.9895406365394592,0.4199584424495697,0.3988294303417206,293.1773681640625,297.1499938964844,293.1499938964844,0.0138685265555977,-3609.240478515625,303.9398193359375,0.4742788970470428,0.050000000745058,0.2336221784353256,291.16015625,291.1499938964844,270.2320861816406,267.688232421875,283.5653381347656,293.2346496582031,291.1600952148437,1.0,0.2890149652957916,0.8077614307403564,0.8077614307403564,1.0,1.0,-1.3221783638000488,0.5558214783668518,0.7663568258285522,0.2877108454704284,0.0,0.0,0.431288868188858,59.4487419128418,25.0,-2.0158581733703613,-10112.3203125,264.8952941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6635131835937,306.79107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.365234375,18000.0,0.0,0.0,0.2243436872959137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517048954963684,0.3517097532749176,-4.858122338191606e-06,0.0,0.0002276803279528,0.0,0.0,17.068029403686523,0.0,0.0,0.0,0.3229141533374786,4.0,0.0,1.0
730560,293.19744873046875,297.1499938964844,293.1499938964844,0.1116148456931114,-2501.587646484375,304.15411376953125,0.7408086657524109,0.1750039011240005,0.1592292934656143,293.1534729003906,297.1499938964844,293.1499938964844,0.0455036759376525,-1389.0531005859375,304.1437072753906,0.5977763533592224,0.0918229222297668,0.0884856581687927,293.224365234375,297.1499938964844,293.1499938964844,0.2308629006147384,-3475.246826171875,304.1581115722656,0.8966740965843201,0.3144590258598327,0.2211357355117797,293.2530822753906,297.1499938964844,293.1499938964844,0.3309327661991119,-6251.890625,304.1620788574219,0.990187406539917,0.4187770783901214,0.3976965844631195,293.1777038574219,297.1499938964844,293.1499938964844,0.0138446679338812,-3606.31787109375,303.9342346191406,0.4752876460552215,0.050000000745058,0.2335310876369476,291.159912109375,291.1499938964844,270.2544250488281,267.7076110839844,283.57763671875,293.23388671875,291.15985107421875,1.0,0.2881935834884643,0.8075185418128967,0.8075185418128967,1.0,1.0,-1.320267915725708,0.5548263788223267,0.7654415369033813,0.2874867916107178,0.0,0.0,0.4306563436985016,58.93861389160156,25.0,-1.3904613256454468,-10081.6328125,262.9880676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,306.76678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.23046875,18000.0,0.0,0.0,0.2236379534006118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508848845958709,0.3508897423744201,-4.854867256653961e-06,0.0,0.0002269640972372,0.0,0.0,17.01053810119629,0.0,0.0,0.0,0.3226809501647949,4.0,0.0,1.0
730620,293.19598388671875,297.1499938964844,293.1499938964844,0.1108728125691413,-2488.220703125,304.1539611816406,0.7418590784072876,0.1741019040346145,0.1583782285451889,293.1484680175781,297.1499938964844,293.1499938964844,0.0464105419814586,-1404.6492919921875,304.1443176269531,0.6024487614631653,0.0927599817514419,0.0894735530018806,293.22344970703125,297.1499938964844,293.1499938964844,0.2292726784944534,-3456.257568359375,304.1580505371094,0.8980309963226318,0.3127617239952087,0.2199257612228393,293.25177001953125,297.1499938964844,293.1499938964844,0.3285649716854095,-6216.66845703125,304.1619873046875,0.991295039653778,0.4164351224899292,0.3954539000988006,293.1784362792969,297.1499938964844,293.1499938964844,0.0137969069182872,-3600.454833984375,303.9225769042969,0.4771248996257782,0.050000000745058,0.233363464474678,291.1597900390625,291.1499938964844,270.3009338378906,267.7476501464844,283.6020202636719,293.2319030761719,291.1598205566406,1.0,0.2865853607654571,0.8070327639579773,0.8070327639579773,1.0,1.0,-1.3160866498947144,0.5527242422103882,0.7633624076843262,0.286788672208786,0.0,0.0,0.4293718039989471,57.98573684692383,25.0,-0.1137461811304092,-10019.63671875,259.1976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771179199219,306.7196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.2223907858133316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492443859577179,0.3492492437362671,-4.848438493354479e-06,0.0,0.0002256983716506,0.0,0.0,16.896085739135742,0.0,0.0,0.0,0.3222166001796722,4.0,0.0,1.0
730680,293.19598388671875,297.1499938964844,293.1499938964844,0.1108728125691413,-2488.220703125,304.1539611816406,0.7418590784072876,0.1741019040346145,0.1583782285451889,293.1484680175781,297.1499938964844,293.1499938964844,0.0464105419814586,-1404.6492919921875,304.1443176269531,0.6024487614631653,0.0927599817514419,0.0894735530018806,293.22344970703125,297.1499938964844,293.1499938964844,0.2292726784944534,-3456.257568359375,304.1580505371094,0.8980309963226318,0.3127617239952087,0.2199257612228393,293.25177001953125,297.1499938964844,293.1499938964844,0.3285649716854095,-6216.66845703125,304.1619873046875,0.991295039653778,0.4164351224899292,0.3954539000988006,293.1784362792969,297.1499938964844,293.1499938964844,0.0137969069182872,-3600.454833984375,303.9225769042969,0.4771248996257782,0.050000000745058,0.233363464474678,291.1597900390625,291.1499938964844,270.3009338378906,267.7476501464844,283.6020202636719,293.2319030761719,291.1598205566406,1.0,0.2865853607654571,0.8070327639579773,0.8070327639579773,1.0,1.0,-1.3160866498947144,0.5527242422103882,0.7633624076843262,0.286788672208786,0.0,0.0,0.4293718039989471,57.98573684692383,25.0,-0.1137461811304092,-10019.63671875,259.1976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771179199219,306.7196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.2223907858133316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492443859577179,0.3492492437362671,-4.848438493354479e-06,0.0,0.0002256983716506,0.0,0.0,16.896085739135742,0.0,0.0,0.0,0.3222166001796722,4.0,0.0,1.0
730740,293.1944885253906,297.1499938964844,293.1499938964844,0.1101521849632263,-2475.20068359375,304.1538391113281,0.7427259683609009,0.1732377558946609,0.1575644016265869,293.1470642089844,297.1499938964844,293.1499938964844,0.0468080900609493,-1411.40380859375,304.1455383300781,0.6054571270942688,0.0930860862135887,0.0899025425314903,293.2225646972656,297.1499938964844,293.1499938964844,0.2276801317930221,-3437.190185546875,304.15802001953125,0.8990902900695801,0.3110824525356293,0.2187316119670868,293.2504577636719,297.1499938964844,293.1499938964844,0.3261949419975281,-6181.32275390625,304.1619567871094,0.9921392798423768,0.4141195714473724,0.3932405114173889,293.1793212890625,297.1499938964844,293.1499938964844,0.013748176395893,-3594.381103515625,303.9103088378906,0.4787279069423675,0.050000000745058,0.2332158386707306,291.1609191894531,291.1499938964844,270.3500061035156,267.7894592285156,283.62664794921875,293.2299194335937,291.1610717773437,1.0,0.2850193977355957,0.8065469861030579,0.8065469861030579,1.0,1.0,-1.3113573789596558,0.5504423379898071,0.7609150409698486,0.2857405841350555,0.0,0.0,0.4278460741043091,57.12482070922852,25.0,1.408230543136597,-9954.8779296875,255.4200592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248107910156,306.67547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.783203125,18000.0,0.0,0.0,0.2213155925273895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473864793777466,0.3473913073539734,-4.8415586206829175e-06,0.0,0.0002246071962872,0.0,0.0,16.768205642700195,0.0,0.0,0.0,0.3216975629329681,4.0,0.0,1.0
730800,293.1944885253906,297.1499938964844,293.1499938964844,0.1101521849632263,-2475.20068359375,304.1538391113281,0.7427259683609009,0.1732377558946609,0.1575644016265869,293.1470642089844,297.1499938964844,293.1499938964844,0.0468080900609493,-1411.40380859375,304.1455383300781,0.6054571270942688,0.0930860862135887,0.0899025425314903,293.2225646972656,297.1499938964844,293.1499938964844,0.2276801317930221,-3437.190185546875,304.15802001953125,0.8990902900695801,0.3110824525356293,0.2187316119670868,293.2504577636719,297.1499938964844,293.1499938964844,0.3261949419975281,-6181.32275390625,304.1619567871094,0.9921392798423768,0.4141195714473724,0.3932405114173889,293.1793212890625,297.1499938964844,293.1499938964844,0.013748176395893,-3594.381103515625,303.9103088378906,0.4787279069423675,0.050000000745058,0.2332158386707306,291.1609191894531,291.1499938964844,270.3500061035156,267.7894592285156,283.62664794921875,293.2299194335937,291.1610717773437,1.0,0.2850193977355957,0.8065469861030579,0.8065469861030579,1.0,1.0,-1.3113573789596558,0.5504423379898071,0.7609150409698486,0.2857405841350555,0.0,0.0,0.4278460741043091,57.12482070922852,25.0,1.408230543136597,-9954.8779296875,255.4200592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248107910156,306.67547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.783203125,18000.0,0.0,0.0,0.2213155925273895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473864793777466,0.3473913073539734,-4.8415586206829175e-06,0.0,0.0002246071962872,0.0,0.0,16.768205642700195,0.0,0.0,0.0,0.3216975629329681,4.0,0.0,1.0
730860,293.1929931640625,297.1499938964844,293.1499938964844,0.1094601824879646,-2462.6669921875,304.1537170410156,0.7434098720550537,0.1724176555871963,0.156792864203453,293.14898681640625,297.1499938964844,293.1499938964844,0.0466679595410823,-1408.818115234375,304.14727783203125,0.6067758202552795,0.0927784591913223,0.0897398516535759,293.2216796875,297.1499938964844,293.1499938964844,0.226090207695961,-3418.110595703125,304.1579895019531,0.8998414874076843,0.3094196915626526,0.2175521999597549,293.24920654296875,297.1499938964844,293.1499938964844,0.323829710483551,-6145.9716796875,304.1618957519531,0.9927199482917786,0.4118284285068512,0.3910544812679291,293.1803283691406,297.1499938964844,293.1499938964844,0.0136987417936325,-3588.1630859375,303.8974304199219,0.4801127910614013,0.050000000745058,0.2330876886844635,291.1629943847656,291.1499938964844,270.40289306640625,267.8341064453125,283.652099609375,293.2278137207031,291.1632385253906,1.0,0.2834903299808502,0.8060822486877441,0.8060822486877441,1.0,1.0,-1.3060425519943235,0.5479521751403809,0.7580903172492981,0.2843776643276214,0.0,0.0,0.4259807169437408,56.35375213623047,25.0,2.831785202026367,-9886.05859375,251.639877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4812316894531,306.63531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.369140625,18000.0,0.0,0.0,0.2203427851200103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451456427574157,0.3451504707336426,-4.833478669752367e-06,0.0,0.0002236199215985,0.0,0.0,16.615304946899414,0.0,0.0,0.0,0.3210775256156921,4.0,0.0,1.0
730920,293.1929931640625,297.1499938964844,293.1499938964844,0.1094601824879646,-2462.6669921875,304.1537170410156,0.7434098720550537,0.1724176555871963,0.156792864203453,293.14898681640625,297.1499938964844,293.1499938964844,0.0466679595410823,-1408.818115234375,304.14727783203125,0.6067758202552795,0.0927784591913223,0.0897398516535759,293.2216796875,297.1499938964844,293.1499938964844,0.226090207695961,-3418.110595703125,304.1579895019531,0.8998414874076843,0.3094196915626526,0.2175521999597549,293.24920654296875,297.1499938964844,293.1499938964844,0.323829710483551,-6145.9716796875,304.1618957519531,0.9927199482917786,0.4118284285068512,0.3910544812679291,293.1803283691406,297.1499938964844,293.1499938964844,0.0136987417936325,-3588.1630859375,303.8974304199219,0.4801127910614013,0.050000000745058,0.2330876886844635,291.1629943847656,291.1499938964844,270.40289306640625,267.8341064453125,283.652099609375,293.2278137207031,291.1632385253906,1.0,0.2834903299808502,0.8060822486877441,0.8060822486877441,1.0,1.0,-1.3060425519943235,0.5479521751403809,0.7580903172492981,0.2843776643276214,0.0,0.0,0.4259807169437408,56.35375213623047,25.0,2.831785202026367,-9886.05859375,251.639877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4812316894531,306.63531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.369140625,18000.0,0.0,0.0,0.2203427851200103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451456427574157,0.3451504707336426,-4.833478669752367e-06,0.0,0.0002236199215985,0.0,0.0,16.615304946899414,0.0,0.0,0.0,0.3210775256156921,4.0,0.0,1.0
730980,293.19146728515625,297.1499938964844,293.1499938964844,0.1087934896349906,-2450.55908203125,304.1535949707031,0.7439119219779968,0.1716339439153671,0.1560602337121963,293.153564453125,297.1499938964844,293.1499938964844,0.0460037551820278,-1397.1551513671875,304.1492919921875,0.606468677520752,0.091880202293396,0.0890039727091789,293.2208557128906,297.1499938964844,293.1499938964844,0.2245008498430252,-3398.9931640625,304.1579895019531,0.900291919708252,0.3077723979949951,0.216386616230011,293.2480163574219,297.1499938964844,293.1499938964844,0.3214666247367859,-6110.5732421875,304.161865234375,0.9930492043495178,0.4095605909824371,0.3888945281505584,293.18145751953125,297.1499938964844,293.1499938964844,0.013648310676217,-3581.753662109375,303.88385009765625,0.481299489736557,0.050000000745058,0.2329777032136917,291.1661071777344,291.1499938964844,270.4605407714844,267.8824157714844,283.67919921875,293.22564697265625,291.1664123535156,1.0,0.28199502825737,0.8056175112724304,0.8056175112724304,1.0,1.0,-1.3001558780670166,0.5452408790588379,0.7549149990081787,0.2827556729316711,0.0,0.0,0.4236290156841278,55.66744613647461,25.0,4.141628742218018,-9811.8134765625,247.85508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0234375,18000.0,0.0,0.0,0.2194014638662338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423532247543335,0.3423580527305603,-4.823599283554358e-06,0.0,0.0002226646029157,0.0,0.0,16.426345825195312,0.0,0.0,0.0,0.3203109800815582,4.0,0.0,1.0
731040,293.19146728515625,297.1499938964844,293.1499938964844,0.1087934896349906,-2450.55908203125,304.1535949707031,0.7439119219779968,0.1716339439153671,0.1560602337121963,293.153564453125,297.1499938964844,293.1499938964844,0.0460037551820278,-1397.1551513671875,304.1492919921875,0.606468677520752,0.091880202293396,0.0890039727091789,293.2208557128906,297.1499938964844,293.1499938964844,0.2245008498430252,-3398.9931640625,304.1579895019531,0.900291919708252,0.3077723979949951,0.216386616230011,293.2480163574219,297.1499938964844,293.1499938964844,0.3214666247367859,-6110.5732421875,304.161865234375,0.9930492043495178,0.4095605909824371,0.3888945281505584,293.18145751953125,297.1499938964844,293.1499938964844,0.013648310676217,-3581.753662109375,303.88385009765625,0.481299489736557,0.050000000745058,0.2329777032136917,291.1661071777344,291.1499938964844,270.4605407714844,267.8824157714844,283.67919921875,293.22564697265625,291.1664123535156,1.0,0.28199502825737,0.8056175112724304,0.8056175112724304,1.0,1.0,-1.3001558780670166,0.5452408790588379,0.7549149990081787,0.2827556729316711,0.0,0.0,0.4236290156841278,55.66744613647461,25.0,4.141628742218018,-9811.8134765625,247.85508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0234375,18000.0,0.0,0.0,0.2194014638662338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423532247543335,0.3423580527305603,-4.823599283554358e-06,0.0,0.0002226646029157,0.0,0.0,16.426345825195312,0.0,0.0,0.0,0.3203109800815582,4.0,0.0,1.0
731100,293.19073486328125,297.1499938964844,293.1499938964844,0.1084688752889633,-2444.65380859375,304.1535339355469,0.7440963387489319,0.1712535470724105,0.1557058840990066,293.1566467285156,297.1499938964844,293.1499938964844,0.0454911403357982,-1388.2149658203125,304.1503295898437,0.6057450771331787,0.0912258923053741,0.0884391516447067,293.220458984375,297.1499938964844,293.1499938964844,0.2237090468406677,-3389.455322265625,304.157958984375,0.9004111289978027,0.3069542348384857,0.2158086746931076,293.2474060058594,297.1499938964844,293.1499938964844,0.3202897906303406,-6092.91943359375,304.161865234375,0.9931262731552124,0.4084350168704986,0.3878238201141357,293.1820678710937,297.1499938964844,293.1499938964844,0.0136228771880269,-3578.51171875,303.8768005371094,0.481825977563858,0.050000000745058,0.2329289317131042,291.1678771972656,291.1499938964844,270.49102783203125,267.9078063964844,283.693359375,293.2246398925781,291.168212890625,1.0,0.2812589108943939,0.805385172367096,0.805385172367096,1.0,1.0,-1.2970149517059326,0.5438097715377808,0.7532052397727966,0.2818534672260284,0.0,0.0,0.4222536087036133,55.3532600402832,25.0,4.597201824188232,-9772.498046875,245.96237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43927001953125,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.037109375,18000.0,0.0,0.0,0.2189181894063949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407161831855774,0.3407210111618042,-4.817825356440153e-06,0.0,0.0002221741306129,0.0,0.0,16.31612777709961,0.0,0.0,0.0,0.3198638558387756,4.0,0.0,1.0
731160,293.19000244140625,297.1499938964844,293.1499938964844,0.1081497818231582,-2438.843505859375,304.1534729003906,0.7442392110824585,0.1708798855543136,0.1553584784269333,293.1601867675781,297.1499938964844,293.1499938964844,0.0448683984577655,-1377.389404296875,304.1513977050781,0.6046637296676636,0.0904456600546836,0.0877546295523643,293.2200622558594,297.1499938964844,293.1499938964844,0.222920075058937,-3379.943359375,304.157958984375,0.9004652500152588,0.3061394393444061,0.2152336686849594,293.246826171875,297.1499938964844,293.1499938964844,0.319117397069931,-6075.318359375,304.1618347167969,0.9931498765945436,0.4073146283626556,0.3867587745189667,293.18267822265625,297.1499938964844,293.1499938964844,0.0135973691940307,-3575.25927734375,303.8695983886719,0.4823124706745147,0.050000000745058,0.2328838855028152,291.16973876953125,291.1499938964844,270.5225524902344,267.9340209960937,283.7078857421875,293.2236633300781,291.17010498046875,1.0,0.2805295586585998,0.8051685690879822,0.8051685690879822,1.0,1.0,-1.2937535047531128,0.542334794998169,0.7514187097549438,0.280895322561264,0.0,0.0,0.4207488000392914,55.05645751953125,25.0,4.942580223083496,-9731.845703125,244.0699615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4324645996094,306.57049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.05859375,18000.0,0.0,0.0,0.2184150665998459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389246463775635,0.3389294445514679,-4.811505732504884e-06,0.0,0.0002216635330114,0.0,0.0,16.195926666259766,0.0,0.0,0.0,0.3193758428096771,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1075280010700225,-2427.507080078125,304.1533508300781,0.7443953156471252,0.1701499372720718,0.1546832472085952,293.1685485839844,297.1499938964844,293.1499938964844,0.0432839430868625,-1349.9599609375,304.153564453125,0.6013581156730652,0.0884945318102836,0.0860180184245109,293.21929931640625,297.1499938964844,293.1499938964844,0.221352532505989,-3361.022216796875,304.1579284667969,0.9003737568855286,0.3045194745063782,0.2140924036502838,293.2457275390625,297.1499938964844,293.1499938964844,0.3167889416217804,-6040.3203125,304.1617736816406,0.9930334091186525,0.4050890505313873,0.3846457302570343,293.1840209960937,297.1499938964844,293.1499938964844,0.0135462759062647,-3568.75146484375,303.8547058105469,0.4831660389900207,0.050000000745058,0.2328050136566162,291.17364501953125,291.1499938964844,270.5885925292969,267.9887390136719,283.73809814453125,293.2220153808594,291.17401123046875,1.0,0.2790904641151428,0.8047354221343994,0.8047354221343994,1.0,1.0,-1.2868573665618896,0.5392429828643799,0.747614324092865,0.278808444738388,0.0,0.0,0.4173298180103302,54.514915466308594,25.0,5.356456756591797,-9646.3154296875,240.2832794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,306.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.03515625,18000.0,0.0,0.0,0.2173139154911041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348577618598938,0.3348625600337982,-4.797174824489048e-06,0.0,0.0002205460041295,0.0,0.0,15.92475700378418,0.0,0.0,0.0,0.3182736933231354,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1075280010700225,-2427.507080078125,304.1533508300781,0.7443953156471252,0.1701499372720718,0.1546832472085952,293.1685485839844,297.1499938964844,293.1499938964844,0.0432839430868625,-1349.9599609375,304.153564453125,0.6013581156730652,0.0884945318102836,0.0860180184245109,293.21929931640625,297.1499938964844,293.1499938964844,0.221352532505989,-3361.022216796875,304.1579284667969,0.9003737568855286,0.3045194745063782,0.2140924036502838,293.2457275390625,297.1499938964844,293.1499938964844,0.3167889416217804,-6040.3203125,304.1617736816406,0.9930334091186525,0.4050890505313873,0.3846457302570343,293.1840209960937,297.1499938964844,293.1499938964844,0.0135462759062647,-3568.75146484375,303.8547058105469,0.4831660389900207,0.050000000745058,0.2328050136566162,291.17364501953125,291.1499938964844,270.5885925292969,267.9887390136719,283.73809814453125,293.2220153808594,291.17401123046875,1.0,0.2790904641151428,0.8047354221343994,0.8047354221343994,1.0,1.0,-1.2868573665618896,0.5392429828643799,0.747614324092865,0.278808444738388,0.0,0.0,0.4173298180103302,54.514915466308594,25.0,5.356456756591797,-9646.3154296875,240.2832794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,306.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.03515625,18000.0,0.0,0.0,0.2173139154911041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348577618598938,0.3348625600337982,-4.797174824489048e-06,0.0,0.0002205460041295,0.0,0.0,15.92475700378418,0.0,0.0,0.0,0.3182736933231354,4.0,0.0,1.0
731340,293.1874389648437,297.1499938964844,293.1499938964844,0.1069112196564674,-2416.240966796875,304.1532592773437,0.7443339824676514,0.169411152601242,0.1540132015943527,293.1786804199219,297.1499938964844,293.1499938964844,0.0412256196141243,-1314.468505859375,304.1557922363281,0.5963482856750488,0.0859745815396308,0.0837674438953399,293.2185974121094,297.1499938964844,293.1499938964844,0.2197960019111633,-3342.203125,304.1578674316406,0.8999940156936646,0.3029050529003143,0.2129591107368469,293.2446594238281,297.1499938964844,293.1499938964844,0.3144798576831817,-6005.5546875,304.16168212890625,0.9926803708076476,0.4028764367103576,0.3825503885746002,293.1853942871094,297.1499938964844,293.1499938964844,0.0134953884407877,-3562.285400390625,303.8392028808594,0.4838548898696899,0.050000000745058,0.232741579413414,291.1776733398437,291.1499938964844,270.6583251953125,268.04620361328125,283.7699584960937,293.2209777832031,291.17803955078125,1.0,0.2776740789413452,0.8043022155761719,0.8043022155761719,1.0,1.0,-1.2793997526168823,0.535929799079895,0.7434699535369873,0.2764886915683746,0.0,0.0,0.4133712649345398,54.0449104309082,25.0,5.599778652191162,-9554.8681640625,236.4778594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,306.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.8203125,18000.0,0.0,0.0,0.2160422354936599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301724195480346,0.3301772177219391,-4.780747985932976e-06,0.0,0.0002192553947679,0.0,0.0,15.615403175354004,0.0,0.0,0.0,0.3170141577720642,4.0,0.0,1.0
731400,293.1874389648437,297.1499938964844,293.1499938964844,0.1069112196564674,-2416.240966796875,304.1532592773437,0.7443339824676514,0.169411152601242,0.1540132015943527,293.1786804199219,297.1499938964844,293.1499938964844,0.0412256196141243,-1314.468505859375,304.1557922363281,0.5963482856750488,0.0859745815396308,0.0837674438953399,293.2185974121094,297.1499938964844,293.1499938964844,0.2197960019111633,-3342.203125,304.1578674316406,0.8999940156936646,0.3029050529003143,0.2129591107368469,293.2446594238281,297.1499938964844,293.1499938964844,0.3144798576831817,-6005.5546875,304.16168212890625,0.9926803708076476,0.4028764367103576,0.3825503885746002,293.1853942871094,297.1499938964844,293.1499938964844,0.0134953884407877,-3562.285400390625,303.8392028808594,0.4838548898696899,0.050000000745058,0.232741579413414,291.1776733398437,291.1499938964844,270.6583251953125,268.04620361328125,283.7699584960937,293.2209777832031,291.17803955078125,1.0,0.2776740789413452,0.8043022155761719,0.8043022155761719,1.0,1.0,-1.2793997526168823,0.535929799079895,0.7434699535369873,0.2764886915683746,0.0,0.0,0.4133712649345398,54.0449104309082,25.0,5.599778652191162,-9554.8681640625,236.4778594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,306.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.8203125,18000.0,0.0,0.0,0.2160422354936599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301724195480346,0.3301772177219391,-4.780747985932976e-06,0.0,0.0002192553947679,0.0,0.0,15.615403175354004,0.0,0.0,0.0,0.3170141577720642,4.0,0.0,1.0
731460,293.1865539550781,297.1499938964844,293.1499938964844,0.1062751337885856,-2404.59814453125,304.1532287597656,0.7439797520637512,0.1686422973871231,0.1533200442790985,293.1906433105469,297.1499938964844,293.1499938964844,0.0386285483837127,-1269.743408203125,304.158203125,0.5892187356948853,0.0828226506710052,0.0809278562664985,293.2179870605469,297.1499938964844,293.1499938964844,0.2182435095310211,-3323.398681640625,304.1578369140625,0.8992761969566345,0.3012906014919281,0.2118287682533264,293.24371337890625,297.1499938964844,293.1499938964844,0.3121827244758606,-5970.9052734375,304.16162109375,0.9920476078987122,0.4006712138652801,0.3804660141468048,293.1867980957031,297.1499938964844,293.1499938964844,0.0134449936449527,-3555.89404296875,303.8232116699219,0.4843590557575226,0.050000000745058,0.2326953560113906,291.1818542480469,291.1499938964844,270.7313232421875,268.10614013671875,283.8036193847656,293.2208251953125,291.1822204589844,1.0,0.2762766182422638,0.8039011359214783,0.8039011359214783,1.0,1.0,-1.2712448835372925,0.5323318839073181,0.7389129996299744,0.2739223837852478,0.0,0.0,0.4088445007801056,53.65444564819336,25.0,5.812737464904785,-9456.458984375,232.6251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701538085937,306.5151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.490234375,18000.0,0.0,0.0,0.2145500481128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248644471168518,0.3248692154884338,-4.762337084684987e-06,0.0,0.0002177410351578,0.0,0.0,15.269116401672363,0.0,0.0,0.0,0.3156017661094665,4.0,0.0,1.0
731520,293.1865539550781,297.1499938964844,293.1499938964844,0.1062751337885856,-2404.59814453125,304.1532287597656,0.7439797520637512,0.1686422973871231,0.1533200442790985,293.1906433105469,297.1499938964844,293.1499938964844,0.0386285483837127,-1269.743408203125,304.158203125,0.5892187356948853,0.0828226506710052,0.0809278562664985,293.2179870605469,297.1499938964844,293.1499938964844,0.2182435095310211,-3323.398681640625,304.1578369140625,0.8992761969566345,0.3012906014919281,0.2118287682533264,293.24371337890625,297.1499938964844,293.1499938964844,0.3121827244758606,-5970.9052734375,304.16162109375,0.9920476078987122,0.4006712138652801,0.3804660141468048,293.1867980957031,297.1499938964844,293.1499938964844,0.0134449936449527,-3555.89404296875,303.8232116699219,0.4843590557575226,0.050000000745058,0.2326953560113906,291.1818542480469,291.1499938964844,270.7313232421875,268.10614013671875,283.8036193847656,293.2208251953125,291.1822204589844,1.0,0.2762766182422638,0.8039011359214783,0.8039011359214783,1.0,1.0,-1.2712448835372925,0.5323318839073181,0.7389129996299744,0.2739223837852478,0.0,0.0,0.4088445007801056,53.65444564819336,25.0,5.812737464904785,-9456.458984375,232.6251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701538085937,306.5151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.490234375,18000.0,0.0,0.0,0.2145500481128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248644471168518,0.3248692154884338,-4.762337084684987e-06,0.0,0.0002177410351578,0.0,0.0,15.269116401672363,0.0,0.0,0.0,0.3156017661094665,4.0,0.0,1.0
