time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731580,293.1858215332031,297.1499938964844,293.1499938964844,0.1056345775723457,-2392.859619140625,304.1532287597656,0.7433874011039734,0.167867973446846,0.1526186764240265,293.2037658691406,297.1499938964844,293.1499938964844,0.0355549380183219,-1216.5809326171875,304.1605834960937,0.5798971056938171,0.0791328623890876,0.0775491818785667,293.2174377441406,297.1499938964844,293.1499938964844,0.2167032808065414,-3304.71630859375,304.15777587890625,0.8982657790184021,0.2996819913387298,0.2107035219669342,293.2428283691406,297.1499938964844,293.1499938964844,0.3099079728126526,-5936.54248046875,304.1615295410156,0.991165816783905,0.3984788954257965,0.3783952295780182,293.18817138671875,297.1499938964844,293.1499938964844,0.0133953299373388,-3549.634521484375,303.8067321777344,0.48470339179039,0.050000000745058,0.2326639741659164,291.1859436035156,291.1499938964844,270.80731201171875,268.1683044433594,283.8388061523437,293.22137451171875,291.186279296875,1.0,0.2748948931694031,0.8034999966621399,0.8034999966621399,1.0,1.0,-1.262473225593567,0.5284843444824219,0.733988881111145,0.2711265087127685,0.0,0.0,0.4037735760211944,53.3323860168457,25.0,5.614119529724121,-9351.0322265625,228.73565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097961425781,306.50555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.69921875,18000.0,0.0,0.0,0.2127957195043563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189619779586792,0.3189667165279388,-4.742085366160609e-06,0.0,0.0002159606083296,0.0,0.0,14.88910961151123,0.0,0.0,0.0,0.3140496015548706,4.0,0.0,1.0
731640,293.1858215332031,297.1499938964844,293.1499938964844,0.1056345775723457,-2392.859619140625,304.1532287597656,0.7433874011039734,0.167867973446846,0.1526186764240265,293.2037658691406,297.1499938964844,293.1499938964844,0.0355549380183219,-1216.5809326171875,304.1605834960937,0.5798971056938171,0.0791328623890876,0.0775491818785667,293.2174377441406,297.1499938964844,293.1499938964844,0.2167032808065414,-3304.71630859375,304.15777587890625,0.8982657790184021,0.2996819913387298,0.2107035219669342,293.2428283691406,297.1499938964844,293.1499938964844,0.3099079728126526,-5936.54248046875,304.1615295410156,0.991165816783905,0.3984788954257965,0.3783952295780182,293.18817138671875,297.1499938964844,293.1499938964844,0.0133953299373388,-3549.634521484375,303.8067321777344,0.48470339179039,0.050000000745058,0.2326639741659164,291.1859436035156,291.1499938964844,270.80731201171875,268.1683044433594,283.8388061523437,293.22137451171875,291.186279296875,1.0,0.2748948931694031,0.8034999966621399,0.8034999966621399,1.0,1.0,-1.262473225593567,0.5284843444824219,0.733988881111145,0.2711265087127685,0.0,0.0,0.4037735760211944,53.3323860168457,25.0,5.614119529724121,-9351.0322265625,228.73565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097961425781,306.50555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.69921875,18000.0,0.0,0.0,0.2127957195043563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189619779586792,0.3189667165279388,-4.742085366160609e-06,0.0,0.0002159606083296,0.0,0.0,14.88910961151123,0.0,0.0,0.0,0.3140496015548706,4.0,0.0,1.0
731700,293.1854553222656,297.1499938964844,293.1499938964844,0.1053195968270301,-2387.08544921875,304.1531982421875,0.7430322766304016,0.1674864441156387,0.1522719115018844,293.21051025390625,297.1499938964844,293.1499938964844,0.0338874608278274,-1187.4693603515625,304.16168212890625,0.5744764804840088,0.0771273672580719,0.0756977722048759,293.2171630859375,297.1499938964844,293.1499938964844,0.2159414291381836,-3295.468017578125,304.1577453613281,0.8976778984069824,0.2988811433315277,0.2101438194513321,293.2424011230469,297.1499938964844,293.1499938964844,0.3087837696075439,-5919.544921875,304.1614990234375,0.9906516671180724,0.3973888158798218,0.3773662447929382,293.1888732910156,297.1499938964844,293.1499938964844,0.0133707635104656,-3546.564697265625,303.7983093261719,0.484829694032669,0.050000000745058,0.2326525300741195,291.18780517578125,291.1499938964844,270.8462829589844,268.2001037597656,283.8569641113281,293.2221069335937,291.1881103515625,1.0,0.2742091417312622,0.8032994270324707,0.8032994270324707,1.0,1.0,-1.2579137086868286,0.5264943838119507,0.7314193248748779,0.2696545720100403,0.0,0.0,0.4010626673698425,53.190895080566406,25.0,5.342281341552734,-9296.0595703125,226.7863006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5337829589844,306.50177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.95703125,18000.0,0.0,0.0,0.2118112444877624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158258199691772,0.3158305585384369,-4.731401986646233e-06,0.0,0.0002149614883819,0.0,0.0,14.689291000366213,0.0,0.0,0.0,0.3132323622703552,4.0,0.0,1.0
731760,293.18505859375,297.1499938964844,293.1499938964844,0.1050106436014175,-2381.421142578125,304.1531982421875,0.7426504492759705,0.167110726237297,0.1519302725791931,293.2172546386719,297.1499938964844,293.1499938964844,0.0321598201990127,-1156.969970703125,304.1626892089844,0.568585991859436,0.0750316157937049,0.0737572163343429,293.2168884277344,297.1499938964844,293.1499938964844,0.2151858508586883,-3286.291748046875,304.15771484375,0.8970463275909424,0.2980826497077942,0.2095860540866851,293.2419738769531,297.1499938964844,293.1499938964844,0.3076693713665008,-5902.6865234375,304.16143798828125,0.990097165107727,0.3963027596473694,0.3763414621353149,293.1895751953125,297.1499938964844,293.1499938964844,0.0133463600650429,-3543.536376953125,303.78973388671875,0.4849316775798797,0.050000000745058,0.2326433360576629,291.18951416015625,291.1499938964844,270.8858642578125,268.2323608398437,283.8754272460937,293.2231140136719,291.1897888183594,1.0,0.2735264301300049,0.8031189441680908,0.8031189441680908,1.0,1.0,-1.2532634735107422,0.5244740843772888,0.7287893891334534,0.2681407928466797,0.0,0.0,0.3982560634613037,53.05972671508789,25.0,4.965950012207031,-9239.8486328125,224.8376007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599670410156,306.4984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.958984375,18000.0,0.0,0.0,0.2107552587985992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125949800014496,0.3125997185707092,-4.720457127405098e-06,0.0,0.000213889798033,0.0,0.0,14.48495388031006,0.0,0.0,0.0,0.3123957812786102,4.0,0.0,1.0
731820,293.1842956542969,297.1499938964844,293.1499938964844,0.1044149547815322,-2370.50244140625,304.1531066894531,0.7418220639228821,0.1663783639669418,0.1512649655342102,293.23077392578125,297.1499938964844,293.1499938964844,0.028199166059494,-1090.9920654296875,304.1651306152344,0.5554277300834656,0.0705871954560279,0.0696296691894531,293.21636962890625,297.1499938964844,293.1499938964844,0.2136977612972259,-3268.21044921875,304.1576232910156,0.8956670165061951,0.2964926064014435,0.2084763646125793,293.2411193847656,297.1499938964844,293.1499938964844,0.3054761588573456,-5869.48876953125,304.1612854003906,0.98887699842453,0.3941426873207092,0.3743045628070831,293.1910095214844,297.1499938964844,293.1499938964844,0.0132981827482581,-3537.64697265625,303.7721862792969,0.485070526599884,0.050000000745058,0.2326309531927108,291.1922302246094,291.1499938964844,270.9666748046875,268.2980651855469,283.9132080078125,293.2259521484375,291.1924133300781,1.0,0.2721693217754364,0.802757978439331,0.802757978439331,1.0,1.0,-1.2437182664871216,0.5203490853309631,0.7233691215515137,0.2649913132190704,0.0,0.0,0.392428308725357,52.82502746582031,25.0,3.8067376613616943,-9123.86328125,220.94615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6175842285156,306.4931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.056640625,18000.0,0.0,0.0,0.2084240019321441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059313297271728,0.3059360086917877,-4.698070824815659e-06,0.0,0.0002115238603437,0.0,0.0,14.068291664123535,0.0,0.0,0.0,0.3106878697872162,4.0,0.0,1.0
731880,293.1842956542969,297.1499938964844,293.1499938964844,0.1044149547815322,-2370.50244140625,304.1531066894531,0.7418220639228821,0.1663783639669418,0.1512649655342102,293.23077392578125,297.1499938964844,293.1499938964844,0.028199166059494,-1090.9920654296875,304.1651306152344,0.5554277300834656,0.0705871954560279,0.0696296691894531,293.21636962890625,297.1499938964844,293.1499938964844,0.2136977612972259,-3268.21044921875,304.1576232910156,0.8956670165061951,0.2964926064014435,0.2084763646125793,293.2411193847656,297.1499938964844,293.1499938964844,0.3054761588573456,-5869.48876953125,304.1612854003906,0.98887699842453,0.3941426873207092,0.3743045628070831,293.1910095214844,297.1499938964844,293.1499938964844,0.0132981827482581,-3537.64697265625,303.7721862792969,0.485070526599884,0.050000000745058,0.2326309531927108,291.1922302246094,291.1499938964844,270.9666748046875,268.2980651855469,283.9132080078125,293.2259521484375,291.1924133300781,1.0,0.2721693217754364,0.802757978439331,0.802757978439331,1.0,1.0,-1.2437182664871216,0.5203490853309631,0.7233691215515137,0.2649913132190704,0.0,0.0,0.392428308725357,52.82502746582031,25.0,3.8067376613616943,-9123.86328125,220.94615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6175842285156,306.4931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.056640625,18000.0,0.0,0.0,0.2084240019321441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059313297271728,0.3059360086917877,-4.698070824815659e-06,0.0,0.0002115238603437,0.0,0.0,14.068291664123535,0.0,0.0,0.0,0.3106878697872162,4.0,0.0,1.0
731940,293.1835021972656,297.1499938964844,293.1499938964844,0.103820726275444,-2359.55908203125,304.153076171875,0.7409237623214722,0.1656713038682937,0.1506238579750061,293.2441101074219,297.1499938964844,293.1499938964844,0.0249081645160913,-1021.941162109375,304.1656494140625,0.5405783653259277,0.0658367723226547,0.0652051419019699,293.21588134765625,297.1499938964844,293.1499938964844,0.2121810019016266,-3249.70361328125,304.1576232910156,0.8941526412963867,0.2949119806289673,0.2073739320039749,293.2403259277344,297.1499938964844,293.1499938964844,0.3032457232475281,-5835.58447265625,304.1612548828125,0.9875206351280212,0.3919970393180847,0.3722832202911377,293.1924743652344,297.1499938964844,293.1499938964844,0.0132467597723007,-3531.086181640625,303.7541198730469,0.4851335287094116,0.050000000745058,0.2326255589723587,291.1969299316406,291.1499938964844,271.04937744140625,268.3651123046875,283.95196533203125,293.22979736328125,291.1976623535156,1.0,0.2708220481872558,0.8023969531059265,0.8023969531059265,1.0,1.0,-1.2338813543319702,0.5161257982254028,0.7177554965019226,0.2616936862468719,0.0,0.0,0.3859249353408813,52.62252807617188,25.0,7.4170074462890625,-9017.0380859375,217.0668334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6771850585937,306.47174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.54296875,18000.0,0.0,0.0,0.2058359533548355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988926470279693,0.2988973259925842,-4.675313448387897e-06,0.0,0.0002088973124045,0.0,0.0,13.636738777160645,0.0,0.0,0.0,0.3089134991168976,4.0,0.0,1.0
732000,293.1835021972656,297.1499938964844,293.1499938964844,0.103820726275444,-2359.55908203125,304.153076171875,0.7409237623214722,0.1656713038682937,0.1506238579750061,293.2441101074219,297.1499938964844,293.1499938964844,0.0249081645160913,-1021.941162109375,304.1656494140625,0.5405783653259277,0.0658367723226547,0.0652051419019699,293.21588134765625,297.1499938964844,293.1499938964844,0.2121810019016266,-3249.70361328125,304.1576232910156,0.8941526412963867,0.2949119806289673,0.2073739320039749,293.2403259277344,297.1499938964844,293.1499938964844,0.3032457232475281,-5835.58447265625,304.1612548828125,0.9875206351280212,0.3919970393180847,0.3722832202911377,293.1924743652344,297.1499938964844,293.1499938964844,0.0132467597723007,-3531.086181640625,303.7541198730469,0.4851335287094116,0.050000000745058,0.2326255589723587,291.1969299316406,291.1499938964844,271.04937744140625,268.3651123046875,283.95196533203125,293.22979736328125,291.1976623535156,1.0,0.2708220481872558,0.8023969531059265,0.8023969531059265,1.0,1.0,-1.2338813543319702,0.5161257982254028,0.7177554965019226,0.2616936862468719,0.0,0.0,0.3859249353408813,52.62252807617188,25.0,7.4170074462890625,-9017.0380859375,217.0668334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6771850585937,306.47174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.54296875,18000.0,0.0,0.0,0.2058359533548355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988926470279693,0.2988973259925842,-4.675313448387897e-06,0.0,0.0002088973124045,0.0,0.0,13.636738777160645,0.0,0.0,0.0,0.3089134991168976,4.0,0.0,1.0
732060,293.18267822265625,297.1499938964844,293.1499938964844,0.1032781153917312,-2349.615234375,304.1529541015625,0.7399708032608032,0.1649887263774871,0.1500060260295868,293.25714111328125,297.1499938964844,293.1499938964844,0.0214108601212501,-948.7889404296876,304.166259765625,0.5243808627128601,0.0608062408864498,0.0605108737945556,293.2153625488281,297.1499938964844,293.1499938964844,0.2107468396425247,-3232.255615234375,304.1574401855469,0.892533540725708,0.2933514714241028,0.2062844634056091,293.23956298828125,297.1499938964844,293.1499938964844,0.3011230230331421,-5803.400390625,304.1610107421875,0.986039698123932,0.3898641169071197,0.3702748715877533,293.1939697265625,297.1499938964844,293.1499938964844,0.0131989624351263,-3525.40087890625,303.7353515625,0.4851320385932922,0.050000000745058,0.2326260954141616,291.1990661621094,291.1499938964844,271.13360595703125,268.4332275390625,283.99139404296875,293.2344665527344,291.1981506347656,1.0,0.2694832980632782,0.8020747303962708,0.8020747303962708,1.0,1.0,-1.2237868309020996,0.5118212103843689,0.7119656801223755,0.2582701742649078,0.0,0.0,0.3790554106235504,52.44757080078125,25.0,-1.4525184631347656,-8872.9931640625,213.2037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7370910644531,306.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.236328125,18000.0,0.0,0.0,0.2030097097158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910527884960174,0.2910574376583099,-4.650422397389775e-06,0.0,0.0002060290571535,0.0,0.0,13.164484024047852,0.0,0.0,0.0,0.3069851100444793,4.0,0.0,1.0
732120,293.18267822265625,297.1499938964844,293.1499938964844,0.1032781153917312,-2349.615234375,304.1529541015625,0.7399708032608032,0.1649887263774871,0.1500060260295868,293.25714111328125,297.1499938964844,293.1499938964844,0.0214108601212501,-948.7889404296876,304.166259765625,0.5243808627128601,0.0608062408864498,0.0605108737945556,293.2153625488281,297.1499938964844,293.1499938964844,0.2107468396425247,-3232.255615234375,304.1574401855469,0.892533540725708,0.2933514714241028,0.2062844634056091,293.23956298828125,297.1499938964844,293.1499938964844,0.3011230230331421,-5803.400390625,304.1610107421875,0.986039698123932,0.3898641169071197,0.3702748715877533,293.1939697265625,297.1499938964844,293.1499938964844,0.0131989624351263,-3525.40087890625,303.7353515625,0.4851320385932922,0.050000000745058,0.2326260954141616,291.1990661621094,291.1499938964844,271.13360595703125,268.4332275390625,283.99139404296875,293.2344665527344,291.1981506347656,1.0,0.2694832980632782,0.8020747303962708,0.8020747303962708,1.0,1.0,-1.2237868309020996,0.5118212103843689,0.7119656801223755,0.2582701742649078,0.0,0.0,0.3790554106235504,52.44757080078125,25.0,-1.4525184631347656,-8872.9931640625,213.2037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7370910644531,306.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.236328125,18000.0,0.0,0.0,0.2030097097158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910527884960174,0.2910574376583099,-4.650422397389775e-06,0.0,0.0002060290571535,0.0,0.0,13.164484024047852,0.0,0.0,0.0,0.3069851100444793,4.0,0.0,1.0
732180,293.1818542480469,297.1499938964844,293.1499938964844,0.1028170138597488,-2341.265625,304.1527404785156,0.7389768958091736,0.1643300205469131,0.1494109332561493,293.26983642578125,297.1499938964844,293.1499938964844,0.0180951375514268,-871.6769409179688,304.1663513183594,0.5073909759521484,0.0555189177393913,0.0555688254535198,293.2148132324219,297.1499938964844,293.1499938964844,0.2094605267047882,-3216.697998046875,304.1571350097656,0.8908294439315796,0.2918062806129455,0.2052082866430282,293.2388000488281,297.1499938964844,293.1499938964844,0.299205332994461,-5774.4599609375,304.1605529785156,0.9844483733177184,0.3877474665641784,0.3682825267314911,293.1955261230469,297.1499938964844,293.1499938964844,0.0131588671356439,-3521.500244140625,303.7156982421875,0.4850759208202362,0.050000000745058,0.232631653547287,291.1931457519531,291.1499938964844,271.218994140625,268.50213623046875,284.0313415527344,293.2398376464844,291.1932373046875,1.0,0.2681518793106079,0.801752507686615,0.801752507686615,1.0,1.0,-1.2134634256362915,0.5074406862258911,0.7060227990150452,0.2547378242015838,0.0,0.0,0.3738205432891845,52.29622650146485,25.0,-2.534634828567505,-8754.29296875,209.3600616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80126953125,306.46588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.9453125,18000.0,0.0,0.0,0.1998887807130813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851119041442871,0.2851165235042572,-4.629426712199347e-06,0.0,0.0002028617018368,0.0,0.0,12.80606174468994,0.0,0.0,0.0,0.3054944276809692,4.0,0.0,1.0
732240,293.1818542480469,297.1499938964844,293.1499938964844,0.1028170138597488,-2341.265625,304.1527404785156,0.7389768958091736,0.1643300205469131,0.1494109332561493,293.26983642578125,297.1499938964844,293.1499938964844,0.0180951375514268,-871.6769409179688,304.1663513183594,0.5073909759521484,0.0555189177393913,0.0555688254535198,293.2148132324219,297.1499938964844,293.1499938964844,0.2094605267047882,-3216.697998046875,304.1571350097656,0.8908294439315796,0.2918062806129455,0.2052082866430282,293.2388000488281,297.1499938964844,293.1499938964844,0.299205332994461,-5774.4599609375,304.1605529785156,0.9844483733177184,0.3877474665641784,0.3682825267314911,293.1955261230469,297.1499938964844,293.1499938964844,0.0131588671356439,-3521.500244140625,303.7156982421875,0.4850759208202362,0.050000000745058,0.232631653547287,291.1931457519531,291.1499938964844,271.218994140625,268.50213623046875,284.0313415527344,293.2398376464844,291.1932373046875,1.0,0.2681518793106079,0.801752507686615,0.801752507686615,1.0,1.0,-1.2134634256362915,0.5074406862258911,0.7060227990150452,0.2547378242015838,0.0,0.0,0.3738205432891845,52.29622650146485,25.0,-2.534634828567505,-8754.29296875,209.3600616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80126953125,306.46588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.9453125,18000.0,0.0,0.0,0.1998887807130813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851119041442871,0.2851165235042572,-4.629426712199347e-06,0.0,0.0002028617018368,0.0,0.0,12.80606174468994,0.0,0.0,0.0,0.3054944276809692,4.0,0.0,1.0
732300,293.1814270019531,297.1499938964844,293.1499938964844,0.1025552302598953,-2336.438720703125,304.1527099609375,0.7384656667709351,0.1640084534883499,0.1491211205720901,293.2760314941406,297.1499938964844,293.1499938964844,0.0165328290313482,-831.4449462890625,304.1662292480469,0.4987225532531738,0.0527860485017299,0.0530112199485302,293.21453857421875,297.1499938964844,293.1499938964844,0.2087431401014328,-3207.914794921875,304.1571350097656,0.8899446725845337,0.291035383939743,0.204672485589981,293.23846435546875,297.1499938964844,293.1499938964844,0.2981420457363128,-5758.22509765625,304.1605834960937,0.9836117029190063,0.3866925835609436,0.3672909736633301,293.1963195800781,297.1499938964844,293.1499938964844,0.0131332697346806,-3518.333984375,303.7057800292969,0.4850288927555084,0.050000000745058,0.2326361835002899,291.19464111328125,291.1499938964844,271.26202392578125,268.53680419921875,284.0514831542969,293.24273681640625,291.1949768066406,1.0,0.2674885988235473,0.8015913963317871,0.8015913963317871,1.0,1.0,-1.2082175016403198,0.505220890045166,0.7029966115951538,0.252936989068985,0.0,0.0,0.3707018196582794,52.2288703918457,25.0,0.8521614670753479,-8696.31640625,207.44546508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8296203613281,306.4628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.095703125,18000.0,0.0,0.0,0.1982731521129608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2819953560829162,0.2819999754428863,-4.620058462023735e-06,0.0,0.0002012220502365,0.0,0.0,12.624030113220217,0.0,0.0,0.0,0.3047418594360351,4.0,0.0,1.0
732360,293.1810302734375,297.1499938964844,293.1499938964844,0.1023010909557342,-2331.757568359375,304.1526794433594,0.7379457950592041,0.1636915206909179,0.1488357931375503,293.2820739746094,297.1499938964844,293.1499938964844,0.0152024971321225,-793.4560546875,304.1656494140625,0.4897887110710144,0.050000000745058,0.050401646643877,293.2143249511719,297.1499938964844,293.1499938964844,0.2080343514680862,-3199.240234375,304.1571350097656,0.8890389800071716,0.290264755487442,0.2041370719671249,293.23809814453125,297.1499938964844,293.1499938964844,0.29709193110466,-5742.197265625,304.1605529785156,0.9827481508255004,0.3856394290924072,0.3663011193275451,293.1971130371094,297.1499938964844,293.1499938964844,0.013107924722135,-3515.248779296875,303.6957092285156,0.4849705100059509,0.050000000745058,0.2326417565345764,291.1959228515625,291.1499938964844,271.3052062988281,268.5715637207031,284.0716857910156,293.2457275390625,291.19598388671875,1.0,0.2668267786502838,0.801447331905365,0.801447331905365,1.0,1.0,-1.202918291091919,0.5029833912849426,0.6999349594116211,0.2511187195777893,0.0,0.0,0.3675026893615722,52.16658782958984,25.0,1.2204450368881226,-8632.7998046875,205.53594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8555908203125,306.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.66796875,18000.0,0.0,0.0,0.1966274678707122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786456942558288,0.2786502838134765,-4.610190444509499e-06,0.0,0.00019955188327,0.0,0.0,12.430143356323242,0.0,0.0,0.0,0.3039487600326538,4.0,0.0,1.0
732420,293.1802062988281,297.1499938964844,293.1499938964844,0.1018452569842338,-2323.461181640625,304.1525573730469,0.7380797863006592,0.1630674004554748,0.148258551955223,293.2979431152344,297.1499938964844,293.1499938964844,0.0140288844704627,-762.666015625,304.07305908203125,0.4857317507266998,0.050000000745058,0.0490338392555713,293.2138977050781,297.1499938964844,293.1499938964844,0.2067195475101471,-3183.248291015625,304.15692138671875,0.8887775540351868,0.2887208163738251,0.2030522674322128,293.23748779296875,297.1499938964844,293.1499938964844,0.2951489388942718,-5712.7060546875,304.1602478027344,0.9824668169021606,0.3835358917713165,0.3643071949481964,293.19873046875,297.1499938964844,293.1499938964844,0.0130563816055655,-3509.4990234375,303.6747741699219,0.4857151806354522,0.050000000745058,0.2325737625360489,291.1922302246094,291.1499938964844,271.3918762207031,268.6412353515625,284.1087951660156,293.2546691894531,291.1911926269531,1.0,0.265523612499237,0.8011592030525208,0.8011592030525208,1.0,1.0,-1.1968035697937012,0.5006850361824036,0.6961185336112976,0.2481620758771896,0.0,0.0,0.3619830906391144,51.67642593383789,25.0,-6.819943428039551,-8523.3125,202.4969940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89996337890625,306.42657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.607421875,18000.0,0.0,0.0,0.1932679563760757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724474370479584,0.2724520266056061,-4.590693151840242e-06,0.0,0.0001961424131877,0.0,0.0,12.071688652038574,0.0,0.0,0.0,0.3024786710739136,4.0,0.0,1.0
732480,293.1802062988281,297.1499938964844,293.1499938964844,0.1018452569842338,-2323.461181640625,304.1525573730469,0.7380797863006592,0.1630674004554748,0.148258551955223,293.2979431152344,297.1499938964844,293.1499938964844,0.0140288844704627,-762.666015625,304.07305908203125,0.4857317507266998,0.050000000745058,0.0490338392555713,293.2138977050781,297.1499938964844,293.1499938964844,0.2067195475101471,-3183.248291015625,304.15692138671875,0.8887775540351868,0.2887208163738251,0.2030522674322128,293.23748779296875,297.1499938964844,293.1499938964844,0.2951489388942718,-5712.7060546875,304.1602478027344,0.9824668169021606,0.3835358917713165,0.3643071949481964,293.19873046875,297.1499938964844,293.1499938964844,0.0130563816055655,-3509.4990234375,303.6747741699219,0.4857151806354522,0.050000000745058,0.2325737625360489,291.1922302246094,291.1499938964844,271.3918762207031,268.6412353515625,284.1087951660156,293.2546691894531,291.1911926269531,1.0,0.265523612499237,0.8011592030525208,0.8011592030525208,1.0,1.0,-1.1968035697937012,0.5006850361824036,0.6961185336112976,0.2481620758771896,0.0,0.0,0.3619830906391144,51.67642593383789,25.0,-6.819943428039551,-8523.3125,202.4969940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89996337890625,306.42657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.607421875,18000.0,0.0,0.0,0.1932679563760757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724474370479584,0.2724520266056061,-4.590693151840242e-06,0.0,0.0001961424131877,0.0,0.0,12.071688652038574,0.0,0.0,0.0,0.3024786710739136,4.0,0.0,1.0
732540,293.1794128417969,297.1499938964844,293.1499938964844,0.1014309749007225,-2315.96826171875,304.15240478515625,0.7386205792427063,0.1624677032232284,0.1476966589689254,293.32489013671875,297.1499938964844,293.1499938964844,0.0136762484908103,-754.7896118164062,303.944091796875,0.486735075712204,0.050000000745058,0.0490097142755985,293.2134704589844,297.1499938964844,293.1499938964844,0.2054673135280609,-3168.04150390625,304.1567077636719,0.8890219330787659,0.287186861038208,0.2019686698913574,293.2368469238281,297.1499938964844,293.1499938964844,0.2933036684989929,-5684.7216796875,304.1599426269531,0.9826631546020508,0.3814500868320465,0.3623221218585968,293.2004699707031,297.1499938964844,293.1499938964844,0.013004689477384,-3504.013916015625,303.65289306640625,0.4867350459098816,0.050000000745058,0.2324809581041336,291.1845703125,291.1499938964844,271.4786376953125,268.7108459472656,284.1498107910156,293.2733764648437,291.1841125488281,1.0,0.2642517983913421,0.8008710741996765,0.8008710741996765,1.0,1.0,-1.1923047304153442,0.4991428554058075,0.6931619644165039,0.2455348968505859,0.0,0.0,0.357956051826477,51.07703399658203,25.0,-7.772476673126221,-8437.849609375,199.79286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92437744140625,306.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6796875,18000.0,0.0,0.0,0.1899670213460922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680504322052002,0.2680550217628479,-4.575757429847727e-06,0.0,0.0001927923731273,0.0,0.0,11.817435264587402,0.0,0.0,0.0,0.3014163076877594,4.0,0.0,1.0
732600,293.1794128417969,297.1499938964844,293.1499938964844,0.1014309749007225,-2315.96826171875,304.15240478515625,0.7386205792427063,0.1624677032232284,0.1476966589689254,293.32489013671875,297.1499938964844,293.1499938964844,0.0136762484908103,-754.7896118164062,303.944091796875,0.486735075712204,0.050000000745058,0.0490097142755985,293.2134704589844,297.1499938964844,293.1499938964844,0.2054673135280609,-3168.04150390625,304.1567077636719,0.8890219330787659,0.287186861038208,0.2019686698913574,293.2368469238281,297.1499938964844,293.1499938964844,0.2933036684989929,-5684.7216796875,304.1599426269531,0.9826631546020508,0.3814500868320465,0.3623221218585968,293.2004699707031,297.1499938964844,293.1499938964844,0.013004689477384,-3504.013916015625,303.65289306640625,0.4867350459098816,0.050000000745058,0.2324809581041336,291.1845703125,291.1499938964844,271.4786376953125,268.7108459472656,284.1498107910156,293.2733764648437,291.1841125488281,1.0,0.2642517983913421,0.8008710741996765,0.8008710741996765,1.0,1.0,-1.1923047304153442,0.4991428554058075,0.6931619644165039,0.2455348968505859,0.0,0.0,0.357956051826477,51.07703399658203,25.0,-7.772476673126221,-8437.849609375,199.79286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92437744140625,306.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6796875,18000.0,0.0,0.0,0.1899670213460922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680504322052002,0.2680550217628479,-4.575757429847727e-06,0.0,0.0001927923731273,0.0,0.0,11.817435264587402,0.0,0.0,0.0,0.3014163076877594,4.0,0.0,1.0
732660,293.1786193847656,297.1499938964844,293.1499938964844,0.1009985208511352,-2308.068359375,304.1523132324219,0.7391536235809326,0.1618819236755371,0.1471506208181381,293.3520812988281,297.1499938964844,293.1499938964844,0.0133278630673885,-746.6163940429688,303.8057556152344,0.4877287745475769,0.050000000745058,0.0489907935261726,293.2131042480469,297.1499938964844,293.1499938964844,0.2041564732789993,-3152.015380859375,304.1566772460937,0.8892236351966858,0.2856555879116058,0.2008890062570572,293.2362365722656,297.1499938964844,293.1499938964844,0.2913811504840851,-5655.37109375,304.1598205566406,0.9828226566314696,0.3793737292289734,0.3603488802909851,293.20233154296875,297.1499938964844,293.1499938964844,0.012946767732501,-3497.282958984375,303.630126953125,0.4877287745475769,0.050000000745058,0.2323912382125854,291.18084716796875,291.1499938964844,271.5651550292969,268.7801208496094,284.1931457519531,293.2950744628906,291.1804504394531,1.0,0.263008177280426,0.8005591034889221,0.8005591034889221,1.0,1.0,-1.1878540515899658,0.4975788295269012,0.6902751922607422,0.2430440187454223,0.0,0.0,0.3540955483913421,50.498512268066406,25.0,-6.019258499145508,-8351.4248046875,197.1639099121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9255676269531,306.36865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.955078125,18000.0,0.0,0.0,0.1868489235639572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640678286552429,0.2640723884105682,-4.563627499010181e-06,0.0,0.0001896279136417,0.0,0.0,11.592493057250977,0.0,0.0,0.0,0.3004864454269409,4.0,0.0,1.0
732720,293.1786193847656,297.1499938964844,293.1499938964844,0.1009985208511352,-2308.068359375,304.1523132324219,0.7391536235809326,0.1618819236755371,0.1471506208181381,293.3520812988281,297.1499938964844,293.1499938964844,0.0133278630673885,-746.6163940429688,303.8057556152344,0.4877287745475769,0.050000000745058,0.0489907935261726,293.2131042480469,297.1499938964844,293.1499938964844,0.2041564732789993,-3152.015380859375,304.1566772460937,0.8892236351966858,0.2856555879116058,0.2008890062570572,293.2362365722656,297.1499938964844,293.1499938964844,0.2913811504840851,-5655.37109375,304.1598205566406,0.9828226566314696,0.3793737292289734,0.3603488802909851,293.20233154296875,297.1499938964844,293.1499938964844,0.012946767732501,-3497.282958984375,303.630126953125,0.4877287745475769,0.050000000745058,0.2323912382125854,291.18084716796875,291.1499938964844,271.5651550292969,268.7801208496094,284.1931457519531,293.2950744628906,291.1804504394531,1.0,0.263008177280426,0.8005591034889221,0.8005591034889221,1.0,1.0,-1.1878540515899658,0.4975788295269012,0.6902751922607422,0.2430440187454223,0.0,0.0,0.3540955483913421,50.498512268066406,25.0,-6.019258499145508,-8351.4248046875,197.1639099121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9255676269531,306.36865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.955078125,18000.0,0.0,0.0,0.1868489235639572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640678286552429,0.2640723884105682,-4.563627499010181e-06,0.0,0.0001896279136417,0.0,0.0,11.592493057250977,0.0,0.0,0.0,0.3004864454269409,4.0,0.0,1.0
732780,293.1778869628906,297.1499938964844,293.1499938964844,0.1005739346146583,-2300.3046875,304.1522521972656,0.7396634221076965,0.1613031923770904,0.146612748503685,293.3729858398437,297.1499938964844,293.1499938964844,0.0130127659067511,-738.9491577148438,303.6759948730469,0.4886952042579651,0.050000000745058,0.0489725619554519,293.2127685546875,297.1499938964844,293.1499938964844,0.2028483599424362,-3135.9970703125,304.1566162109375,0.8893716335296631,0.2841229438781738,0.1998092830181121,293.23565673828125,297.1499938964844,293.1499938964844,0.2894697189331054,-5626.13916015625,304.15972900390625,0.9829367995262146,0.3773032128810882,0.3583821356296539,293.20428466796875,297.1499938964844,293.1499938964844,0.0128876138478517,-3490.38037109375,303.6064453125,0.4886952042579651,0.050000000745058,0.2323047369718551,291.1770935058594,291.1499938964844,271.65106201171875,268.8488464355469,284.2347106933594,293.3125305175781,291.1767272949219,1.0,0.2617920041084289,0.8002471923828125,0.8002471923828125,1.0,1.0,-1.1834255456924438,0.4959703087806701,0.6874552369117737,0.2407235950231552,0.0,0.0,0.3507483005523681,49.94214630126953,25.0,-5.275792121887207,-8267.78125,194.6035614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9070739746094,306.32525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.869140625,18000.0,0.0,0.0,0.1839645653963089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605888843536377,0.260593444108963,-4.553015060082544e-06,0.0,0.0001867006358224,0.0,0.0,11.397424697875977,0.0,0.0,0.0,0.2996808886528015,4.0,0.0,1.0
732840,293.1778869628906,297.1499938964844,293.1499938964844,0.1005739346146583,-2300.3046875,304.1522521972656,0.7396634221076965,0.1613031923770904,0.146612748503685,293.3729858398437,297.1499938964844,293.1499938964844,0.0130127659067511,-738.9491577148438,303.6759948730469,0.4886952042579651,0.050000000745058,0.0489725619554519,293.2127685546875,297.1499938964844,293.1499938964844,0.2028483599424362,-3135.9970703125,304.1566162109375,0.8893716335296631,0.2841229438781738,0.1998092830181121,293.23565673828125,297.1499938964844,293.1499938964844,0.2894697189331054,-5626.13916015625,304.15972900390625,0.9829367995262146,0.3773032128810882,0.3583821356296539,293.20428466796875,297.1499938964844,293.1499938964844,0.0128876138478517,-3490.38037109375,303.6064453125,0.4886952042579651,0.050000000745058,0.2323047369718551,291.1770935058594,291.1499938964844,271.65106201171875,268.8488464355469,284.2347106933594,293.3125305175781,291.1767272949219,1.0,0.2617920041084289,0.8002471923828125,0.8002471923828125,1.0,1.0,-1.1834255456924438,0.4959703087806701,0.6874552369117737,0.2407235950231552,0.0,0.0,0.3507483005523681,49.94214630126953,25.0,-5.275792121887207,-8267.78125,194.6035614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9070739746094,306.32525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.869140625,18000.0,0.0,0.0,0.1839645653963089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605888843536377,0.260593444108963,-4.553015060082544e-06,0.0,0.0001867006358224,0.0,0.0,11.397424697875977,0.0,0.0,0.0,0.2996808886528015,4.0,0.0,1.0
732900,293.17755126953125,297.1499938964844,293.1499938964844,0.1003608778119087,-2296.400390625,304.1522216796875,0.7399082183837891,0.1610153317451477,0.1463456749916076,293.3818054199219,297.1499938964844,293.1499938964844,0.012863271869719,-735.207275390625,303.61309814453125,0.4891689419746399,0.050000000745058,0.0489636845886707,293.2126159667969,297.1499938964844,293.1499938964844,0.2021892815828323,-3127.91064453125,304.1566162109375,0.88942551612854,0.2833556234836578,0.1992689967155456,293.23541259765625,297.1499938964844,293.1499938964844,0.2885098457336426,-5611.431640625,304.1596984863281,0.9829772710800172,0.3762698173522949,0.3574008643627167,293.2052917480469,297.1499938964844,293.1499938964844,0.0128573272377252,-3486.79296875,303.5943603515625,0.4891689419746399,0.050000000745058,0.2322626411914825,291.17547607421875,291.1499938964844,271.69366455078125,268.88287353515625,284.2550048828125,293.3199768066406,291.1751708984375,1.0,0.2611937224864959,0.8000912070274353,0.8000912070274353,1.0,1.0,-1.1812173128128052,0.4951466023921966,0.6860706806182861,0.2396314740180969,0.0,0.0,0.3492126762866974,49.67201614379883,25.0,-4.778785228729248,-8227.0966796875,193.3475799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8914794921875,306.3011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.560546875,18000.0,0.0,0.0,0.1826219856739044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590238451957702,0.2590283751487732,-4.548302058537956e-06,0.0,0.0001853380963439,0.0,0.0,11.310256958007812,0.0,0.0,0.0,0.2993206083774566,4.0,0.0,1.0
732960,293.17724609375,297.1499938964844,293.1499938964844,0.1001472026109695,-2292.47998046875,304.1522216796875,0.7401455640792847,0.1607280522584915,0.1460793614387512,293.3897399902344,297.1499938964844,293.1499938964844,0.0127179799601435,-731.5045776367188,303.5510559082031,0.48963662981987,0.050000000745058,0.0489549674093723,293.2124938964844,297.1499938964844,293.1499938964844,0.2015271782875061,-3119.778076171875,304.1566162109375,0.8894658088684082,0.2825874984264374,0.1987282484769821,293.2351379394531,297.1499938964844,293.1499938964844,0.2875478267669678,-5596.673828125,304.1596984863281,0.9830065965652466,0.3752376437187195,0.3564207553863525,293.2062683105469,297.1499938964844,293.1499938964844,0.0128266932442784,-3483.133544921875,303.58209228515625,0.48963662981987,0.050000000745058,0.2322212904691696,291.1740417480469,291.1499938964844,271.7359924316406,268.91668701171875,284.27508544921875,293.3267517089844,291.1737670898437,1.0,0.2606017589569092,0.7999288439750671,0.7999288439750671,1.0,1.0,-1.1790118217468262,0.4943086504936218,0.6847031712532043,0.2385842651128769,0.0,0.0,0.3477543294429779,49.40712738037109,25.0,-4.315563678741455,-8186.91162109375,192.1070098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87237548828125,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4375,18000.0,0.0,0.0,0.1813494861125946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575468719005584,0.2575514316558838,-4.543904651654884e-06,0.0,0.000184046672075,0.0,0.0,11.228361129760742,0.0,0.0,0.0,0.2989825010299682,4.0,0.0,1.0
733020,293.1766662597656,297.1499938964844,293.1499938964844,0.099717266857624,-2284.576904296875,304.1521911621094,0.740595817565918,0.1601541191339492,0.1455481648445129,293.4036865234375,297.1499938964844,293.1499938964844,0.012437037192285,-724.153564453125,303.4284362792969,0.4905536472797394,0.050000000745058,0.0489380061626434,293.2122802734375,297.1499938964844,293.1499938964844,0.2001939713954925,-3103.375,304.1566467285156,0.8895044326782227,0.2810486853122711,0.1976453363895416,293.23468017578125,297.1499938964844,293.1499938964844,0.2856177091598511,-5567.01708984375,304.15966796875,0.983031451702118,0.3731776177883148,0.3544647395610809,293.20819091796875,297.1499938964844,293.1499938964844,0.0127644427120685,-3475.605224609375,303.55718994140625,0.4905536472797394,0.050000000745058,0.232140839099884,291.1716613769531,291.1499938964844,271.8196105957031,268.9833984375,284.314697265625,293.3387451171875,291.1714172363281,1.0,0.2594368159770965,0.799604058265686,0.799604058265686,1.0,1.0,-1.1746093034744265,0.4925926923751831,0.6820166110992432,0.2366231977939605,0.0,0.0,0.345038890838623,48.89303207397461,25.0,-3.388011693954468,-8108.16650390625,189.6716766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8253173828125,306.2209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.591796875,18000.0,0.0,0.0,0.179025650024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548294067382812,0.2548339366912842,-4.535924290394178e-06,0.0,0.0001816882868297,0.0,0.0,11.078564643859863,0.0,0.0,0.0,0.2983646392822265,4.0,0.0,1.0
733080,293.1766662597656,297.1499938964844,293.1499938964844,0.099717266857624,-2284.576904296875,304.1521911621094,0.740595817565918,0.1601541191339492,0.1455481648445129,293.4036865234375,297.1499938964844,293.1499938964844,0.012437037192285,-724.153564453125,303.4284362792969,0.4905536472797394,0.050000000745058,0.0489380061626434,293.2122802734375,297.1499938964844,293.1499938964844,0.2001939713954925,-3103.375,304.1566467285156,0.8895044326782227,0.2810486853122711,0.1976453363895416,293.23468017578125,297.1499938964844,293.1499938964844,0.2856177091598511,-5567.01708984375,304.15966796875,0.983031451702118,0.3731776177883148,0.3544647395610809,293.20819091796875,297.1499938964844,293.1499938964844,0.0127644427120685,-3475.605224609375,303.55718994140625,0.4905536472797394,0.050000000745058,0.232140839099884,291.1716613769531,291.1499938964844,271.8196105957031,268.9833984375,284.314697265625,293.3387451171875,291.1714172363281,1.0,0.2594368159770965,0.799604058265686,0.799604058265686,1.0,1.0,-1.1746093034744265,0.4925926923751831,0.6820166110992432,0.2366231977939605,0.0,0.0,0.345038890838623,48.89303207397461,25.0,-3.388011693954468,-8108.16650390625,189.6716766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8253173828125,306.2209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.591796875,18000.0,0.0,0.0,0.179025650024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548294067382812,0.2548339366912842,-4.535924290394178e-06,0.0,0.0001816882868297,0.0,0.0,11.078564643859863,0.0,0.0,0.0,0.2983646392822265,4.0,0.0,1.0
733140,293.1761779785156,297.1499938964844,293.1499938964844,0.0992820039391517,-2276.55615234375,304.1521911621094,0.7410135269165039,0.1595792174339294,0.1450171172618866,293.4158020019531,297.1499938964844,293.1499938964844,0.0121654216200113,-716.7951049804688,303.306396484375,0.4914490282535553,0.050000000745058,0.048921626061201,293.21209716796875,297.1499938964844,293.1499938964844,0.1988477706909179,-3086.775390625,304.1566772460937,0.8894906640052795,0.2795064151287079,0.1965604275465011,293.23419189453125,297.1499938964844,293.1499938964844,0.2836829721927643,-5537.22802734375,304.15966796875,0.9830188155174256,0.3711303770542145,0.3525192439556122,293.2100524902344,297.1499938964844,293.1499938964844,0.0127009004354476,-3467.789306640625,303.5317687988281,0.4914490282535553,0.050000000745058,0.2320631295442581,291.1699523925781,291.1499938964844,271.90155029296875,269.0487060546875,284.35382080078125,293.3493347167969,291.1697692871094,1.0,0.2582957446575165,0.7992793321609497,0.7992793321609497,1.0,1.0,-1.1702213287353516,0.4908278584480285,0.6793934106826782,0.2348317205905914,0.0,0.0,0.3425033092498779,48.39827728271485,25.0,-2.4371399879455566,-8031.27197265625,187.2948608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7703857421875,306.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.296875,18000.0,0.0,0.0,0.1769842356443405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523390054702759,0.2523435354232788,-4.528770205070032e-06,0.0,0.0001796165015548,0.0,0.0,10.942354202270508,0.0,0.0,0.0,0.2978036999702453,4.0,0.0,1.0
733200,293.1761779785156,297.1499938964844,293.1499938964844,0.0992820039391517,-2276.55615234375,304.1521911621094,0.7410135269165039,0.1595792174339294,0.1450171172618866,293.4158020019531,297.1499938964844,293.1499938964844,0.0121654216200113,-716.7951049804688,303.306396484375,0.4914490282535553,0.050000000745058,0.048921626061201,293.21209716796875,297.1499938964844,293.1499938964844,0.1988477706909179,-3086.775390625,304.1566772460937,0.8894906640052795,0.2795064151287079,0.1965604275465011,293.23419189453125,297.1499938964844,293.1499938964844,0.2836829721927643,-5537.22802734375,304.15966796875,0.9830188155174256,0.3711303770542145,0.3525192439556122,293.2100524902344,297.1499938964844,293.1499938964844,0.0127009004354476,-3467.789306640625,303.5317687988281,0.4914490282535553,0.050000000745058,0.2320631295442581,291.1699523925781,291.1499938964844,271.90155029296875,269.0487060546875,284.35382080078125,293.3493347167969,291.1697692871094,1.0,0.2582957446575165,0.7992793321609497,0.7992793321609497,1.0,1.0,-1.1702213287353516,0.4908278584480285,0.6793934106826782,0.2348317205905914,0.0,0.0,0.3425033092498779,48.39827728271485,25.0,-2.4371399879455566,-8031.27197265625,187.2948608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7703857421875,306.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.296875,18000.0,0.0,0.0,0.1769842356443405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523390054702759,0.2523435354232788,-4.528770205070032e-06,0.0,0.0001796165015548,0.0,0.0,10.942354202270508,0.0,0.0,0.0,0.2978036999702453,4.0,0.0,1.0
733260,293.1757507324219,297.1499938964844,293.1499938964844,0.0988403037190437,-2268.3984375,304.1521911621094,0.7413956522941589,0.1590013951063156,0.1444844454526901,293.4266967773437,297.1499938964844,293.1499938964844,0.0119005087763071,-709.3695068359375,303.1837463378906,0.4923234581947326,0.050000000745058,0.0489058122038841,293.21197509765625,297.1499938964844,293.1499938964844,0.1974895447492599,-3069.9921875,304.1567077636719,0.8894245624542236,0.277960866689682,0.1954735517501831,293.2337341308594,297.1499938964844,293.1499938964844,0.2817457318305969,-5507.34326171875,304.15966796875,0.9829695224761964,0.3690929710865021,0.3505851626396179,293.2118835449219,297.1499938964844,293.1499938964844,0.0126362424343824,-3459.70947265625,303.5058898925781,0.4923234581947326,0.050000000745058,0.2319881170988083,291.1688537597656,291.1499938964844,271.9814453125,269.11236572265625,284.3925170898437,293.35906982421875,291.16876220703125,1.0,0.2571777403354645,0.7989678382873535,0.7989678382873535,1.0,1.0,-1.165846586227417,0.4890194237232208,0.6768271923065186,0.2331975996494293,0.0,0.0,0.3400660753250122,47.92209243774414,25.0,-1.5405058860778809,-7955.990234375,184.97409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,306.1052551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.48828125,18000.0,0.0,0.0,0.1752061247825622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499873340129852,0.2499918639659881,-4.522168637777213e-06,0.0,0.0001778119476512,0.0,0.0,10.814692497253418,0.0,0.0,0.0,0.2972789704799652,4.0,0.0,1.0
