time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733320,293.1757507324219,297.1499938964844,293.1499938964844,0.0988403037190437,-2268.3984375,304.1521911621094,0.7413956522941589,0.1590013951063156,0.1444844454526901,293.4266967773437,297.1499938964844,293.1499938964844,0.0119005087763071,-709.3695068359375,303.1837463378906,0.4923234581947326,0.050000000745058,0.0489058122038841,293.21197509765625,297.1499938964844,293.1499938964844,0.1974895447492599,-3069.9921875,304.1567077636719,0.8894245624542236,0.277960866689682,0.1954735517501831,293.2337341308594,297.1499938964844,293.1499938964844,0.2817457318305969,-5507.34326171875,304.15966796875,0.9829695224761964,0.3690929710865021,0.3505851626396179,293.2118835449219,297.1499938964844,293.1499938964844,0.0126362424343824,-3459.70947265625,303.5058898925781,0.4923234581947326,0.050000000745058,0.2319881170988083,291.1688537597656,291.1499938964844,271.9814453125,269.11236572265625,284.3925170898437,293.35906982421875,291.16876220703125,1.0,0.2571777403354645,0.7989678382873535,0.7989678382873535,1.0,1.0,-1.165846586227417,0.4890194237232208,0.6768271923065186,0.2331975996494293,0.0,0.0,0.3400660753250122,47.92209243774414,25.0,-1.5405058860778809,-7955.990234375,184.97409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,306.1052551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.48828125,18000.0,0.0,0.0,0.1752061247825622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499873340129852,0.2499918639659881,-4.522168637777213e-06,0.0,0.0001778119476512,0.0,0.0,10.814692497253418,0.0,0.0,0.0,0.2972789704799652,4.0,0.0,1.0
733380,293.1754150390625,297.1499938964844,293.1499938964844,0.098391056060791,-2260.084716796875,304.1522216796875,0.7417362332344055,0.1584187746047973,0.1439483910799026,293.436767578125,297.1499938964844,293.1499938964844,0.0116405617445707,-701.83447265625,303.05975341796875,0.4931753873825073,0.050000000745058,0.048890583217144,293.2118530273437,297.1499938964844,293.1499938964844,0.1961203515529632,-3053.03955078125,304.1567687988281,0.8893022537231445,0.2764123678207397,0.1943849474191665,293.2332763671875,297.1499938964844,293.1499938964844,0.2798020839691162,-5477.298828125,304.1596984863281,0.9828754663467408,0.3670604526996612,0.3486570119857788,293.2136535644531,297.1499938964844,293.1499938964844,0.012570571154356,-3451.380859375,303.4795227050781,0.4931753873825073,0.050000000745058,0.2319158762693405,291.1683654785156,291.1499938964844,272.0589294433594,269.174072265625,284.43072509765625,293.3682861328125,291.1683349609375,1.0,0.2560822963714599,0.7986563444137573,0.7986563444137573,1.0,1.0,-1.1614770889282229,0.4871671497821808,0.6743098497390747,0.2317032814025879,0.0,0.0,0.3376540541648865,47.46456146240234,25.0,-0.7162400484085083,-7882.17626953125,182.7064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65338134765625,306.0478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.1736635714769363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477009445428848,0.2477054595947265,-4.515895852819085e-06,0.0,0.000176246438059,0.0,0.0,10.691458702087402,0.0,0.0,0.0,0.2967734932899475,4.0,0.0,1.0
733440,293.1754150390625,297.1499938964844,293.1499938964844,0.098391056060791,-2260.084716796875,304.1522216796875,0.7417362332344055,0.1584187746047973,0.1439483910799026,293.436767578125,297.1499938964844,293.1499938964844,0.0116405617445707,-701.83447265625,303.05975341796875,0.4931753873825073,0.050000000745058,0.048890583217144,293.2118530273437,297.1499938964844,293.1499938964844,0.1961203515529632,-3053.03955078125,304.1567687988281,0.8893022537231445,0.2764123678207397,0.1943849474191665,293.2332763671875,297.1499938964844,293.1499938964844,0.2798020839691162,-5477.298828125,304.1596984863281,0.9828754663467408,0.3670604526996612,0.3486570119857788,293.2136535644531,297.1499938964844,293.1499938964844,0.012570571154356,-3451.380859375,303.4795227050781,0.4931753873825073,0.050000000745058,0.2319158762693405,291.1683654785156,291.1499938964844,272.0589294433594,269.174072265625,284.43072509765625,293.3682861328125,291.1683349609375,1.0,0.2560822963714599,0.7986563444137573,0.7986563444137573,1.0,1.0,-1.1614770889282229,0.4871671497821808,0.6743098497390747,0.2317032814025879,0.0,0.0,0.3376540541648865,47.46456146240234,25.0,-0.7162400484085083,-7882.17626953125,182.7064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65338134765625,306.0478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.1736635714769363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477009445428848,0.2477054595947265,-4.515895852819085e-06,0.0,0.000176246438059,0.0,0.0,10.691458702087402,0.0,0.0,0.0,0.2967734932899475,4.0,0.0,1.0
733500,293.1752624511719,297.1499938964844,293.1499938964844,0.0981634855270385,-2255.86767578125,304.1522216796875,0.7418900728225708,0.1581251770257949,0.143678680062294,293.4415588378906,297.1499938964844,293.1499938964844,0.0115122469142079,-698.0215454101562,302.9971008300781,0.4935929775238037,0.050000000745058,0.0488831885159015,293.2118225097656,297.1499938964844,293.1499938964844,0.1954323649406433,-3044.509033203125,304.1567687988281,0.889220118522644,0.2756372392177582,0.1938401460647583,293.23309326171875,297.1499938964844,293.1499938964844,0.2788279056549072,-5462.21923828125,304.1596984863281,0.982810914516449,0.3660454750061035,0.3476944863796234,293.2145080566406,297.1499938964844,293.1499938964844,0.0125374123454093,-3447.133056640625,303.4661865234375,0.4935929775238037,0.050000000745058,0.2318807989358902,291.1683349609375,291.1499938964844,272.0966796875,269.2041320800781,284.4496459960937,293.3727722167969,291.1683044433594,1.0,0.2555426359176636,0.7985005974769592,0.7985005974769592,1.0,1.0,-1.1592929363250732,0.4862256050109863,0.6730673909187317,0.2310035675764084,0.0,0.0,0.3364371955394745,47.24254989624024,25.0,-0.3495257198810577,-7845.77197265625,181.5915679931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6253356933594,306.0199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.03125,18000.0,0.0,0.0,0.1729670315980911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465611547231674,0.2465656697750091,-4.512819032242987e-06,0.0,0.0001755395496729,0.0,0.0,10.630340576171877,0.0,0.0,0.0,0.2965231835842132,4.0,0.0,1.0
733560,293.1751403808594,297.1499938964844,293.1499938964844,0.0979339554905891,-2251.61083984375,304.1522216796875,0.742032527923584,0.1578298807144165,0.1434075981378555,293.4462280273437,297.1499938964844,293.1499938964844,0.011384998448193,-694.1781616210938,302.9339904785156,0.4940050840377807,0.050000000745058,0.0488759353756904,293.2117919921875,297.1499938964844,293.1499938964844,0.1947426050901413,-3035.94873046875,304.15679931640625,0.8891241550445557,0.2748616337776184,0.1932950317859649,293.2328796386719,297.1499938964844,293.1499938964844,0.2778525948524475,-5447.1083984375,304.1596984863281,0.9827345609664916,0.365031361579895,0.3467327654361725,293.2153625488281,297.1499938964844,293.1499938964844,0.0125040663406252,-3442.83544921875,303.4527587890625,0.4940050840377807,0.050000000745058,0.2318463921546936,291.1683959960937,291.1499938964844,272.1336975097656,269.2336120605469,284.4684143066406,293.377197265625,291.1683959960937,1.0,0.255008190870285,0.7983535528182983,0.7983535528182983,1.0,1.0,-1.1571089029312134,0.4852752685546875,0.6718336343765259,0.2303335815668106,0.0,0.0,0.3352053463459015,47.02490234375,25.0,-0.0261355172842741,-7809.70068359375,180.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5985107421875,305.99285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.033203125,18000.0,0.0,0.0,0.1723122745752334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454152852296829,0.2454198002815246,-4.5097540350980125e-06,0.0,0.0001748750510159,0.0,0.0,10.569093704223633,0.0,0.0,0.0,0.2962725758552551,4.0,0.0,1.0
733620,293.1749572753906,297.1499938964844,293.1499938964844,0.0974692031741142,-2242.983154296875,304.1522521972656,0.7422822117805481,0.1572336703538894,0.1428609490394592,293.4552917480469,297.1499938964844,293.1499938964844,0.0111332368105649,-686.3876342773438,302.80621337890625,0.4948126077651977,0.050000000745058,0.0488618500530719,293.21173095703125,297.1499938964844,293.1499938964844,0.1933593600988388,-3018.759521484375,304.1568298339844,0.8888905644416809,0.2733094394207001,0.1922043263912201,293.2325134277344,297.1499938964844,293.1499938964844,0.2759005427360534,-5416.82373046875,304.15972900390625,0.982546091079712,0.3630058467388153,0.3448123037815094,293.217041015625,297.1499938964844,293.1499938964844,0.0124368872493505,-3434.10693359375,303.4255065917969,0.4948126077651977,0.050000000745058,0.2317795753479004,291.16876220703125,291.1499938964844,272.205322265625,269.2906494140625,284.50537109375,293.3860168457031,291.1688232421875,1.0,0.2539547085762024,0.798059344291687,0.798059344291687,1.0,1.0,-1.1527411937713623,0.4833485782146454,0.6693926453590393,0.2290730774402618,0.0,0.0,0.332679271697998,46.60244369506836,25.0,0.4982289373874664,-7738.5810546875,178.31903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498352050781,305.94146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1796875,18000.0,0.0,0.0,0.1711069196462631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430876493453979,0.2430921643972396,-4.503603577177273e-06,0.0,0.0001736517588142,0.0,0.0,10.44525909423828,0.0,0.0,0.0,0.2957664728164673,4.0,0.0,1.0
733680,293.1749572753906,297.1499938964844,293.1499938964844,0.0974692031741142,-2242.983154296875,304.1522521972656,0.7422822117805481,0.1572336703538894,0.1428609490394592,293.4552917480469,297.1499938964844,293.1499938964844,0.0111332368105649,-686.3876342773438,302.80621337890625,0.4948126077651977,0.050000000745058,0.0488618500530719,293.21173095703125,297.1499938964844,293.1499938964844,0.1933593600988388,-3018.759521484375,304.1568298339844,0.8888905644416809,0.2733094394207001,0.1922043263912201,293.2325134277344,297.1499938964844,293.1499938964844,0.2759005427360534,-5416.82373046875,304.15972900390625,0.982546091079712,0.3630058467388153,0.3448123037815094,293.217041015625,297.1499938964844,293.1499938964844,0.0124368872493505,-3434.10693359375,303.4255065917969,0.4948126077651977,0.050000000745058,0.2317795753479004,291.16876220703125,291.1499938964844,272.205322265625,269.2906494140625,284.50537109375,293.3860168457031,291.1688232421875,1.0,0.2539547085762024,0.798059344291687,0.798059344291687,1.0,1.0,-1.1527411937713623,0.4833485782146454,0.6693926453590393,0.2290730774402618,0.0,0.0,0.332679271697998,46.60244369506836,25.0,0.4982289373874664,-7738.5810546875,178.31903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498352050781,305.94146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1796875,18000.0,0.0,0.0,0.1711069196462631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430876493453979,0.2430921643972396,-4.503603577177273e-06,0.0,0.0001736517588142,0.0,0.0,10.44525909423828,0.0,0.0,0.0,0.2957664728164673,4.0,0.0,1.0
733740,293.1748046875,297.1499938964844,293.1499938964844,0.0969971269369125,-2234.209716796875,304.1522827148437,0.7424845695495605,0.1566295176744461,0.1423078179359436,293.4641418457031,297.1499938964844,293.1499938964844,0.0108847338706254,-678.448486328125,302.676025390625,0.4955985248088836,0.050000000745058,0.0488483123481273,293.211669921875,297.1499938964844,293.1499938964844,0.1919732987880706,-3001.506591796875,304.1568603515625,0.8886030912399292,0.2717566788196563,0.1911134421825409,293.232177734375,297.1499938964844,293.1499938964844,0.2739489078521728,-5386.49609375,304.15972900390625,0.982310712337494,0.3609843850135803,0.3428959548473358,293.2186584472656,297.1499938964844,293.1499938964844,0.0123691605404019,-3425.2216796875,303.3978271484375,0.4955985248088836,0.050000000745058,0.2317153513431549,291.1694030761719,291.1499938964844,272.2735290527344,269.3450012207031,284.5414733886719,293.3948669433594,291.1694641113281,1.0,0.2529209852218628,0.7977651357650757,0.7977651357650757,1.0,1.0,-1.148374319076538,0.4813912510871887,0.6669830679893494,0.2279063612222671,0.0,0.0,0.3300487697124481,46.196319580078125,25.0,0.8687583804130554,-7668.81103515625,176.19517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5090026855469,305.8944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4609375,18000.0,0.0,0.0,0.1700010895729065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240691676735878,0.2406961768865585,-4.497360350796953e-06,0.0,0.0001725295005599,0.0,0.0,10.318551063537598,0.0,0.0,0.0,0.295249342918396,4.0,0.0,1.0
733800,293.1748046875,297.1499938964844,293.1499938964844,0.0969971269369125,-2234.209716796875,304.1522827148437,0.7424845695495605,0.1566295176744461,0.1423078179359436,293.4641418457031,297.1499938964844,293.1499938964844,0.0108847338706254,-678.448486328125,302.676025390625,0.4955985248088836,0.050000000745058,0.0488483123481273,293.211669921875,297.1499938964844,293.1499938964844,0.1919732987880706,-3001.506591796875,304.1568603515625,0.8886030912399292,0.2717566788196563,0.1911134421825409,293.232177734375,297.1499938964844,293.1499938964844,0.2739489078521728,-5386.49609375,304.15972900390625,0.982310712337494,0.3609843850135803,0.3428959548473358,293.2186584472656,297.1499938964844,293.1499938964844,0.0123691605404019,-3425.2216796875,303.3978271484375,0.4955985248088836,0.050000000745058,0.2317153513431549,291.1694030761719,291.1499938964844,272.2735290527344,269.3450012207031,284.5414733886719,293.3948669433594,291.1694641113281,1.0,0.2529209852218628,0.7977651357650757,0.7977651357650757,1.0,1.0,-1.148374319076538,0.4813912510871887,0.6669830679893494,0.2279063612222671,0.0,0.0,0.3300487697124481,46.196319580078125,25.0,0.8687583804130554,-7668.81103515625,176.19517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5090026855469,305.8944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4609375,18000.0,0.0,0.0,0.1700010895729065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240691676735878,0.2406961768865585,-4.497360350796953e-06,0.0,0.0001725295005599,0.0,0.0,10.318551063537598,0.0,0.0,0.0,0.295249342918396,4.0,0.0,1.0
733860,293.1747436523437,297.1499938964844,293.1499938964844,0.0965185910463333,-2225.30908203125,304.15234375,0.742639422416687,0.1560173630714416,0.1417479515075683,293.47283935546875,297.1499938964844,293.1499938964844,0.0106393061578273,-670.3568115234375,302.5431823730469,0.4963634014129638,0.050000000745058,0.0488352999091148,293.21160888671875,297.1499938964844,293.1499938964844,0.1905874609947204,-2984.22900390625,304.1568908691406,0.8882634043693542,0.2702043652534485,0.1900229901075363,293.2318725585937,297.1499938964844,293.1499938964844,0.2720015048980713,-5356.18701171875,304.15972900390625,0.982029378414154,0.3589677512645721,0.3409843742847442,293.22027587890625,297.1499938964844,293.1499938964844,0.0123010268434882,-3416.211181640625,303.36968994140625,0.4963634014129638,0.050000000745058,0.23165363073349,291.1701965332031,291.1499938964844,272.337890625,269.3963317871094,284.5765686035156,293.4039001464844,291.1702575683594,1.0,0.2519062459468841,0.7974853515625,0.7974853515625,1.0,1.0,-1.1440092325210571,0.4794094264507293,0.6645998358726501,0.226822480559349,0.0,0.0,0.3273046016693115,45.80569839477539,25.0,1.0619291067123413,-7600.42529296875,174.1155242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769897460937,305.8521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.787109375,18000.0,0.0,0.0,0.1689524799585342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382159233093261,0.2382204085588455,-4.490979335969314e-06,0.0,0.0001714652898954,0.0,0.0,10.188377380371094,0.0,0.0,0.0,0.2947186827659607,4.0,0.0,1.0
733920,293.1747436523437,297.1499938964844,293.1499938964844,0.0965185910463333,-2225.30908203125,304.15234375,0.742639422416687,0.1560173630714416,0.1417479515075683,293.47283935546875,297.1499938964844,293.1499938964844,0.0106393061578273,-670.3568115234375,302.5431823730469,0.4963634014129638,0.050000000745058,0.0488352999091148,293.21160888671875,297.1499938964844,293.1499938964844,0.1905874609947204,-2984.22900390625,304.1568908691406,0.8882634043693542,0.2702043652534485,0.1900229901075363,293.2318725585937,297.1499938964844,293.1499938964844,0.2720015048980713,-5356.18701171875,304.15972900390625,0.982029378414154,0.3589677512645721,0.3409843742847442,293.22027587890625,297.1499938964844,293.1499938964844,0.0123010268434882,-3416.211181640625,303.36968994140625,0.4963634014129638,0.050000000745058,0.23165363073349,291.1701965332031,291.1499938964844,272.337890625,269.3963317871094,284.5765686035156,293.4039001464844,291.1702575683594,1.0,0.2519062459468841,0.7974853515625,0.7974853515625,1.0,1.0,-1.1440092325210571,0.4794094264507293,0.6645998358726501,0.226822480559349,0.0,0.0,0.3273046016693115,45.80569839477539,25.0,1.0619291067123413,-7600.42529296875,174.1155242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769897460937,305.8521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.787109375,18000.0,0.0,0.0,0.1689524799585342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382159233093261,0.2382204085588455,-4.490979335969314e-06,0.0,0.0001714652898954,0.0,0.0,10.188377380371094,0.0,0.0,0.0,0.2947186827659607,4.0,0.0,1.0
733980,293.1746826171875,297.1499938964844,293.1499938964844,0.0960347652435302,-2216.304931640625,304.15234375,0.7427479028701782,0.1553976535797119,0.1411816328763961,293.4814758300781,297.1499938964844,293.1499938964844,0.0103968754410743,-662.1115112304688,302.4075927734375,0.4971079230308532,0.050000000745058,0.0488227903842926,293.2115783691406,297.1499938964844,293.1499938964844,0.1892048865556717,-2966.967041015625,304.1568908691406,0.8878741264343262,0.2686536908149719,0.1889338046312332,293.2315368652344,297.1499938964844,293.1499938964844,0.2700621783733368,-5325.958984375,304.15972900390625,0.981703519821167,0.3569570183753967,0.3390785157680511,293.2218322753906,297.1499938964844,293.1499938964844,0.0122325997799634,-3407.10205078125,303.341064453125,0.4971079230308532,0.050000000745058,0.2315942943096161,291.1709899902344,291.1499938964844,272.3980712890625,269.4444274902344,284.6104736328125,293.41314697265625,291.1710510253906,1.0,0.2509098351001739,0.7972055077552795,0.7972055077552795,1.0,1.0,-1.1396483182907104,0.477406233549118,0.66224205493927,0.2258102893829345,0.0,0.0,0.32445228099823,45.42976760864258,25.0,1.0959234237670898,-7533.51513671875,172.0788116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4539489746094,305.81475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.08203125,18000.0,0.0,0.0,0.1679237931966781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356647253036499,0.2356692105531692,-4.484459623199655e-06,0.0,0.0001704212918411,0.0,0.0,10.054987907409668,0.0,0.0,0.0,0.294175386428833,4.0,0.0,1.0
734040,293.1746826171875,297.1499938964844,293.1499938964844,0.0960347652435302,-2216.304931640625,304.15234375,0.7427479028701782,0.1553976535797119,0.1411816328763961,293.4814758300781,297.1499938964844,293.1499938964844,0.0103968754410743,-662.1115112304688,302.4075927734375,0.4971079230308532,0.050000000745058,0.0488227903842926,293.2115783691406,297.1499938964844,293.1499938964844,0.1892048865556717,-2966.967041015625,304.1568908691406,0.8878741264343262,0.2686536908149719,0.1889338046312332,293.2315368652344,297.1499938964844,293.1499938964844,0.2700621783733368,-5325.958984375,304.15972900390625,0.981703519821167,0.3569570183753967,0.3390785157680511,293.2218322753906,297.1499938964844,293.1499938964844,0.0122325997799634,-3407.10205078125,303.341064453125,0.4971079230308532,0.050000000745058,0.2315942943096161,291.1709899902344,291.1499938964844,272.3980712890625,269.4444274902344,284.6104736328125,293.41314697265625,291.1710510253906,1.0,0.2509098351001739,0.7972055077552795,0.7972055077552795,1.0,1.0,-1.1396483182907104,0.477406233549118,0.66224205493927,0.2258102893829345,0.0,0.0,0.32445228099823,45.42976760864258,25.0,1.0959234237670898,-7533.51513671875,172.0788116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4539489746094,305.81475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.08203125,18000.0,0.0,0.0,0.1679237931966781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356647253036499,0.2356692105531692,-4.484459623199655e-06,0.0,0.0001704212918411,0.0,0.0,10.054987907409668,0.0,0.0,0.0,0.294175386428833,4.0,0.0,1.0
734100,293.1746826171875,297.1499938964844,293.1499938964844,0.095791295170784,-2211.7724609375,304.1523742675781,0.7427853941917419,0.1550852507352829,0.1408962607383728,293.4857482910156,297.1499938964844,293.1499938964844,0.0102767748758196,-657.9312133789062,302.3387451171875,0.4974727630615234,0.050000000745058,0.0488167181611061,293.2115478515625,297.1499938964844,293.1499938964844,0.1885157376527786,-2958.353271484375,304.1568908691406,0.8876616954803467,0.2678793966770172,0.1883899867534637,293.2313842773437,297.1499938964844,293.1499938964844,0.2690966725349426,-5310.8935546875,304.1596984863281,0.9815244674682616,0.3559542298316955,0.3381280601024627,293.2226257324219,297.1499938964844,293.1499938964844,0.0121983047574758,-3402.517578125,303.3265686035156,0.4974727630615234,0.050000000745058,0.2315654903650283,291.1713562011719,291.1499938964844,272.4264831542969,269.4671630859375,284.626953125,293.4178771972656,291.1714172363281,1.0,0.2504183650016784,0.7970656156539917,0.7970656156539917,1.0,1.0,-1.1374703645706177,0.4763977825641632,0.6610725522041321,0.2253291755914688,0.0,0.0,0.3229899406433105,45.24708557128906,25.0,1.058298945426941,-7500.64404296875,171.07630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4457397460937,305.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.19921875,18000.0,0.0,0.0,0.1674070656299591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343646585941314,0.2343691438436508,-4.481155428948114e-06,0.0,0.0001698968844721,0.0,0.0,9.987297058105469,0.0,0.0,0.0,0.2938998639583587,4.0,0.0,1.0
734160,293.1747131347656,297.1499938964844,293.1499938964844,0.0955470502376556,-2207.225341796875,304.1523742675781,0.7428118586540222,0.1547714322805404,0.1406095772981643,293.4900207519531,297.1499938964844,293.1499938964844,0.0101573783904314,-653.7113647460938,302.2691345214844,0.4978326559066772,0.050000000745058,0.0488107651472091,293.2115173339844,297.1499938964844,293.1499938964844,0.1878285109996795,-2949.7578125,304.1568908691406,0.887437641620636,0.267106145620346,0.1878468543291092,293.2312316894531,297.1499938964844,293.1499938964844,0.2681346237659454,-5295.87109375,304.1596984863281,0.9813348054885864,0.3549535572528839,0.3371795415878296,293.223388671875,297.1499938964844,293.1499938964844,0.0121639622375369,-3397.91552734375,303.3119506835937,0.4978326559066772,0.050000000745058,0.231537252664566,291.17169189453125,291.1499938964844,272.4537048339844,269.489013671875,284.6430358886719,293.4226379394531,291.1717529296875,1.0,0.2499314695596695,0.796933650970459,0.796933650970459,1.0,1.0,-1.135294795036316,0.4753859937191009,0.6599087715148926,0.2248650044202804,0.0,0.0,0.3215072751045227,45.06789016723633,25.0,0.9857853651046752,-7468.193359375,170.08441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43963623046875,305.78204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.291015625,18000.0,0.0,0.0,0.1668839305639267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330515384674072,0.2330560088157653,-4.477828952076379e-06,0.0,0.0001693659869488,0.0,0.0,9.919116020202637,0.0,0.0,0.0,0.2936224043369293,4.0,0.0,1.0
734220,293.1747131347656,297.1499938964844,293.1499938964844,0.0950580090284347,-2198.12109375,304.15240478515625,0.742866575717926,0.154141291975975,0.140033408999443,293.4985656738281,297.1499938964844,293.1499938964844,0.009920822456479,-645.157958984375,302.1278076171875,0.4985612034797668,0.050000000745058,0.0487988255918026,293.2103271484375,297.1499938964844,293.1499938964844,0.1865621656179428,-2933.939697265625,304.1567077636719,0.8871365189552307,0.2657826542854309,0.1868479400873184,293.2309265136719,297.1499938964844,293.1499938964844,0.2662232220172882,-5265.9970703125,304.1596374511719,0.980964183807373,0.3529586493968963,0.3352883458137512,293.22491455078125,297.1499938964844,293.1499938964844,0.0120951430872082,-3388.666015625,303.2823486328125,0.4985612034797668,0.050000000745058,0.2314806133508682,291.17218017578125,291.1499938964844,272.5044860839844,269.5298156738281,284.6739807128906,293.4324035644531,291.1722106933594,1.0,0.2489704340696334,0.7966697216033936,0.7966697216033936,1.0,1.0,-1.131051778793335,0.4733985960483551,0.6576532125473022,0.2240006625652313,0.0,0.0,0.318510890007019,44.71114349365234,25.0,0.6251359581947327,-7404.88427734375,168.1450653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327697753906,305.7532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.33203125,18000.0,0.0,0.0,0.1658105999231338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304082214832306,0.2304126918315887,-4.471152351470664e-06,0.0,0.0001682766742305,0.0,0.0,9.782414436340332,0.0,0.0,0.0,0.2930663824081421,4.0,0.0,1.0
734280,293.1747131347656,297.1499938964844,293.1499938964844,0.0950580090284347,-2198.12109375,304.15240478515625,0.742866575717926,0.154141291975975,0.140033408999443,293.4985656738281,297.1499938964844,293.1499938964844,0.009920822456479,-645.157958984375,302.1278076171875,0.4985612034797668,0.050000000745058,0.0487988255918026,293.2103271484375,297.1499938964844,293.1499938964844,0.1865621656179428,-2933.939697265625,304.1567077636719,0.8871365189552307,0.2657826542854309,0.1868479400873184,293.2309265136719,297.1499938964844,293.1499938964844,0.2662232220172882,-5265.9970703125,304.1596374511719,0.980964183807373,0.3529586493968963,0.3352883458137512,293.22491455078125,297.1499938964844,293.1499938964844,0.0120951430872082,-3388.666015625,303.2823486328125,0.4985612034797668,0.050000000745058,0.2314806133508682,291.17218017578125,291.1499938964844,272.5044860839844,269.5298156738281,284.6739807128906,293.4324035644531,291.1722106933594,1.0,0.2489704340696334,0.7966697216033936,0.7966697216033936,1.0,1.0,-1.131051778793335,0.4733985960483551,0.6576532125473022,0.2240006625652313,0.0,0.0,0.318510890007019,44.71114349365234,25.0,0.6251359581947327,-7404.88427734375,168.1450653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327697753906,305.7532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.33203125,18000.0,0.0,0.0,0.1658105999231338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304082214832306,0.2304126918315887,-4.471152351470664e-06,0.0,0.0001682766742305,0.0,0.0,9.782414436340332,0.0,0.0,0.0,0.2930663824081421,4.0,0.0,1.0
734340,293.1747436523437,297.1499938964844,293.1499938964844,0.0945730432868003,-2189.10009765625,304.15240478515625,0.7429909110069275,0.1535101234912872,0.1394551545381546,293.50701904296875,297.1499938964844,293.1499938964844,0.0096877543255686,-636.4796752929688,301.983642578125,0.499348521232605,0.050000000745058,0.0487860888242721,293.2073669433594,297.1499938964844,293.1499938964844,0.1856644600629806,-2922.825927734375,304.15594482421875,0.8874123096466064,0.2648557126522064,0.1861461699008941,293.2306213378906,297.1499938964844,293.1499938964844,0.2643388211727142,-5236.51806640625,304.1595764160156,0.9806857109069824,0.350973516702652,0.3334049880504608,293.2264099121094,297.1499938964844,293.1499938964844,0.0120264701545238,-3379.43798828125,303.25225830078125,0.499348521232605,0.050000000745058,0.2314201891422271,291.1719970703125,291.1499938964844,272.54998779296875,269.5666198730469,284.70294189453125,293.4424133300781,291.17193603515625,1.0,0.2480272352695465,0.7964057922363281,0.7964057922363281,1.0,1.0,-1.1271668672561646,0.4715591371059418,0.6556077599525452,0.2232597917318344,0.0,0.0,0.3155816793441772,44.34018325805664,25.0,-0.2551930546760559,-7345.078125,166.2949981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315185546875,305.7274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.919921875,18000.0,0.0,0.0,0.1646959334611892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278168946504593,0.2278213649988174,-4.464572157303337e-06,0.0,0.0001671454374445,0.0,0.0,9.648982048034668,0.0,0.0,0.0,0.2925235629081726,4.0,0.0,1.0
734400,293.1747436523437,297.1499938964844,293.1499938964844,0.0945730432868003,-2189.10009765625,304.15240478515625,0.7429909110069275,0.1535101234912872,0.1394551545381546,293.50701904296875,297.1499938964844,293.1499938964844,0.0096877543255686,-636.4796752929688,301.983642578125,0.499348521232605,0.050000000745058,0.0487860888242721,293.2073669433594,297.1499938964844,293.1499938964844,0.1856644600629806,-2922.825927734375,304.15594482421875,0.8874123096466064,0.2648557126522064,0.1861461699008941,293.2306213378906,297.1499938964844,293.1499938964844,0.2643388211727142,-5236.51806640625,304.1595764160156,0.9806857109069824,0.350973516702652,0.3334049880504608,293.2264099121094,297.1499938964844,293.1499938964844,0.0120264701545238,-3379.43798828125,303.25225830078125,0.499348521232605,0.050000000745058,0.2314201891422271,291.1719970703125,291.1499938964844,272.54998779296875,269.5666198730469,284.70294189453125,293.4424133300781,291.17193603515625,1.0,0.2480272352695465,0.7964057922363281,0.7964057922363281,1.0,1.0,-1.1271668672561646,0.4715591371059418,0.6556077599525452,0.2232597917318344,0.0,0.0,0.3155816793441772,44.34018325805664,25.0,-0.2551930546760559,-7345.078125,166.2949981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315185546875,305.7274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.919921875,18000.0,0.0,0.0,0.1646959334611892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278168946504593,0.2278213649988174,-4.464572157303337e-06,0.0,0.0001671454374445,0.0,0.0,9.648982048034668,0.0,0.0,0.0,0.2925235629081726,4.0,0.0,1.0
734460,293.16998291015625,297.1499938964844,293.1499938964844,0.0946933627128601,-2191.520263671875,304.1513977050781,0.7449905276298523,0.1538580507040023,0.1395826190710067,293.50909423828125,297.1499938964844,293.1499938964844,0.0094881225377321,-628.8834838867188,301.85382080078125,0.500640332698822,0.050000000745058,0.0487655438482761,293.2005920410156,297.1499938964844,293.1499938964844,0.185482382774353,-2920.893798828125,304.1542663574219,0.8894864320755005,0.2647896707057953,0.1859966516494751,293.225341796875,297.1499938964844,293.1499938964844,0.2632386684417724,-5219.8017578125,304.158203125,0.981912076473236,0.3500091433525085,0.3322860300540924,293.22174072265625,297.1499938964844,293.1499938964844,0.0119982417672872,-3375.79443359375,303.23846435546875,0.500640332698822,0.050000000745058,0.2313227355480194,291.1688537597656,291.1499938964844,272.5926513671875,269.6015319824219,284.72479248046875,293.4461975097656,291.1681213378906,1.0,0.2471096813678741,0.796152651309967,0.796152651309967,1.0,1.0,-1.125654935836792,0.4708344340324402,0.654820442199707,0.2229383587837219,0.0,0.0,0.313199371099472,43.80071640014648,25.0,-5.2264084815979,-7297.9921875,164.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4328308105469,305.7001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.822265625,18000.0,0.0,0.0,0.1635538339614868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255241870880127,0.2255286425352096,-4.458413513930282e-06,0.0,0.0001659863482927,0.0,0.0,9.53077220916748,0.0,0.0,0.0,0.2920422255992889,4.0,0.0,1.0
734520,293.16998291015625,297.1499938964844,293.1499938964844,0.0946933627128601,-2191.520263671875,304.1513977050781,0.7449905276298523,0.1538580507040023,0.1395826190710067,293.50909423828125,297.1499938964844,293.1499938964844,0.0094881225377321,-628.8834838867188,301.85382080078125,0.500640332698822,0.050000000745058,0.0487655438482761,293.2005920410156,297.1499938964844,293.1499938964844,0.185482382774353,-2920.893798828125,304.1542663574219,0.8894864320755005,0.2647896707057953,0.1859966516494751,293.225341796875,297.1499938964844,293.1499938964844,0.2632386684417724,-5219.8017578125,304.158203125,0.981912076473236,0.3500091433525085,0.3322860300540924,293.22174072265625,297.1499938964844,293.1499938964844,0.0119982417672872,-3375.79443359375,303.23846435546875,0.500640332698822,0.050000000745058,0.2313227355480194,291.1688537597656,291.1499938964844,272.5926513671875,269.6015319824219,284.72479248046875,293.4461975097656,291.1681213378906,1.0,0.2471096813678741,0.796152651309967,0.796152651309967,1.0,1.0,-1.125654935836792,0.4708344340324402,0.654820442199707,0.2229383587837219,0.0,0.0,0.313199371099472,43.80071640014648,25.0,-5.2264084815979,-7297.9921875,164.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4328308105469,305.7001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.822265625,18000.0,0.0,0.0,0.1635538339614868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255241870880127,0.2255286425352096,-4.458413513930282e-06,0.0,0.0001659863482927,0.0,0.0,9.53077220916748,0.0,0.0,0.0,0.2920422255992889,4.0,0.0,1.0
734580,293.1687316894531,297.1499938964844,293.1499938964844,0.0945973992347717,-2189.80615234375,304.151123046875,0.746221125125885,0.1536108404397964,0.1394428014755249,293.5126647949219,297.1499938964844,293.1499938964844,0.0092829670757055,-620.8582763671875,301.71893310546875,0.5017027258872986,0.050000000745058,0.0487490035593509,293.1980285644531,297.1499938964844,293.1499938964844,0.184940293431282,-2914.211181640625,304.1537780761719,0.8906233906745911,0.2640340328216553,0.1855334937572479,293.22332763671875,297.1499938964844,293.1499938964844,0.2619581222534179,-5199.93212890625,304.1576232910156,0.9825429916381836,0.3485118746757507,0.3309560716152191,293.2189636230469,297.1499938964844,293.1499938964844,0.0119580281898379,-3370.55224609375,303.2211608886719,0.5017027258872986,0.050000000745058,0.231244295835495,291.1654968261719,291.1499938964844,272.6350402832031,269.6368713378906,284.7484741210937,293.4513244628906,291.1654968261719,1.0,0.2462149709463119,0.795899510383606,0.795899510383606,1.0,1.0,-1.1232212781906128,0.4696511924266815,0.6535701155662537,0.2225298881530761,0.0,0.0,0.3114388287067413,43.35329055786133,25.0,-2.7256453037261963,-7260.1318359375,163.2610321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310607910156,305.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.95703125,18000.0,0.0,0.0,0.1624423414468765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223997876048088,0.224002331495285,-4.454009740584297e-06,0.0,0.00016485832748,0.0,0.0,9.451745986938477,0.0,0.0,0.0,0.2917118370532989,4.0,0.0,1.0
734640,293.1687316894531,297.1499938964844,293.1499938964844,0.0945973992347717,-2189.80615234375,304.151123046875,0.746221125125885,0.1536108404397964,0.1394428014755249,293.5126647949219,297.1499938964844,293.1499938964844,0.0092829670757055,-620.8582763671875,301.71893310546875,0.5017027258872986,0.050000000745058,0.0487490035593509,293.1980285644531,297.1499938964844,293.1499938964844,0.184940293431282,-2914.211181640625,304.1537780761719,0.8906233906745911,0.2640340328216553,0.1855334937572479,293.22332763671875,297.1499938964844,293.1499938964844,0.2619581222534179,-5199.93212890625,304.1576232910156,0.9825429916381836,0.3485118746757507,0.3309560716152191,293.2189636230469,297.1499938964844,293.1499938964844,0.0119580281898379,-3370.55224609375,303.2211608886719,0.5017027258872986,0.050000000745058,0.231244295835495,291.1654968261719,291.1499938964844,272.6350402832031,269.6368713378906,284.7484741210937,293.4513244628906,291.1654968261719,1.0,0.2462149709463119,0.795899510383606,0.795899510383606,1.0,1.0,-1.1232212781906128,0.4696511924266815,0.6535701155662537,0.2225298881530761,0.0,0.0,0.3114388287067413,43.35329055786133,25.0,-2.7256453037261963,-7260.1318359375,163.2610321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310607910156,305.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.95703125,18000.0,0.0,0.0,0.1624423414468765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223997876048088,0.224002331495285,-4.454009740584297e-06,0.0,0.00016485832748,0.0,0.0,9.451745986938477,0.0,0.0,0.0,0.2917118370532989,4.0,0.0,1.0
734700,293.1685791015625,297.1499938964844,293.1499938964844,0.0944477766752243,-2187.005615234375,304.15118408203125,0.7465430498123169,0.1534016877412796,0.1392676830291748,293.51495361328125,297.1499938964844,293.1499938964844,0.0091791450977325,-616.6697387695312,301.6500549316406,0.5021520853042603,0.050000000745058,0.0487421080470085,293.19708251953125,297.1499938964844,293.1499938964844,0.1845621168613433,-2909.456787109375,304.1537780761719,0.8909329175949097,0.2636079788208008,0.1852361261844635,293.2228698730469,297.1499938964844,293.1499938964844,0.2611783146858215,-5187.66259765625,304.1576538085937,0.9826229214668274,0.3476762175559997,0.3301838338375091,293.21807861328125,297.1499938964844,293.1499938964844,0.0119344862177968,-3367.24560546875,303.21160888671875,0.5021520853042603,0.050000000745058,0.2312115877866745,291.16583251953125,291.1499938964844,272.6561279296875,269.6546936035156,284.7611389160156,293.4545288085937,291.1659545898437,1.0,0.2457746118307113,0.795772910118103,0.795772910118103,1.0,1.0,-1.1216799020767212,0.4688992500305176,0.6527806520462036,0.2222919166088104,0.0,0.0,0.3103469610214233,43.16094207763672,25.0,-0.8745791912078857,-7238.0126953125,162.44961547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,305.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5078125,18000.0,0.0,0.0,0.1619063019752502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231222838163375,0.2231267392635345,-4.45199020759901e-06,0.0,0.0001643143186811,0.0,0.0,9.40754222869873,0.0,0.0,0.0,0.2915327250957489,4.0,0.0,1.0
734760,293.1685791015625,297.1499938964844,293.1499938964844,0.0942721217870712,-2183.71533203125,304.1512756347656,0.7467795014381409,0.1531667560338974,0.1390619724988937,293.5175170898437,297.1499938964844,293.1499938964844,0.0090752113610506,-612.416748046875,301.580078125,0.5025784969329834,0.050000000745058,0.0487356185913085,293.1961975097656,297.1499938964844,293.1499938964844,0.1841801404953003,-2904.650634765625,304.1537780761719,0.8911952376365662,0.2631880044937134,0.1849366128444671,293.2225646972656,297.1499938964844,293.1499938964844,0.2603658437728882,-5174.85302734375,304.1577453613281,0.9826322793960572,0.3468140363693237,0.3293780386447906,293.21746826171875,297.1499938964844,293.1499938964844,0.0119099458679556,-3363.792724609375,303.20147705078125,0.5025784969329834,0.050000000745058,0.2311807870864868,291.1663513183594,291.1499938964844,272.6771850585937,269.6725769042969,284.77410888671875,293.4580078125,291.1664428710937,1.0,0.2453386783599853,0.7956401705741882,0.7956401705741882,1.0,1.0,-1.1200616359710691,0.4681063294410705,0.651955246925354,0.2220524996519088,0.0,0.0,0.3092062175273895,42.978214263916016,25.0,0.1623850017786026,-7214.3701171875,161.6364288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261169433594,305.6663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.072265625,18000.0,0.0,0.0,0.1613776981830597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222174659371376,0.222179114818573,-4.449805601325352e-06,0.0,0.0001637778477743,0.0,0.0,9.359782218933104,0.0,0.0,0.0,0.291340559720993,4.0,0.0,1.0
734820,293.1687927246094,297.1499938964844,293.1499938964844,0.0938799306750297,-2176.369873046875,304.1515197753906,0.7471188306808472,0.1526538431644439,0.1386026442050933,293.5232238769531,297.1499938964844,293.1499938964844,0.0088675795122981,-603.7391357421875,301.4371337890625,0.5033981204032898,0.050000000745058,0.0487232878804206,293.1943664550781,297.1499938964844,293.1499938964844,0.1834436208009719,-2895.384521484375,304.1537475585937,0.8916922807693481,0.2623901665210724,0.1843616068363189,293.22216796875,297.1499938964844,293.1499938964844,0.2586947381496429,-5148.46728515625,304.157958984375,0.9825438857078552,0.3450526297092438,0.3277190625667572,293.21685791015625,297.1499938964844,293.1499938964844,0.0118585992604494,-3356.552001953125,303.1799011230469,0.5033981204032898,0.050000000745058,0.2311223000288009,291.1674194335937,291.1499938964844,272.7190856933594,269.70867919921875,284.8007507324219,293.4657592773437,291.1675109863281,1.0,0.2444792836904525,0.7953746318817139,0.7953746318817139,1.0,1.0,-1.1167439222335815,0.4664706885814667,0.6502732038497925,0.2215936928987503,0.0,0.0,0.3068110942840576,42.62908172607422,25.0,1.2257895469665527,-7165.2626953125,160.0240020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4214172363281,305.64501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.767578125,18000.0,0.0,0.0,0.1603304594755172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220186561346054,0.220191016793251,-4.445138984010555e-06,0.0,0.0001627150340937,0.0,0.0,9.25968074798584,0.0,0.0,0.0,0.2909367382526397,4.0,0.0,1.0
734880,293.1687927246094,297.1499938964844,293.1499938964844,0.0938799306750297,-2176.369873046875,304.1515197753906,0.7471188306808472,0.1526538431644439,0.1386026442050933,293.5232238769531,297.1499938964844,293.1499938964844,0.0088675795122981,-603.7391357421875,301.4371337890625,0.5033981204032898,0.050000000745058,0.0487232878804206,293.1943664550781,297.1499938964844,293.1499938964844,0.1834436208009719,-2895.384521484375,304.1537475585937,0.8916922807693481,0.2623901665210724,0.1843616068363189,293.22216796875,297.1499938964844,293.1499938964844,0.2586947381496429,-5148.46728515625,304.157958984375,0.9825438857078552,0.3450526297092438,0.3277190625667572,293.21685791015625,297.1499938964844,293.1499938964844,0.0118585992604494,-3356.552001953125,303.1799011230469,0.5033981204032898,0.050000000745058,0.2311223000288009,291.1674194335937,291.1499938964844,272.7190856933594,269.70867919921875,284.8007507324219,293.4657592773437,291.1675109863281,1.0,0.2444792836904525,0.7953746318817139,0.7953746318817139,1.0,1.0,-1.1167439222335815,0.4664706885814667,0.6502732038497925,0.2215936928987503,0.0,0.0,0.3068110942840576,42.62908172607422,25.0,1.2257895469665527,-7165.2626953125,160.0240020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4214172363281,305.64501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.767578125,18000.0,0.0,0.0,0.1603304594755172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220186561346054,0.220191016793251,-4.445138984010555e-06,0.0,0.0001627150340937,0.0,0.0,9.25968074798584,0.0,0.0,0.0,0.2909367382526397,4.0,0.0,1.0
734940,293.1691589355469,297.1499938964844,293.1499938964844,0.0934560671448707,-2168.435546875,304.1517028808594,0.7473527789115906,0.1521050035953521,0.1381058990955352,293.52960205078125,297.1499938964844,293.1499938964844,0.0086608789861202,-594.85595703125,301.2904357910156,0.504193902015686,0.050000000745058,0.0487114898860454,293.19244384765625,297.1499938964844,293.1499938964844,0.1827606409788131,-2886.797119140625,304.15362548828125,0.8922100067138672,0.2616567015647888,0.1838306337594986,293.2219543457031,297.1499938964844,293.1499938964844,0.2569993734359741,-5121.66943359375,304.1581115722656,0.9823787212371826,0.3432718813419342,0.3260341286659241,293.21685791015625,297.1499938964844,293.1499938964844,0.0118049681186676,-3348.969970703125,303.1568908691406,0.504193902015686,0.050000000745058,0.231066346168518,291.1684875488281,291.1499938964844,272.7607421875,269.7450866699219,284.8280639648437,293.4742736816406,291.1685791015625,1.0,0.243636205792427,0.7951091527938843,0.7951091527938843,1.0,1.0,-1.113406777381897,0.4648111760616302,0.6485955715179443,0.2211746722459793,0.0,0.0,0.3042663037776947,42.29439163208008,25.0,1.408251404762268,-7114.31884765625,158.44154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418212890625,305.62286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.271484375,18000.0,0.0,0.0,0.1592843681573867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180840671062469,0.2180885076522827,-4.4401936065696646e-06,0.0,0.0001616533845663,0.0,0.0,9.154187202453612,0.0,0.0,0.0,0.290510892868042,4.0,0.0,1.0
735000,293.1691589355469,297.1499938964844,293.1499938964844,0.0934560671448707,-2168.435546875,304.1517028808594,0.7473527789115906,0.1521050035953521,0.1381058990955352,293.52960205078125,297.1499938964844,293.1499938964844,0.0086608789861202,-594.85595703125,301.2904357910156,0.504193902015686,0.050000000745058,0.0487114898860454,293.19244384765625,297.1499938964844,293.1499938964844,0.1827606409788131,-2886.797119140625,304.15362548828125,0.8922100067138672,0.2616567015647888,0.1838306337594986,293.2219543457031,297.1499938964844,293.1499938964844,0.2569993734359741,-5121.66943359375,304.1581115722656,0.9823787212371826,0.3432718813419342,0.3260341286659241,293.21685791015625,297.1499938964844,293.1499938964844,0.0118049681186676,-3348.969970703125,303.1568908691406,0.504193902015686,0.050000000745058,0.231066346168518,291.1684875488281,291.1499938964844,272.7607421875,269.7450866699219,284.8280639648437,293.4742736816406,291.1685791015625,1.0,0.243636205792427,0.7951091527938843,0.7951091527938843,1.0,1.0,-1.113406777381897,0.4648111760616302,0.6485955715179443,0.2211746722459793,0.0,0.0,0.3042663037776947,42.29439163208008,25.0,1.408251404762268,-7114.31884765625,158.44154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418212890625,305.62286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.271484375,18000.0,0.0,0.0,0.1592843681573867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180840671062469,0.2180885076522827,-4.4401936065696646e-06,0.0,0.0001616533845663,0.0,0.0,9.154187202453612,0.0,0.0,0.0,0.290510892868042,4.0,0.0,1.0
