time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735060,293.1695861816406,297.1499938964844,293.1499938964844,0.0930148810148239,-2160.185546875,304.1518859863281,0.7475200295448303,0.1515328139066696,0.1375864297151565,293.5364074707031,297.1499938964844,293.1499938964844,0.00845583435148,-585.8004760742188,301.1402893066406,0.5049760341644287,0.050000000745058,0.0487000644207,293.1904602050781,297.1499938964844,293.1499938964844,0.1821357607841491,-2878.947265625,304.1534729003906,0.892767071723938,0.2609845697879791,0.1833434104919433,293.22174072265625,297.1499938964844,293.1499938964844,0.2553058862686157,-5094.88623046875,304.1582336425781,0.9821719527244568,0.3414888978004455,0.3243444561958313,293.2172241210937,297.1499938964844,293.1499938964844,0.0117499502375721,-3341.193359375,303.1327819824219,0.5049760341644287,0.050000000745058,0.231012150645256,291.1693115234375,291.1499938964844,272.8021850585937,269.78179931640625,284.8558044433594,293.4833374023437,291.1693725585937,1.0,0.2428088933229446,0.7948684096336365,0.7948684096336365,1.0,1.0,-1.1100915670394895,0.4631503820419311,0.6469412446022034,0.2208031564950943,0.0,0.0,0.3016307651996612,41.97036361694336,25.0,1.158613681793213,-7062.541015625,156.89344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4169921875,305.6006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5390625,18000.0,0.0,0.0,0.1582269072532653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159121334552765,0.2159165740013122,-4.435071332409279e-06,0.0,0.0001605801953701,0.0,0.0,9.045601844787598,0.0,0.0,0.0,0.2900725305080414,4.0,0.0,1.0
735120,293.1695861816406,297.1499938964844,293.1499938964844,0.0930148810148239,-2160.185546875,304.1518859863281,0.7475200295448303,0.1515328139066696,0.1375864297151565,293.5364074707031,297.1499938964844,293.1499938964844,0.00845583435148,-585.8004760742188,301.1402893066406,0.5049760341644287,0.050000000745058,0.0487000644207,293.1904602050781,297.1499938964844,293.1499938964844,0.1821357607841491,-2878.947265625,304.1534729003906,0.892767071723938,0.2609845697879791,0.1833434104919433,293.22174072265625,297.1499938964844,293.1499938964844,0.2553058862686157,-5094.88623046875,304.1582336425781,0.9821719527244568,0.3414888978004455,0.3243444561958313,293.2172241210937,297.1499938964844,293.1499938964844,0.0117499502375721,-3341.193359375,303.1327819824219,0.5049760341644287,0.050000000745058,0.231012150645256,291.1693115234375,291.1499938964844,272.8021850585937,269.78179931640625,284.8558044433594,293.4833374023437,291.1693725585937,1.0,0.2428088933229446,0.7948684096336365,0.7948684096336365,1.0,1.0,-1.1100915670394895,0.4631503820419311,0.6469412446022034,0.2208031564950943,0.0,0.0,0.3016307651996612,41.97036361694336,25.0,1.158613681793213,-7062.541015625,156.89344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4169921875,305.6006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5390625,18000.0,0.0,0.0,0.1582269072532653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159121334552765,0.2159165740013122,-4.435071332409279e-06,0.0,0.0001605801953701,0.0,0.0,9.045601844787598,0.0,0.0,0.0,0.2900725305080414,4.0,0.0,1.0
735180,293.1700439453125,297.1499938964844,293.1499938964844,0.0925611853599548,-2151.708251953125,304.1520080566406,0.7476351857185364,0.1509429663419723,0.1370502859354019,293.5434875488281,297.1499938964844,293.1499938964844,0.0082527482882142,-576.5836791992188,300.9870300292969,0.5057478547096252,0.050000000745058,0.0486889518797397,293.1884460449219,297.1499938964844,293.1499938964844,0.1815647333860397,-2871.778076171875,304.1532592773437,0.8933646082878113,0.2603688538074493,0.1828965991735458,293.2215576171875,297.1499938964844,293.1499938964844,0.2536212801933288,-5068.22314453125,304.1582946777344,0.9819356799125672,0.3397099673748016,0.3226577043533325,293.2178955078125,297.1499938964844,293.1499938964844,0.0116938985884189,-3333.260009765625,303.10772705078125,0.5057478547096252,0.050000000745058,0.2309594303369522,291.1698913574219,291.1499938964844,272.8434143066406,269.8187561035156,284.8839111328125,293.4928283691406,291.169921875,1.0,0.2419969141483307,0.7946276664733887,0.7946276664733887,1.0,1.0,-1.1068106889724731,0.4614920020103454,0.6453186869621277,0.2204774767160415,0.0,0.0,0.2989352345466614,41.65565490722656,25.0,0.8602152466773987,-7010.53515625,155.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4177551269531,305.5790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6484375,18000.0,0.0,0.0,0.1571502536535263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137059867382049,0.2137104123830795,-4.429876753420103e-06,0.0,0.0001594875211594,0.0,0.0,8.93575668334961,0.0,0.0,0.0,0.2896291017532348,4.0,0.0,1.0
735240,293.1700439453125,297.1499938964844,293.1499938964844,0.0925611853599548,-2151.708251953125,304.1520080566406,0.7476351857185364,0.1509429663419723,0.1370502859354019,293.5434875488281,297.1499938964844,293.1499938964844,0.0082527482882142,-576.5836791992188,300.9870300292969,0.5057478547096252,0.050000000745058,0.0486889518797397,293.1884460449219,297.1499938964844,293.1499938964844,0.1815647333860397,-2871.778076171875,304.1532592773437,0.8933646082878113,0.2603688538074493,0.1828965991735458,293.2215576171875,297.1499938964844,293.1499938964844,0.2536212801933288,-5068.22314453125,304.1582946777344,0.9819356799125672,0.3397099673748016,0.3226577043533325,293.2178955078125,297.1499938964844,293.1499938964844,0.0116938985884189,-3333.260009765625,303.10772705078125,0.5057478547096252,0.050000000745058,0.2309594303369522,291.1698913574219,291.1499938964844,272.8434143066406,269.8187561035156,284.8839111328125,293.4928283691406,291.169921875,1.0,0.2419969141483307,0.7946276664733887,0.7946276664733887,1.0,1.0,-1.1068106889724731,0.4614920020103454,0.6453186869621277,0.2204774767160415,0.0,0.0,0.2989352345466614,41.65565490722656,25.0,0.8602152466773987,-7010.53515625,155.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4177551269531,305.5790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6484375,18000.0,0.0,0.0,0.1571502536535263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137059867382049,0.2137104123830795,-4.429876753420103e-06,0.0,0.0001594875211594,0.0,0.0,8.93575668334961,0.0,0.0,0.0,0.2896291017532348,4.0,0.0,1.0
735300,293.1702880859375,297.1499938964844,293.1499938964844,0.0923303291201591,-2147.396728515625,304.1520690917969,0.7476751208305359,0.1506423503160476,0.1367769539356231,293.54705810546875,297.1499938964844,293.1499938964844,0.0081519950181245,-571.9168090820312,300.9093017578125,0.5061300992965698,0.050000000745058,0.0486835055053234,293.1874389648437,297.1499938964844,293.1499938964844,0.1812984496355056,-2868.435791015625,304.1531677246094,0.8936780691146851,0.2600812017917633,0.1826877146959304,293.2214660644531,297.1499938964844,293.1499938964844,0.2527830898761749,-5054.94775390625,304.1583251953125,0.9818077683448792,0.3388229310512543,0.3218165338039398,293.2182922363281,297.1499938964844,293.1499938964844,0.0116655491292476,-3329.23974609375,303.09490966796875,0.5061300992965698,0.050000000745058,0.230933591723442,291.17010498046875,291.1499938964844,272.86395263671875,269.8373107910156,284.8981018066406,293.4976806640625,291.170166015625,1.0,0.2415966987609863,0.7945072650909424,0.7945072650909424,1.0,1.0,-1.10518479347229,0.4606646299362182,0.644520103931427,0.2203316688537597,0.0,0.0,0.2975701093673706,41.50166320800781,25.0,0.7268224954605103,-6984.51953125,154.63687133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187927246094,305.568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66796875,18000.0,0.0,0.0,0.1566030830144882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125952690839767,0.2125997096300125,-4.427271051099524e-06,0.0,0.0001589322200743,0.0,0.0,8.880637168884277,0.0,0.0,0.0,0.2894066572189331,4.0,0.0,1.0
735360,293.1705017089844,297.1499938964844,293.1499938964844,0.0920971855521202,-2143.04345703125,304.152099609375,0.7477043867111206,0.1503385603427887,0.136500597000122,293.5506896972656,297.1499938964844,293.1499938964844,0.0080518331378698,-567.2139892578125,300.8308410644531,0.5065100193023682,0.050000000745058,0.048678133636713,293.1864318847656,297.1499938964844,293.1499938964844,0.1810439974069595,-2865.2421875,304.1530456542969,0.8940004706382751,0.2598060667514801,0.1824877709150314,293.2213439941406,297.1499938964844,293.1499938964844,0.2519478797912597,-5041.712890625,304.1583251953125,0.9816739559173584,0.3379378914833069,0.320977121591568,293.21875,297.1499938964844,293.1499938964844,0.0116370236501097,-3325.18798828125,303.0819091796875,0.5065100193023682,0.050000000745058,0.2309081107378006,291.1702880859375,291.1499938964844,272.8844299316406,269.8558959960937,284.9123229980469,293.5025634765625,291.1703186035156,1.0,0.241200253367424,0.7943937182426453,0.7943937182426453,1.0,1.0,-1.1035685539245603,0.4598391354084015,0.6437294483184814,0.220197856426239,0.0,0.0,0.2961966693401336,41.34981918334961,25.0,0.6059125661849976,-6958.5283203125,153.9020538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4201965332031,305.557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.673828125,18000.0,0.0,0.0,0.1560497283935547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114823460578918,0.2114867717027664,-4.424667622515699e-06,0.0,0.0001583706325618,0.0,0.0,8.825531005859375,0.0,0.0,0.0,0.2891843318939209,4.0,0.0,1.0
735420,293.1709899902344,297.1499938964844,293.1499938964844,0.0916252881288528,-2134.23486328125,304.1521911621094,0.7477349638938904,0.1497229486703872,0.1359405517578125,293.55792236328125,297.1499938964844,293.1499938964844,0.0078534102067351,-557.7069091796875,300.6720275878906,0.5072639584541321,0.050000000745058,0.0486675798892974,293.1844482421875,297.1499938964844,293.1499938964844,0.1805668175220489,-2859.2529296875,304.15283203125,0.8946694731712341,0.2592893242835998,0.1821118891239166,293.2211303710937,297.1499938964844,293.1499938964844,0.2502863109111786,-5015.36083984375,304.1583251953125,0.9813901782035828,0.336173802614212,0.319303959608078,293.2196960449219,297.1499938964844,293.1499938964844,0.0115795591846108,-3317.000732421875,303.0554504394531,0.5072639584541321,0.050000000745058,0.2308580428361892,291.1705627441406,291.1499938964844,272.9252624511719,269.89324951171875,284.9409484863281,293.5124816894531,291.17059326171875,1.0,0.2404178231954574,0.7941665053367615,0.7941665053367615,1.0,1.0,-1.1003642082214355,0.4581919908523559,0.6421722173690796,0.2199623137712478,0.0,0.0,0.2934323847293854,41.05208969116211,25.0,0.4087525606155395,-6906.6640625,152.45680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237976074219,305.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.61328125,18000.0,0.0,0.0,0.1549253612756729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092569768428802,0.2092613875865936,-4.41948168372619e-06,0.0,0.0001572295441292,0.0,0.0,8.715709686279297,0.0,0.0,0.0,0.2887415885925293,4.0,0.0,1.0
735480,293.1709899902344,297.1499938964844,293.1499938964844,0.0916252881288528,-2134.23486328125,304.1521911621094,0.7477349638938904,0.1497229486703872,0.1359405517578125,293.55792236328125,297.1499938964844,293.1499938964844,0.0078534102067351,-557.7069091796875,300.6720275878906,0.5072639584541321,0.050000000745058,0.0486675798892974,293.1844482421875,297.1499938964844,293.1499938964844,0.1805668175220489,-2859.2529296875,304.15283203125,0.8946694731712341,0.2592893242835998,0.1821118891239166,293.2211303710937,297.1499938964844,293.1499938964844,0.2502863109111786,-5015.36083984375,304.1583251953125,0.9813901782035828,0.336173802614212,0.319303959608078,293.2196960449219,297.1499938964844,293.1499938964844,0.0115795591846108,-3317.000732421875,303.0554504394531,0.5072639584541321,0.050000000745058,0.2308580428361892,291.1705627441406,291.1499938964844,272.9252624511719,269.89324951171875,284.9409484863281,293.5124816894531,291.17059326171875,1.0,0.2404178231954574,0.7941665053367615,0.7941665053367615,1.0,1.0,-1.1003642082214355,0.4581919908523559,0.6421722173690796,0.2199623137712478,0.0,0.0,0.2934323847293854,41.05208969116211,25.0,0.4087525606155395,-6906.6640625,152.45680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237976074219,305.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.61328125,18000.0,0.0,0.0,0.1549253612756729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092569768428802,0.2092613875865936,-4.41948168372619e-06,0.0,0.0001572295441292,0.0,0.0,8.715709686279297,0.0,0.0,0.0,0.2887415885925293,4.0,0.0,1.0
735540,293.17144775390625,297.1499938964844,293.1499938964844,0.0911462679505348,-2125.2958984375,304.1522521972656,0.7477295398712158,0.1490969806909561,0.1353713870048523,293.5651550292969,297.1499938964844,293.1499938964844,0.0076576457358896,-548.0729370117188,300.5108337402344,0.5080100893974304,0.050000000745058,0.0486572794616222,293.1824645996094,297.1499938964844,293.1499938964844,0.1801298856735229,-2853.7685546875,304.1526184082031,0.895369291305542,0.2588156759738922,0.1817667782306671,293.2209167480469,297.1499938964844,293.1499938964844,0.2486370205879211,-4989.17138671875,304.1582946777344,0.9810861945152284,0.334418773651123,0.3176392614841461,293.22076416015625,297.1499938964844,293.1499938964844,0.0115216188132762,-3308.70703125,303.0284423828125,0.5080100893974304,0.050000000745058,0.2308091819286346,291.1707458496094,291.1499938964844,272.96588134765625,269.93072509765625,284.9697265625,293.5224609375,291.1707458496094,1.0,0.2396492511034011,0.7939393520355225,0.7939393520355225,1.0,1.0,-1.0971978902816772,0.456550121307373,0.6406477093696594,0.2197693735361099,0.0,0.0,0.2906515300273895,40.762115478515625,25.0,0.2616348266601562,-6854.98486328125,151.04351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281005859375,305.5166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.517578125,18000.0,0.0,0.0,0.1537784934043884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070389091968536,0.207043319940567,-4.414348950376734e-06,0.0,0.0001560656237415,0.0,0.0,8.606749534606934,0.0,0.0,0.0,0.2883026301860809,4.0,0.0,1.0
735600,293.17144775390625,297.1499938964844,293.1499938964844,0.0911462679505348,-2125.2958984375,304.1522521972656,0.7477295398712158,0.1490969806909561,0.1353713870048523,293.5651550292969,297.1499938964844,293.1499938964844,0.0076576457358896,-548.0729370117188,300.5108337402344,0.5080100893974304,0.050000000745058,0.0486572794616222,293.1824645996094,297.1499938964844,293.1499938964844,0.1801298856735229,-2853.7685546875,304.1526184082031,0.895369291305542,0.2588156759738922,0.1817667782306671,293.2209167480469,297.1499938964844,293.1499938964844,0.2486370205879211,-4989.17138671875,304.1582946777344,0.9810861945152284,0.334418773651123,0.3176392614841461,293.22076416015625,297.1499938964844,293.1499938964844,0.0115216188132762,-3308.70703125,303.0284423828125,0.5080100893974304,0.050000000745058,0.2308091819286346,291.1707458496094,291.1499938964844,272.96588134765625,269.93072509765625,284.9697265625,293.5224609375,291.1707458496094,1.0,0.2396492511034011,0.7939393520355225,0.7939393520355225,1.0,1.0,-1.0971978902816772,0.456550121307373,0.6406477093696594,0.2197693735361099,0.0,0.0,0.2906515300273895,40.762115478515625,25.0,0.2616348266601562,-6854.98486328125,151.04351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281005859375,305.5166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.517578125,18000.0,0.0,0.0,0.1537784934043884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070389091968536,0.207043319940567,-4.414348950376734e-06,0.0,0.0001560656237415,0.0,0.0,8.606749534606934,0.0,0.0,0.0,0.2883026301860809,4.0,0.0,1.0
735660,293.1719665527344,297.1499938964844,293.1499938964844,0.0906551778316497,-2116.13427734375,304.1523132324219,0.7476722598075867,0.1484457552433014,0.1347864270210266,293.5722961425781,297.1499938964844,293.1499938964844,0.0074645718559622,-538.3189697265625,300.3471984863281,0.5087453126907349,0.050000000745058,0.0486472658812999,293.1805725097656,297.1499938964844,293.1499938964844,0.1797328740358352,-2848.785888671875,304.15240478515625,0.8960933685302734,0.258383184671402,0.1814513355493545,293.2206420898437,297.1499938964844,293.1499938964844,0.2470029443502426,-4963.1923828125,304.15826416015625,0.9807584881782532,0.3326745331287384,0.3159846067428589,293.22186279296875,297.1499938964844,293.1499938964844,0.0114633319899439,-3300.3310546875,303.0008850097656,0.5087453126907349,0.050000000745058,0.2307616919279098,291.1708068847656,291.1499938964844,273.0063171386719,269.9682922363281,284.9979553222656,293.5312805175781,291.1707763671875,1.0,0.238894909620285,0.7937209010124207,0.7937209010124207,1.0,1.0,-1.0940622091293335,0.4549113810062408,0.6391507983207703,0.2196172326803207,0.0,0.0,0.2878738641738891,40.48065185546875,25.0,-0.0155023671686649,-6803.81591796875,149.6613006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4325866699219,305.4959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.36328125,18000.0,0.0,0.0,0.1526112407445907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048393934965133,0.2048438042402267,-4.409290340845473e-06,0.0,0.0001548809959786,0.0,0.0,8.499181747436523,0.0,0.0,0.0,0.2878696918487549,4.0,0.0,1.0
735720,293.1719665527344,297.1499938964844,293.1499938964844,0.0906551778316497,-2116.13427734375,304.1523132324219,0.7476722598075867,0.1484457552433014,0.1347864270210266,293.5722961425781,297.1499938964844,293.1499938964844,0.0074645718559622,-538.3189697265625,300.3471984863281,0.5087453126907349,0.050000000745058,0.0486472658812999,293.1805725097656,297.1499938964844,293.1499938964844,0.1797328740358352,-2848.785888671875,304.15240478515625,0.8960933685302734,0.258383184671402,0.1814513355493545,293.2206420898437,297.1499938964844,293.1499938964844,0.2470029443502426,-4963.1923828125,304.15826416015625,0.9807584881782532,0.3326745331287384,0.3159846067428589,293.22186279296875,297.1499938964844,293.1499938964844,0.0114633319899439,-3300.3310546875,303.0008850097656,0.5087453126907349,0.050000000745058,0.2307616919279098,291.1708068847656,291.1499938964844,273.0063171386719,269.9682922363281,284.9979553222656,293.5312805175781,291.1707763671875,1.0,0.238894909620285,0.7937209010124207,0.7937209010124207,1.0,1.0,-1.0940622091293335,0.4549113810062408,0.6391507983207703,0.2196172326803207,0.0,0.0,0.2878738641738891,40.48065185546875,25.0,-0.0155023671686649,-6803.81591796875,149.6613006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4325866699219,305.4959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.36328125,18000.0,0.0,0.0,0.1526112407445907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048393934965133,0.2048438042402267,-4.409290340845473e-06,0.0,0.0001548809959786,0.0,0.0,8.499181747436523,0.0,0.0,0.0,0.2878696918487549,4.0,0.0,1.0
735780,293.1731262207031,297.1499938964844,293.1499938964844,0.0900902301073074,-2105.59423828125,304.1524963378906,0.7473902106285095,0.1476560980081558,0.1341049969196319,293.579345703125,297.1499938964844,293.1499938964844,0.0072744628414511,-528.4761352539062,300.18133544921875,0.5094469785690308,0.050000000745058,0.0486378371715545,293.1787109375,297.1499938964844,293.1499938964844,0.1793785989284515,-2844.351806640625,304.1521911621094,0.8967956304550171,0.2579847276210785,0.1811607629060745,293.2203674316406,297.1499938964844,293.1499938964844,0.2453968673944473,-4937.64599609375,304.1581726074219,0.980371594429016,0.3309414386749267,0.3143407106399536,293.2229919433594,297.1499938964844,293.1499938964844,0.011405405588448,-3292.047119140625,302.9728088378906,0.5094469785690308,0.050000000745058,0.2307169735431671,291.17010498046875,291.1499938964844,273.04656982421875,270.00592041015625,285.0232849121094,293.5347900390625,291.1700134277344,1.0,0.2381529510021209,0.7935025095939636,0.7935025095939636,1.0,1.0,-1.0908575057983398,0.4532277286052704,0.6376297473907471,0.2194891721010208,0.0,0.0,0.2852309942245483,40.21402740478516,25.0,-0.8151838779449463,-6754.43701171875,148.2946014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43658447265625,305.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.798828125,18000.0,0.0,0.0,0.1514324694871902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027320563793182,0.2027364671230316,-4.4043899833923206e-06,0.0,0.0001536847121315,0.0,0.0,8.396414756774902,0.0,0.0,0.0,0.2874558269977569,4.0,0.0,1.0
735840,293.1731262207031,297.1499938964844,293.1499938964844,0.0900902301073074,-2105.59423828125,304.1524963378906,0.7473902106285095,0.1476560980081558,0.1341049969196319,293.579345703125,297.1499938964844,293.1499938964844,0.0072744628414511,-528.4761352539062,300.18133544921875,0.5094469785690308,0.050000000745058,0.0486378371715545,293.1787109375,297.1499938964844,293.1499938964844,0.1793785989284515,-2844.351806640625,304.1521911621094,0.8967956304550171,0.2579847276210785,0.1811607629060745,293.2203674316406,297.1499938964844,293.1499938964844,0.2453968673944473,-4937.64599609375,304.1581726074219,0.980371594429016,0.3309414386749267,0.3143407106399536,293.2229919433594,297.1499938964844,293.1499938964844,0.011405405588448,-3292.047119140625,302.9728088378906,0.5094469785690308,0.050000000745058,0.2307169735431671,291.17010498046875,291.1499938964844,273.04656982421875,270.00592041015625,285.0232849121094,293.5347900390625,291.1700134277344,1.0,0.2381529510021209,0.7935025095939636,0.7935025095939636,1.0,1.0,-1.0908575057983398,0.4532277286052704,0.6376297473907471,0.2194891721010208,0.0,0.0,0.2852309942245483,40.21402740478516,25.0,-0.8151838779449463,-6754.43701171875,148.2946014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43658447265625,305.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.798828125,18000.0,0.0,0.0,0.1514324694871902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027320563793182,0.2027364671230316,-4.4043899833923206e-06,0.0,0.0001536847121315,0.0,0.0,8.396414756774902,0.0,0.0,0.0,0.2874558269977569,4.0,0.0,1.0
735900,293.173828125,297.1499938964844,293.1499938964844,0.0897729843854904,-2099.67138671875,304.1526184082031,0.7471539974212646,0.1472282409667968,0.1337235271930694,293.5827941894531,297.1499938964844,293.1499938964844,0.0071804421022534,-523.5115966796875,300.0975952148437,0.5097833275794983,0.050000000745058,0.0486333630979061,293.1778259277344,297.1499938964844,293.1499938964844,0.1792120635509491,-2842.264892578125,304.152099609375,0.8971362113952637,0.2577992081642151,0.1810250878334045,293.22021484375,297.1499938964844,293.1499938964844,0.2445972561836242,-4924.9091796875,304.1581420898437,0.980153739452362,0.3300799131393432,0.3135235905647278,293.2235717773437,297.1499938964844,293.1499938964844,0.0113762412220239,-3287.845458984375,302.95855712890625,0.5097833275794983,0.050000000745058,0.2306957393884658,291.1698303222656,291.1499938964844,273.066650390625,270.0247497558594,285.0361328125,293.5367126464844,291.1697692871094,1.0,0.2377868443727493,0.7933933138847351,0.7933933138847351,1.0,1.0,-1.0892252922058103,0.4523673355579376,0.6368579268455505,0.2194329649209976,0.0,0.0,0.2839391529560089,40.086700439453125,25.0,-0.6840031147003174,-6730.3515625,147.6167755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380798339844,305.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5390625,18000.0,0.0,0.0,0.1508425772190094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017269879579544,0.2017313987016677,-4.402068952913396e-06,0.0,0.000153086046339,0.0,0.0,8.347566604614258,0.0,0.0,0.0,0.2872588336467743,4.0,0.0,1.0
735960,293.17449951171875,297.1499938964844,293.1499938964844,0.089445561170578,-2093.55859375,304.1527404785156,0.7468899488449097,0.1467910557985305,0.1333312541246414,293.5862121582031,297.1499938964844,293.1499938964844,0.0070870826020836,-518.5169067382812,300.0134582519531,0.5101152062416077,0.050000000745058,0.0486289709806442,293.1769104003906,297.1499938964844,293.1499938964844,0.1790515333414077,-2840.250732421875,304.1520080566406,0.8974783420562744,0.2576225399971008,0.1808956563472747,293.2200622558594,297.1499938964844,293.1499938964844,0.2437986880540847,-4912.17724609375,304.1581115722656,0.9799279570579528,0.3292217254638672,0.312709629535675,293.22418212890625,297.1499938964844,293.1499938964844,0.0113468803465366,-3283.587158203125,302.9442443847656,0.5101152062416077,0.050000000745058,0.2306749075651168,291.1697082519531,291.1499938964844,273.086669921875,270.0435791015625,285.04901123046875,293.5385437011719,291.1696472167969,1.0,0.2374237775802612,0.7932906746864319,0.7932906746864319,1.0,1.0,-1.0875920057296753,0.4515042901039123,0.6360876560211182,0.2193850427865982,0.0,0.0,0.2826416492462158,39.96174240112305,25.0,-0.5342068672180176,-6706.19970703125,146.9447479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,305.4557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4140625,18000.0,0.0,0.0,0.1502541899681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007249742746353,0.2007293701171875,-4.399794306664262e-06,0.0,0.0001524889084976,0.0,0.0,8.299023628234863,0.0,0.0,0.0,0.2870635688304901,4.0,0.0,1.0
736020,293.17584228515625,297.1499938964844,293.1499938964844,0.0887730717658996,-2081.009521484375,304.1529541015625,0.746305525302887,0.1458970308303833,0.1325267255306244,293.5928649902344,297.1499938964844,293.1499938964844,0.0069023678079247,-508.44775390625,299.84381103515625,0.5107695460319519,0.050000000745058,0.0486203953623771,293.1752014160156,297.1499938964844,293.1499938964844,0.1787513792514801,-2836.483642578125,304.15185546875,0.8981715440750122,0.2572922706604004,0.180653691291809,293.2197265625,297.1499938964844,293.1499938964844,0.2422119826078415,-4886.8515625,304.1580505371094,0.9794590473175048,0.327515572309494,0.311091274023056,293.225341796875,297.1499938964844,293.1499938964844,0.0112879052758216,-3274.98828125,302.9152526855469,0.5107695460319519,0.050000000745058,0.2306342273950576,291.1694641113281,291.1499938964844,273.1265869140625,270.0812072753906,285.0746765136719,293.5419921875,291.1694030761719,1.0,0.2367061823606491,0.7930854558944702,0.7930854558944702,1.0,1.0,-1.084334373474121,0.4497747123241424,0.634559690952301,0.2193130999803543,0.0,0.0,0.2800649404525757,39.71760559082031,25.0,-0.3977185785770416,-6657.95703125,145.6188201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44024658203125,305.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.197265625,18000.0,0.0,0.0,0.1490838974714279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987411826848983,0.1987455785274505,-4.395323685457697e-06,0.0,0.0001513011957285,0.0,0.0,8.203229904174805,0.0,0.0,0.0,0.2866789698600769,4.0,0.0,1.0
736080,293.17584228515625,297.1499938964844,293.1499938964844,0.0887730717658996,-2081.009521484375,304.1529541015625,0.746305525302887,0.1458970308303833,0.1325267255306244,293.5928649902344,297.1499938964844,293.1499938964844,0.0069023678079247,-508.44775390625,299.84381103515625,0.5107695460319519,0.050000000745058,0.0486203953623771,293.1752014160156,297.1499938964844,293.1499938964844,0.1787513792514801,-2836.483642578125,304.15185546875,0.8981715440750122,0.2572922706604004,0.180653691291809,293.2197265625,297.1499938964844,293.1499938964844,0.2422119826078415,-4886.8515625,304.1580505371094,0.9794590473175048,0.327515572309494,0.311091274023056,293.225341796875,297.1499938964844,293.1499938964844,0.0112879052758216,-3274.98828125,302.9152526855469,0.5107695460319519,0.050000000745058,0.2306342273950576,291.1694641113281,291.1499938964844,273.1265869140625,270.0812072753906,285.0746765136719,293.5419921875,291.1694030761719,1.0,0.2367061823606491,0.7930854558944702,0.7930854558944702,1.0,1.0,-1.084334373474121,0.4497747123241424,0.634559690952301,0.2193130999803543,0.0,0.0,0.2800649404525757,39.71760559082031,25.0,-0.3977185785770416,-6657.95703125,145.6188201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44024658203125,305.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.197265625,18000.0,0.0,0.0,0.1490838974714279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987411826848983,0.1987455785274505,-4.395323685457697e-06,0.0,0.0001513011957285,0.0,0.0,8.203229904174805,0.0,0.0,0.0,0.2866789698600769,4.0,0.0,1.0
736140,293.1771240234375,297.1499938964844,293.1499938964844,0.088082306087017,-2068.128173828125,304.1531066894531,0.745658278465271,0.1449818015098571,0.1317017078399658,293.5993347167969,297.1499938964844,293.1499938964844,0.0067204413935542,-498.2849426269531,299.67242431640625,0.5114123821258545,0.050000000745058,0.0486120656132698,293.1735534667969,297.1499938964844,293.1499938964844,0.1784775704145431,-2833.0458984375,304.1517028808594,0.8988762497901917,0.2569908797740936,0.1804327964782714,293.2193603515625,297.1499938964844,293.1499938964844,0.2406411170959472,-4861.74267578125,304.1579895019531,0.97897070646286,0.3258250653743744,0.3094874322414398,293.2265319824219,297.1499938964844,293.1499938964844,0.0112286359071731,-3266.285888671875,302.8858337402344,0.5114123821258545,0.050000000745058,0.2305947244167328,291.1692199707031,291.1499938964844,273.1663818359375,270.1187744140625,285.10028076171875,293.54510498046875,291.169189453125,1.0,0.2360003143548965,0.7928801774978638,0.7928801774978638,1.0,1.0,-1.081096649169922,0.4480444192886352,0.6330522894859314,0.2192728966474533,0.0,0.0,0.2775173485279083,39.48072052001953,25.0,-0.3252623677253723,-6610.07958984375,144.31814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4399108886719,305.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96875,18000.0,0.0,0.0,0.1479266732931137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967982202768325,0.1968026161193847,-4.390975391288521e-06,0.0,0.0001501267688581,0.0,0.0,8.109782218933105,0.0,0.0,0.0,0.2863040864467621,4.0,0.0,1.0
736200,293.1771240234375,297.1499938964844,293.1499938964844,0.088082306087017,-2068.128173828125,304.1531066894531,0.745658278465271,0.1449818015098571,0.1317017078399658,293.5993347167969,297.1499938964844,293.1499938964844,0.0067204413935542,-498.2849426269531,299.67242431640625,0.5114123821258545,0.050000000745058,0.0486120656132698,293.1735534667969,297.1499938964844,293.1499938964844,0.1784775704145431,-2833.0458984375,304.1517028808594,0.8988762497901917,0.2569908797740936,0.1804327964782714,293.2193603515625,297.1499938964844,293.1499938964844,0.2406411170959472,-4861.74267578125,304.1579895019531,0.97897070646286,0.3258250653743744,0.3094874322414398,293.2265319824219,297.1499938964844,293.1499938964844,0.0112286359071731,-3266.285888671875,302.8858337402344,0.5114123821258545,0.050000000745058,0.2305947244167328,291.1692199707031,291.1499938964844,273.1663818359375,270.1187744140625,285.10028076171875,293.54510498046875,291.169189453125,1.0,0.2360003143548965,0.7928801774978638,0.7928801774978638,1.0,1.0,-1.081096649169922,0.4480444192886352,0.6330522894859314,0.2192728966474533,0.0,0.0,0.2775173485279083,39.48072052001953,25.0,-0.3252623677253723,-6610.07958984375,144.31814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4399108886719,305.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96875,18000.0,0.0,0.0,0.1479266732931137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967982202768325,0.1968026161193847,-4.390975391288521e-06,0.0,0.0001501267688581,0.0,0.0,8.109782218933105,0.0,0.0,0.0,0.2863040864467621,4.0,0.0,1.0
736260,293.1783142089844,297.1499938964844,293.1499938964844,0.0873776525259018,-2054.99755859375,304.1532287597656,0.7449591755867004,0.144050195813179,0.1308612823486328,293.60552978515625,297.1499938964844,293.1499938964844,0.0065413070842623,-488.0369262695313,299.49951171875,0.5120452046394348,0.050000000745058,0.0486039631068706,293.1719665527344,297.1499938964844,293.1499938964844,0.1782266944646835,-2829.89404296875,304.15155029296875,0.8995903730392456,0.2567145228385925,0.180230051279068,293.21893310546875,297.1499938964844,293.1499938964844,0.2390876114368438,-4836.876953125,304.1579284667969,0.9784667491912842,0.3241516053676605,0.3078995048999786,293.22772216796875,297.1499938964844,293.1499938964844,0.0111691355705261,-3257.488525390625,302.85601806640625,0.5120452046394348,0.050000000745058,0.2305562794208526,291.16900634765625,291.1499938964844,273.2059936523437,270.15625,285.125732421875,293.5478515625,291.1689758300781,1.0,0.2353057265281677,0.7926893830299377,0.7926893830299377,1.0,1.0,-1.0778828859329224,0.4463174641132355,0.6315654516220093,0.2192642986774444,0.0,0.0,0.2749968469142914,39.250431060791016,25.0,-0.3041248917579651,-6562.5869140625,143.04237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.748046875,18000.0,0.0,0.0,0.1467868685722351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948936581611633,0.1948980391025543,-4.386745331430575e-06,0.0,0.0001489700080128,0.0,0.0,8.018545150756836,0.0,0.0,0.0,0.2859384417533874,4.0,0.0,1.0
736320,293.1783142089844,297.1499938964844,293.1499938964844,0.0873776525259018,-2054.99755859375,304.1532287597656,0.7449591755867004,0.144050195813179,0.1308612823486328,293.60552978515625,297.1499938964844,293.1499938964844,0.0065413070842623,-488.0369262695313,299.49951171875,0.5120452046394348,0.050000000745058,0.0486039631068706,293.1719665527344,297.1499938964844,293.1499938964844,0.1782266944646835,-2829.89404296875,304.15155029296875,0.8995903730392456,0.2567145228385925,0.180230051279068,293.21893310546875,297.1499938964844,293.1499938964844,0.2390876114368438,-4836.876953125,304.1579284667969,0.9784667491912842,0.3241516053676605,0.3078995048999786,293.22772216796875,297.1499938964844,293.1499938964844,0.0111691355705261,-3257.488525390625,302.85601806640625,0.5120452046394348,0.050000000745058,0.2305562794208526,291.16900634765625,291.1499938964844,273.2059936523437,270.15625,285.125732421875,293.5478515625,291.1689758300781,1.0,0.2353057265281677,0.7926893830299377,0.7926893830299377,1.0,1.0,-1.0778828859329224,0.4463174641132355,0.6315654516220093,0.2192642986774444,0.0,0.0,0.2749968469142914,39.250431060791016,25.0,-0.3041248917579651,-6562.5869140625,143.04237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.748046875,18000.0,0.0,0.0,0.1467868685722351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948936581611633,0.1948980391025543,-4.386745331430575e-06,0.0,0.0001489700080128,0.0,0.0,8.018545150756836,0.0,0.0,0.0,0.2859384417533874,4.0,0.0,1.0
736380,293.179443359375,297.1499938964844,293.1499938964844,0.086662083864212,-2041.67333984375,304.1533508300781,0.7442160844802856,0.1431056708097458,0.1300088316202163,293.61151123046875,297.1499938964844,293.1499938964844,0.0063650016672909,-477.7148132324219,299.3251953125,0.5126693844795227,0.050000000745058,0.0485960617661476,293.1705017089844,297.1499938964844,293.1499938964844,0.1779954731464386,-2826.988037109375,304.15142822265625,0.9003118872642517,0.2564593553543091,0.1800427585840225,293.218505859375,297.1499938964844,293.1499938964844,0.2375521659851074,-4812.2666015625,304.1578369140625,0.9779500961303712,0.3224956393241882,0.3063279390335083,293.2288818359375,297.1499938964844,293.1499938964844,0.0111094815656542,-3248.607421875,302.8258361816406,0.5126693844795227,0.050000000745058,0.2305187880992889,291.1687927246094,291.1499938964844,273.2454833984375,270.1935729980469,285.1510925292969,293.5502319335937,291.16876220703125,1.0,0.2346217185258865,0.7924985885620117,0.7924985885620117,1.0,1.0,-1.074694275856018,0.4445937871932983,0.6301005482673645,0.2192840129137039,0.0,0.0,0.2725044190883636,39.02611541748047,25.0,-0.2957635521888733,-6515.5400390625,141.79043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4354858398437,305.3695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5234375,18000.0,0.0,0.0,0.1456668674945831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930276304483413,0.1930320113897323,-4.3826294131577015e-06,0.0,0.0001478333579143,0.0,0.0,7.929494380950928,0.0,0.0,0.0,0.2855818569660187,4.0,0.0,1.0
736440,293.179443359375,297.1499938964844,293.1499938964844,0.086662083864212,-2041.67333984375,304.1533508300781,0.7442160844802856,0.1431056708097458,0.1300088316202163,293.61151123046875,297.1499938964844,293.1499938964844,0.0063650016672909,-477.7148132324219,299.3251953125,0.5126693844795227,0.050000000745058,0.0485960617661476,293.1705017089844,297.1499938964844,293.1499938964844,0.1779954731464386,-2826.988037109375,304.15142822265625,0.9003118872642517,0.2564593553543091,0.1800427585840225,293.218505859375,297.1499938964844,293.1499938964844,0.2375521659851074,-4812.2666015625,304.1578369140625,0.9779500961303712,0.3224956393241882,0.3063279390335083,293.2288818359375,297.1499938964844,293.1499938964844,0.0111094815656542,-3248.607421875,302.8258361816406,0.5126693844795227,0.050000000745058,0.2305187880992889,291.1687927246094,291.1499938964844,273.2454833984375,270.1935729980469,285.1510925292969,293.5502319335937,291.16876220703125,1.0,0.2346217185258865,0.7924985885620117,0.7924985885620117,1.0,1.0,-1.074694275856018,0.4445937871932983,0.6301005482673645,0.2192840129137039,0.0,0.0,0.2725044190883636,39.02611541748047,25.0,-0.2957635521888733,-6515.5400390625,141.79043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4354858398437,305.3695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5234375,18000.0,0.0,0.0,0.1456668674945831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930276304483413,0.1930320113897323,-4.3826294131577015e-06,0.0,0.0001478333579143,0.0,0.0,7.929494380950928,0.0,0.0,0.0,0.2855818569660187,4.0,0.0,1.0
736500,293.1799621582031,297.1499938964844,293.1499938964844,0.0863004699349403,-2034.9439697265625,304.1534118652344,0.7438281178474426,0.1426289975643158,0.1295784562826156,293.6143798828125,297.1499938964844,293.1499938964844,0.0062778396531939,-472.524658203125,299.23748779296875,0.5129777789115906,0.050000000745058,0.0485921874642372,293.1697692871094,297.1499938964844,293.1499938964844,0.1778870373964309,-2825.62451171875,304.1513671875,0.9006746411323547,0.2563394606113434,0.179954782128334,293.21826171875,297.1499938964844,293.1499938964844,0.2367919832468032,-4800.0693359375,304.1578063964844,0.9776872992515564,0.3216750919818878,0.3055491745471954,293.2294616699219,297.1499938964844,293.1499938964844,0.0110795814543962,-3244.132080078125,302.81060791015625,0.5129777789115906,0.050000000745058,0.2305004149675369,291.168701171875,291.1499938964844,273.26519775390625,270.2121887207031,285.1636962890625,293.5513000488281,291.1686706542969,1.0,0.2342839837074279,0.7924031615257263,0.7924031615257263,1.0,1.0,-1.073110818862915,0.4437340497970581,0.6293767690658569,0.219304010272026,0.0,0.0,0.2712689936161041,38.91628646850586,25.0,-0.2910819351673126,-6492.20166015625,141.17385864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4337158203125,305.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.421875,18000.0,0.0,0.0,0.1451158374547958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921093016862869,0.1921136826276779,-4.380617156130029e-06,0.0,0.0001472741278121,0.0,0.0,7.88579797744751,0.0,0.0,0.0,0.2854070365428924,4.0,0.0,1.0
736560,293.1804504394531,297.1499938964844,293.1499938964844,0.0859368667006492,-2028.180419921875,304.1534423828125,0.7434309124946594,0.1421501785516739,0.1291459798812866,293.6171569824219,297.1499938964844,293.1499938964844,0.0061913672834634,-467.3184509277344,299.1495056152344,0.5132840871810913,0.050000000745058,0.0485883615911006,293.1690979003906,297.1499938964844,293.1499938964844,0.1777825951576233,-2824.310546875,304.1513061523437,0.9010382294654846,0.256223976612091,0.1798699349164962,293.218017578125,297.1499938964844,293.1499938964844,0.2360366284847259,-4787.94091796875,304.1577453613281,0.9774218797683716,0.3208593726158142,0.3047748804092407,293.23004150390625,297.1499938964844,293.1499938964844,0.0110496524721384,-3239.63671875,302.7952880859375,0.5132840871810913,0.050000000745058,0.2304822653532028,291.1686096191406,291.1499938964844,273.28485107421875,270.2307434082031,285.1763000488281,293.55224609375,291.1685485839844,1.0,0.2339488714933395,0.7923136949539185,0.7923136949539185,1.0,1.0,-1.071534276008606,0.4428762793540954,0.6286579370498657,0.2193308472633361,0.0,0.0,0.2700402438640594,38.807861328125,25.0,-0.2878274023532867,-6468.9921875,140.5631561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4317321777344,305.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3203125,18000.0,0.0,0.0,0.1445706635713577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912000775337219,0.1912044584751129,-4.378630819701357e-06,0.0,0.0001467208494432,0.0,0.0,7.842613697052002,0.0,0.0,0.0,0.2852343320846557,4.0,0.0,1.0
736620,293.181396484375,297.1499938964844,293.1499938964844,0.0852045789361,-2014.567626953125,304.15350341796875,0.7426114082336426,0.1411868184804916,0.1282757818698883,293.62255859375,297.1499938964844,293.1499938964844,0.0060204230248928,-456.8584899902344,298.9726867675781,0.5138911008834839,0.050000000745058,0.0485808439552784,293.1678161621094,297.1499938964844,293.1499938964844,0.1775844395160675,-2821.816650390625,304.1512145996094,0.9017676115036012,0.2560046315193176,0.1797087639570236,293.2174987792969,297.1499938964844,293.1499938964844,0.2345402091741562,-4763.888671875,304.1576538085937,0.976884424686432,0.3192419409751892,0.3032395839691162,293.2311706542969,297.1499938964844,293.1499938964844,0.0109897265210747,-3230.58642578125,302.764404296875,0.5138911008834839,0.050000000745058,0.2304466068744659,291.1683959960937,291.1499938964844,273.3240966796875,270.2676696777344,285.20135498046875,293.5539245605469,291.1683654785156,1.0,0.2332860976457595,0.7921346426010132,0.7921346426010132,1.0,1.0,-1.06840181350708,0.441165417432785,0.6272364258766174,0.2194022983312606,0.0,0.0,0.2676012516021728,38.5949592590332,25.0,-0.2714767456054687,-6422.96533203125,139.3588104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272766113281,305.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.115234375,18000.0,0.0,0.0,0.1434977501630783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894079595804214,0.1894123256206512,-4.374735908641014e-06,0.0,0.0001456319732824,0.0,0.0,7.757726192474365,0.0,0.0,0.0,0.2848951518535614,4.0,0.0,1.0
736680,293.181396484375,297.1499938964844,293.1499938964844,0.0852045789361,-2014.567626953125,304.15350341796875,0.7426114082336426,0.1411868184804916,0.1282757818698883,293.62255859375,297.1499938964844,293.1499938964844,0.0060204230248928,-456.8584899902344,298.9726867675781,0.5138911008834839,0.050000000745058,0.0485808439552784,293.1678161621094,297.1499938964844,293.1499938964844,0.1775844395160675,-2821.816650390625,304.1512145996094,0.9017676115036012,0.2560046315193176,0.1797087639570236,293.2174987792969,297.1499938964844,293.1499938964844,0.2345402091741562,-4763.888671875,304.1576538085937,0.976884424686432,0.3192419409751892,0.3032395839691162,293.2311706542969,297.1499938964844,293.1499938964844,0.0109897265210747,-3230.58642578125,302.764404296875,0.5138911008834839,0.050000000745058,0.2304466068744659,291.1683959960937,291.1499938964844,273.3240966796875,270.2676696777344,285.20135498046875,293.5539245605469,291.1683654785156,1.0,0.2332860976457595,0.7921346426010132,0.7921346426010132,1.0,1.0,-1.06840181350708,0.441165417432785,0.6272364258766174,0.2194022983312606,0.0,0.0,0.2676012516021728,38.5949592590332,25.0,-0.2714767456054687,-6422.96533203125,139.3588104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272766113281,305.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.115234375,18000.0,0.0,0.0,0.1434977501630783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894079595804214,0.1894123256206512,-4.374735908641014e-06,0.0,0.0001456319732824,0.0,0.0,7.757726192474365,0.0,0.0,0.0,0.2848951518535614,4.0,0.0,1.0
736740,293.1822509765625,297.1499938964844,293.1499938964844,0.0844662934541702,-2000.856201171875,304.153564453125,0.74176025390625,0.1402173042297363,0.127399742603302,293.627685546875,297.1499938964844,293.1499938964844,0.0058521050959825,-446.3409423828125,298.7947692871094,0.5144903063774109,0.050000000745058,0.0485735014081001,293.1665954589844,297.1499938964844,293.1499938964844,0.1773993968963623,-2819.485595703125,304.151123046875,0.9024983048439026,0.2557994425296783,0.1795581430196762,293.2169494628906,297.1499938964844,293.1499938964844,0.2330633252859115,-4740.1171875,304.1575622558594,0.9763386845588684,0.3176441788673401,0.3017228543758392,293.2322998046875,297.1499938964844,293.1499938964844,0.0109297120943665,-3221.45458984375,302.73321533203125,0.5144903063774109,0.050000000745058,0.2304117679595947,291.168212890625,291.1499938964844,273.3632202148437,270.3043212890625,285.22625732421875,293.55523681640625,291.1681823730469,1.0,0.2326334118843078,0.7919556498527527,0.7919556498527527,1.0,1.0,-1.0652986764907837,0.4394620954990387,0.6258365511894226,0.2194956839084625,0.0,0.0,0.2651835978031158,38.38725280761719,25.0,-0.2404063940048217,-6377.47021484375,138.17726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223022460937,305.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9296875,18000.0,0.0,0.0,0.1424489915370941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876484751701355,0.1876528412103653,-4.370942406239919e-06,0.0,0.0001445676170988,0.0,0.0,7.674689292907715,0.0,0.0,0.0,0.284563660621643,4.0,0.0,1.0
