time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736800,293.1822509765625,297.1499938964844,293.1499938964844,0.0844662934541702,-2000.856201171875,304.153564453125,0.74176025390625,0.1402173042297363,0.127399742603302,293.627685546875,297.1499938964844,293.1499938964844,0.0058521050959825,-446.3409423828125,298.7947692871094,0.5144903063774109,0.050000000745058,0.0485735014081001,293.1665954589844,297.1499938964844,293.1499938964844,0.1773993968963623,-2819.485595703125,304.151123046875,0.9024983048439026,0.2557994425296783,0.1795581430196762,293.2169494628906,297.1499938964844,293.1499938964844,0.2330633252859115,-4740.1171875,304.1575622558594,0.9763386845588684,0.3176441788673401,0.3017228543758392,293.2322998046875,297.1499938964844,293.1499938964844,0.0109297120943665,-3221.45458984375,302.73321533203125,0.5144903063774109,0.050000000745058,0.2304117679595947,291.168212890625,291.1499938964844,273.3632202148437,270.3043212890625,285.22625732421875,293.55523681640625,291.1681823730469,1.0,0.2326334118843078,0.7919556498527527,0.7919556498527527,1.0,1.0,-1.0652986764907837,0.4394620954990387,0.6258365511894226,0.2194956839084625,0.0,0.0,0.2651835978031158,38.38725280761719,25.0,-0.2404063940048217,-6377.47021484375,138.17726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223022460937,305.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9296875,18000.0,0.0,0.0,0.1424489915370941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876484751701355,0.1876528412103653,-4.370942406239919e-06,0.0,0.0001445676170988,0.0,0.0,7.674689292907715,0.0,0.0,0.0,0.284563660621643,4.0,0.0,1.0
736860,293.1830139160156,297.1499938964844,293.1499938964844,0.0837236121296882,-1987.076904296875,304.15362548828125,0.7408808469772339,0.1392439007759094,0.1265197992324829,293.63250732421875,297.1499938964844,293.1499938964844,0.0056863133795559,-435.7699890136719,298.61590576171875,0.5150814652442932,0.050000000745058,0.0485663302242755,293.1654968261719,297.1499938964844,293.1499938964844,0.177223801612854,-2817.27099609375,304.1510314941406,0.9032264947891236,0.255603939294815,0.1794151365756988,293.21636962890625,297.1499938964844,293.1499938964844,0.231606438755989,-4716.6337890625,304.157470703125,0.9757852554321288,0.3160666823387146,0.3002251982688904,293.2333679199219,297.1499938964844,293.1499938964844,0.0108696287497878,-3212.242919921875,302.7016906738281,0.5150814652442932,0.050000000745058,0.2303777635097503,291.1680908203125,291.1499938964844,273.4022521972656,270.3406677246094,285.2510070800781,293.5562438964844,291.1680603027344,1.0,0.23199063539505,0.7917851209640503,0.7917851209640503,1.0,1.0,-1.06222403049469,0.4377676844596863,0.6244563460350037,0.2196092158555984,0.0,0.0,0.2627837061882019,38.18465423583984,25.0,-0.2049752324819564,-6332.505859375,137.01795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4169921875,305.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.765625,18000.0,0.0,0.0,0.14142407476902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859182715415954,0.1859226375818252,-4.367240308056353e-06,0.0,0.0001435274607501,0.0,0.0,7.593325614929199,0.0,0.0,0.0,0.2842392325401306,4.0,0.0,1.0
736920,293.1830139160156,297.1499938964844,293.1499938964844,0.0837236121296882,-1987.076904296875,304.15362548828125,0.7408808469772339,0.1392439007759094,0.1265197992324829,293.63250732421875,297.1499938964844,293.1499938964844,0.0056863133795559,-435.7699890136719,298.61590576171875,0.5150814652442932,0.050000000745058,0.0485663302242755,293.1654968261719,297.1499938964844,293.1499938964844,0.177223801612854,-2817.27099609375,304.1510314941406,0.9032264947891236,0.255603939294815,0.1794151365756988,293.21636962890625,297.1499938964844,293.1499938964844,0.231606438755989,-4716.6337890625,304.157470703125,0.9757852554321288,0.3160666823387146,0.3002251982688904,293.2333679199219,297.1499938964844,293.1499938964844,0.0108696287497878,-3212.242919921875,302.7016906738281,0.5150814652442932,0.050000000745058,0.2303777635097503,291.1680908203125,291.1499938964844,273.4022521972656,270.3406677246094,285.2510070800781,293.5562438964844,291.1680603027344,1.0,0.23199063539505,0.7917851209640503,0.7917851209640503,1.0,1.0,-1.06222403049469,0.4377676844596863,0.6244563460350037,0.2196092158555984,0.0,0.0,0.2627837061882019,38.18465423583984,25.0,-0.2049752324819564,-6332.505859375,137.01795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4169921875,305.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.765625,18000.0,0.0,0.0,0.14142407476902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859182715415954,0.1859226375818252,-4.367240308056353e-06,0.0,0.0001435274607501,0.0,0.0,7.593325614929199,0.0,0.0,0.0,0.2842392325401306,4.0,0.0,1.0
736980,293.1834411621094,297.1499938964844,293.1499938964844,0.0832765400409698,-1978.78955078125,304.1536560058594,0.740341067314148,0.138658806681633,0.1259907782077789,293.63525390625,297.1499938964844,293.1499938964844,0.0055880355648696,-429.4052734375,298.5081481933594,0.5154322981834412,0.050000000745058,0.0485621131956577,293.1648864746094,297.1499938964844,293.1499938964844,0.177122101187706,-2815.987060546875,304.1510009765625,0.9036635160446168,0.2554906010627746,0.1793322712182998,293.21600341796875,297.1499938964844,293.1499938964844,0.2307422459125518,-4702.6884765625,304.15740966796875,0.9754499793052672,0.3151302337646484,0.299336165189743,293.2340087890625,297.1499938964844,293.1499938964844,0.0108335558325052,-3206.6787109375,302.6826477050781,0.5154322981834412,0.050000000745058,0.230357751250267,291.1679992675781,291.1499938964844,273.4256286621094,270.3623046875,285.26580810546875,293.55670166015625,291.16796875,1.0,0.2316097617149353,0.791682779788971,0.791682779788971,1.0,1.0,-1.0603935718536377,0.4367555975914001,0.6236379742622375,0.2196857035160064,0.0,0.0,0.261350929737091,38.06548690795898,25.0,-0.18251733481884,-6305.7861328125,136.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41375732421875,305.2640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.677734375,18000.0,0.0,0.0,0.1408203244209289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848930716514587,0.1848974376916885,-4.365061158750905e-06,0.0,0.0001429147232556,0.0,0.0,7.545251369476318,0.0,0.0,0.0,0.2840476930141449,4.0,0.0,1.0
737040,293.1837158203125,297.1499938964844,293.1499938964844,0.0829780921339988,-1973.2603759765625,304.1536560058594,0.7399771809577942,0.1382685899734497,0.1256378889083862,293.6370544433594,297.1499938964844,293.1499938964844,0.0055229677818715,-425.1512145996094,298.4361572265625,0.5156649947166443,0.050000000745058,0.0485593266785144,293.1644897460937,297.1499938964844,293.1499938964844,0.1770554035902023,-2815.14453125,304.1509704589844,0.9039550423622132,0.2554162740707397,0.1792779415845871,293.2157592773437,297.1499938964844,293.1499938964844,0.2301696389913559,-4693.4423828125,304.1573791503906,0.9752252101898192,0.3145095705986023,0.2987468242645263,293.23443603515625,297.1499938964844,293.1499938964844,0.010809508152306,-3202.955078125,302.6698913574219,0.5156649947166443,0.050000000745058,0.230344533920288,291.16796875,291.1499938964844,273.441162109375,270.3766784667969,285.2756042480469,293.55694580078125,291.1679382324219,1.0,0.2313574850559234,0.7916145920753479,0.7916145920753479,1.0,1.0,-1.0591782331466677,0.4360824525356293,0.6230958104133606,0.2197395861148834,0.0,0.0,0.2603978216648102,37.98687744140625,25.0,-0.1669413596391677,-6288.0703125,135.88026428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115905761719,305.2547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.61328125,18000.0,0.0,0.0,0.1404215693473816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842142194509506,0.1842185854911804,-4.363621428637998e-06,0.0,0.0001425100344931,0.0,0.0,7.513470649719238,0.0,0.0,0.0,0.2839211523532867,4.0,0.0,1.0
737100,293.1840209960937,297.1499938964844,293.1499938964844,0.0826046392321586,-1966.3453369140625,304.1536560058594,0.7395169734954834,0.1377807110548019,0.1251966655254364,293.63922119140625,297.1499938964844,293.1499938964844,0.0054421979002654,-419.8263854980469,298.3459777832031,0.515953779220581,0.050000000745058,0.048555888235569,293.1640319824219,297.1499938964844,293.1499938964844,0.1769735515117645,-2814.10986328125,304.15093994140625,0.904318869113922,0.2553248107433319,0.1792112439870834,293.2154235839844,297.1499938964844,293.1499938964844,0.229459211230278,-4681.96337890625,304.1573181152344,0.9749431014060974,0.313739150762558,0.2980153262615204,293.2349548339844,297.1499938964844,293.1499938964844,0.0107794357463717,-3198.28271484375,302.65386962890625,0.515953779220581,0.050000000745058,0.2303282171487808,291.1679077148437,291.1499938964844,273.4606018066406,270.39453125,285.287841796875,293.5571594238281,291.1678771972656,1.0,0.2310446053743362,0.7915292978286743,0.7915292978286743,1.0,1.0,-1.0576670169830322,0.4352439343929291,0.6224230527877808,0.2198104113340377,0.0,0.0,0.2592092156410217,37.889793395996094,25.0,-0.1497133374214172,-6266.05517578125,135.3196563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408935546875,305.2432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.548828125,18000.0,0.0,0.0,0.1399285495281219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183371216058731,0.1833755671977996,-4.3618420022539794e-06,0.0,0.0001420096959918,0.0,0.0,7.474068641662598,0.0,0.0,0.0,0.2837643325328827,4.0,0.0,1.0
737160,293.1842956542969,297.1499938964844,293.1499938964844,0.0822314172983169,-1959.4390869140625,304.1536865234375,0.739052951335907,0.1372952312231063,0.1247560605406761,293.64129638671875,297.1499938964844,293.1499938964844,0.0053619989193975,-414.4910888671875,298.255615234375,0.5162407755851746,0.050000000745058,0.0485524870455265,293.1636047363281,297.1499938964844,293.1499938964844,0.1768923252820968,-2813.08251953125,304.1509094238281,0.9046813249588012,0.2552323341369629,0.1791449934244156,293.2151184082031,297.1499938964844,293.1499938964844,0.2287538945674896,-4670.55859375,304.15728759765625,0.9746596813201904,0.3129739463329315,0.2972886860370636,293.2354431152344,297.1499938964844,293.1499938964844,0.0107493642717599,-3193.593017578125,302.6377868652344,0.5162407755851746,0.050000000745058,0.230312094092369,291.1678771972656,291.1499938964844,273.4800109863281,270.4122619628906,285.3000183105469,293.5572814941406,291.1678466796875,1.0,0.2307340055704116,0.791452169418335,0.791452169418335,1.0,1.0,-1.0561631917953491,0.4344089031219482,0.6217542290687561,0.2198852002620697,0.0,0.0,0.2580231726169586,37.79381942749024,25.0,-0.1376723498106002,-6244.17529296875,134.7642364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4062805175781,305.2318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.48046875,18000.0,0.0,0.0,0.1394403725862503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825337409973144,0.1825381070375442,-4.360079856269294e-06,0.0,0.000141514246934,0.0,0.0,7.434990406036377,0.0,0.0,0.0,0.2836088836193084,4.0,0.0,1.0
737220,293.1843566894531,297.1499938964844,293.1499938964844,0.0815298855304718,-1946.4794921875,304.15362548828125,0.7382165789604187,0.136413425207138,0.123929962515831,293.645263671875,297.1499938964844,293.1499938964844,0.0052032992243766,-403.7940979003906,298.07440185546875,0.5168129801750183,0.050000000745058,0.0485457517206668,293.16326904296875,297.1499938964844,293.1499938964844,0.1766814738512039,-2810.39599609375,304.1509704589844,0.90533047914505,0.2549576461315155,0.1789708286523819,293.2144470214844,297.1499938964844,293.1499938964844,0.2273587435483932,-4647.9775390625,304.1571655273437,0.9740950465202332,0.3114586770534515,0.2958497703075409,293.2364501953125,297.1499938964844,293.1499938964844,0.0106892408803105,-3184.1650390625,302.6054077148437,0.5168129801750183,0.050000000745058,0.2302801460027694,291.1677551269531,291.1499938964844,273.5187683105469,270.44744873046875,285.3241577148437,293.5572509765625,291.1677551269531,1.0,0.2301194816827774,0.7912979125976562,0.7912979125976562,1.0,1.0,-1.0531891584396362,0.4327531456947326,0.6204360723495483,0.2200449109077453,0.0,0.0,0.2556610703468323,37.60416412353516,25.0,-0.1445725709199905,-6200.87451171875,133.6699676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40118408203125,305.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.33984375,18000.0,0.0,0.0,0.1384772956371307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808761060237884,0.180880457162857,-4.356606041255873e-06,0.0,0.0001405368529958,0.0,0.0,7.357828140258789,0.0,0.0,0.0,0.2833022177219391,4.0,0.0,1.0
737280,293.1843566894531,297.1499938964844,293.1499938964844,0.0815298855304718,-1946.4794921875,304.15362548828125,0.7382165789604187,0.136413425207138,0.123929962515831,293.645263671875,297.1499938964844,293.1499938964844,0.0052032992243766,-403.7940979003906,298.07440185546875,0.5168129801750183,0.050000000745058,0.0485457517206668,293.16326904296875,297.1499938964844,293.1499938964844,0.1766814738512039,-2810.39599609375,304.1509704589844,0.90533047914505,0.2549576461315155,0.1789708286523819,293.2144470214844,297.1499938964844,293.1499938964844,0.2273587435483932,-4647.9775390625,304.1571655273437,0.9740950465202332,0.3114586770534515,0.2958497703075409,293.2364501953125,297.1499938964844,293.1499938964844,0.0106892408803105,-3184.1650390625,302.6054077148437,0.5168129801750183,0.050000000745058,0.2302801460027694,291.1677551269531,291.1499938964844,273.5187683105469,270.44744873046875,285.3241577148437,293.5572509765625,291.1677551269531,1.0,0.2301194816827774,0.7912979125976562,0.7912979125976562,1.0,1.0,-1.0531891584396362,0.4327531456947326,0.6204360723495483,0.2200449109077453,0.0,0.0,0.2556610703468323,37.60416412353516,25.0,-0.1445725709199905,-6200.87451171875,133.6699676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40118408203125,305.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.33984375,18000.0,0.0,0.0,0.1384772956371307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808761060237884,0.180880457162857,-4.356606041255873e-06,0.0,0.0001405368529958,0.0,0.0,7.357828140258789,0.0,0.0,0.0,0.2833022177219391,4.0,0.0,1.0
737340,293.1840515136719,297.1499938964844,293.1499938964844,0.0808961167931556,-1934.7955322265625,304.1534729003906,0.7375170588493347,0.1356035023927688,0.1231857165694236,293.64898681640625,297.1499938964844,293.1499938964844,0.0050468300469219,-393.0691223144531,297.892578125,0.5173813104629517,0.050000000745058,0.0485391318798065,293.1633605957031,297.1499938964844,293.1499938964844,0.176390141248703,-2806.669677734375,304.151123046875,0.905851185321808,0.2546024322509765,0.1787287145853042,293.2137756347656,297.1499938964844,293.1499938964844,0.2259850054979324,-4625.71337890625,304.1570739746094,0.9735314846038818,0.3099645376205444,0.2944307625293731,293.2374267578125,297.1499938964844,293.1499938964844,0.010629154741764,-3174.67431640625,302.57275390625,0.5173813104629517,0.050000000745058,0.230248749256134,291.16766357421875,291.1499938964844,273.55743408203125,270.4821472167969,285.3480529785156,293.556884765625,291.1676330566406,1.0,0.2295139878988266,0.7911436557769775,0.7911436557769775,1.0,1.0,-1.050256609916687,0.4311152696609497,0.6191413402557373,0.2202154248952865,0.0,0.0,0.2533159255981445,37.41793441772461,25.0,-0.1514902561903,-6158.23828125,132.59732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1953125,18000.0,0.0,0.0,0.1375312507152557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792443990707397,0.1792487502098083,-4.353207259555347e-06,0.0,0.000139576732181,0.0,0.0,7.282115936279297,0.0,0.0,0.0,0.2830015420913696,4.0,0.0,1.0
737400,293.1840515136719,297.1499938964844,293.1499938964844,0.0808961167931556,-1934.7955322265625,304.1534729003906,0.7375170588493347,0.1356035023927688,0.1231857165694236,293.64898681640625,297.1499938964844,293.1499938964844,0.0050468300469219,-393.0691223144531,297.892578125,0.5173813104629517,0.050000000745058,0.0485391318798065,293.1633605957031,297.1499938964844,293.1499938964844,0.176390141248703,-2806.669677734375,304.151123046875,0.905851185321808,0.2546024322509765,0.1787287145853042,293.2137756347656,297.1499938964844,293.1499938964844,0.2259850054979324,-4625.71337890625,304.1570739746094,0.9735314846038818,0.3099645376205444,0.2944307625293731,293.2374267578125,297.1499938964844,293.1499938964844,0.010629154741764,-3174.67431640625,302.57275390625,0.5173813104629517,0.050000000745058,0.230248749256134,291.16766357421875,291.1499938964844,273.55743408203125,270.4821472167969,285.3480529785156,293.556884765625,291.1676330566406,1.0,0.2295139878988266,0.7911436557769775,0.7911436557769775,1.0,1.0,-1.050256609916687,0.4311152696609497,0.6191413402557373,0.2202154248952865,0.0,0.0,0.2533159255981445,37.41793441772461,25.0,-0.1514902561903,-6158.23828125,132.59732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1953125,18000.0,0.0,0.0,0.1375312507152557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792443990707397,0.1792487502098083,-4.353207259555347e-06,0.0,0.000139576732181,0.0,0.0,7.282115936279297,0.0,0.0,0.0,0.2830015420913696,4.0,0.0,1.0
737460,293.1836853027344,297.1499938964844,293.1499938964844,0.0802838653326034,-1923.5194091796875,304.1533508300781,0.7368460297584534,0.1348143070936203,0.1224675625562667,293.6523742675781,297.1499938964844,293.1499938964844,0.0048924437724053,-382.31683349609375,297.71026611328125,0.5179404616355896,0.050000000745058,0.0485326796770095,293.16357421875,297.1499938964844,293.1499938964844,0.176065444946289,-2802.518798828125,304.1513061523437,0.9063071608543396,0.254217654466629,0.1784600615501403,293.21307373046875,297.1499938964844,293.1499938964844,0.2246326953172683,-4603.7666015625,304.156982421875,0.9729622602462769,0.308492511510849,0.2930326461791992,293.2383728027344,297.1499938964844,293.1499938964844,0.0105690816417336,-3165.11181640625,302.5398254394531,0.5179404616355896,0.050000000745058,0.2302181422710418,291.1675720214844,291.1499938964844,273.5960388183594,270.51629638671875,285.37176513671875,293.55621337890625,291.16754150390625,1.0,0.2289176285266876,0.7909961342811584,0.7909961342811584,1.0,1.0,-1.0473498106002808,0.4294894635677337,0.6178603768348694,0.2203924059867859,0.0,0.0,0.2509811222553253,37.23633575439453,25.0,-0.1201239451766014,-6116.19384765625,131.54429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3918151855469,305.1641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0703125,18000.0,0.0,0.0,0.1366012841463089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776356995105743,0.1776400357484817,-4.349881237430964e-06,0.0,0.000138632938615,0.0,0.0,7.207714080810547,0.0,0.0,0.0,0.2827063798904419,4.0,0.0,1.0
737520,293.1836853027344,297.1499938964844,293.1499938964844,0.0802838653326034,-1923.5194091796875,304.1533508300781,0.7368460297584534,0.1348143070936203,0.1224675625562667,293.6523742675781,297.1499938964844,293.1499938964844,0.0048924437724053,-382.31683349609375,297.71026611328125,0.5179404616355896,0.050000000745058,0.0485326796770095,293.16357421875,297.1499938964844,293.1499938964844,0.176065444946289,-2802.518798828125,304.1513061523437,0.9063071608543396,0.254217654466629,0.1784600615501403,293.21307373046875,297.1499938964844,293.1499938964844,0.2246326953172683,-4603.7666015625,304.156982421875,0.9729622602462769,0.308492511510849,0.2930326461791992,293.2383728027344,297.1499938964844,293.1499938964844,0.0105690816417336,-3165.11181640625,302.5398254394531,0.5179404616355896,0.050000000745058,0.2302181422710418,291.1675720214844,291.1499938964844,273.5960388183594,270.51629638671875,285.37176513671875,293.55621337890625,291.16754150390625,1.0,0.2289176285266876,0.7909961342811584,0.7909961342811584,1.0,1.0,-1.0473498106002808,0.4294894635677337,0.6178603768348694,0.2203924059867859,0.0,0.0,0.2509811222553253,37.23633575439453,25.0,-0.1201239451766014,-6116.19384765625,131.54429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3918151855469,305.1641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0703125,18000.0,0.0,0.0,0.1366012841463089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776356995105743,0.1776400357484817,-4.349881237430964e-06,0.0,0.000138632938615,0.0,0.0,7.207714080810547,0.0,0.0,0.0,0.2827063798904419,4.0,0.0,1.0
737580,293.1833190917969,297.1499938964844,293.1499938964844,0.0796808749437332,-1912.424072265625,304.1532287597656,0.7361770272254944,0.1340368837118148,0.1217609271407127,293.655517578125,297.1499938964844,293.1499938964844,0.0047401152551174,-371.5470886230469,297.527587890625,0.5184906125068665,0.050000000745058,0.0485263913869857,293.16387939453125,297.1499938964844,293.1499938964844,0.1757224351167678,-2798.1376953125,304.15142822265625,0.9067203998565674,0.2538134455680847,0.1781774312257766,293.2123413085937,297.1499938964844,293.1499938964844,0.2233007997274398,-4582.12158203125,304.1568603515625,0.9723868370056152,0.3070414364337921,0.2916544079780578,293.2392883300781,297.1499938964844,293.1499938964844,0.010509081184864,-3155.486328125,302.50665283203125,0.5184906125068665,0.050000000745058,0.2301883101463318,291.1675109863281,291.1499938964844,273.6346130371094,270.5498962402344,285.3952331542969,293.5552673339844,291.16748046875,1.0,0.2283297181129455,0.7908485531806946,0.7908485531806946,1.0,1.0,-1.0444650650024414,0.4278742969036102,0.6165907382965088,0.2205720543861389,0.0,0.0,0.2486521005630493,37.05914306640625,25.0,-0.0863871127367019,-6074.65625,130.50938415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876342773437,305.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.95703125,18000.0,0.0,0.0,0.1356847733259201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760454028844833,0.1760497540235519,-4.346615696704248e-06,0.0,0.0001377027947455,0.0,0.0,7.134396076202393,0.0,0.0,0.0,0.2824158668518066,4.0,0.0,1.0
737640,293.1833190917969,297.1499938964844,293.1499938964844,0.0796808749437332,-1912.424072265625,304.1532287597656,0.7361770272254944,0.1340368837118148,0.1217609271407127,293.655517578125,297.1499938964844,293.1499938964844,0.0047401152551174,-371.5470886230469,297.527587890625,0.5184906125068665,0.050000000745058,0.0485263913869857,293.16387939453125,297.1499938964844,293.1499938964844,0.1757224351167678,-2798.1376953125,304.15142822265625,0.9067203998565674,0.2538134455680847,0.1781774312257766,293.2123413085937,297.1499938964844,293.1499938964844,0.2233007997274398,-4582.12158203125,304.1568603515625,0.9723868370056152,0.3070414364337921,0.2916544079780578,293.2392883300781,297.1499938964844,293.1499938964844,0.010509081184864,-3155.486328125,302.50665283203125,0.5184906125068665,0.050000000745058,0.2301883101463318,291.1675109863281,291.1499938964844,273.6346130371094,270.5498962402344,285.3952331542969,293.5552673339844,291.16748046875,1.0,0.2283297181129455,0.7908485531806946,0.7908485531806946,1.0,1.0,-1.0444650650024414,0.4278742969036102,0.6165907382965088,0.2205720543861389,0.0,0.0,0.2486521005630493,37.05914306640625,25.0,-0.0863871127367019,-6074.65625,130.50938415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876342773437,305.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.95703125,18000.0,0.0,0.0,0.1356847733259201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760454028844833,0.1760497540235519,-4.346615696704248e-06,0.0,0.0001377027947455,0.0,0.0,7.134396076202393,0.0,0.0,0.0,0.2824158668518066,4.0,0.0,1.0
737700,293.1831359863281,297.1499938964844,293.1499938964844,0.07938252389431,-1906.9385986328125,304.1531982421875,0.7358424663543701,0.1336524784564972,0.1214115694165229,293.656982421875,297.1499938964844,293.1499938964844,0.0046647279523313,-366.1598205566406,297.4361267089844,0.5187620520591736,0.050000000745058,0.0485233105719089,293.1640625,297.1499938964844,293.1499938964844,0.175544187426567,-2795.861572265625,304.1514892578125,0.9069104194641112,0.2536036074161529,0.1780308932065963,293.21197509765625,297.1499938964844,293.1499938964844,0.2226427942514419,-4571.41748046875,304.1568298339844,0.9720968008041382,0.3063239753246307,0.2909729778766632,293.23974609375,297.1499938964844,293.1499938964844,0.0104791168123483,-3150.65185546875,302.4899597167969,0.5187620520591736,0.050000000745058,0.2301736921072006,291.16748046875,291.1499938964844,273.65386962890625,270.56646728515625,285.4068908691406,293.5546569824219,291.1674499511719,1.0,0.22803895175457,0.7907747626304626,0.7907747626304626,1.0,1.0,-1.043030858039856,0.4270710051059723,0.6159598231315613,0.2206619530916214,0.0,0.0,0.2474892884492874,36.97221755981445,25.0,-0.072983793914318,-6054.07470703125,129.99868774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857116699219,305.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.908203125,18000.0,0.0,0.0,0.1352311819791793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752567291259765,0.1752610802650451,-4.345005436334759e-06,0.0,0.0001372424594592,0.0,0.0,7.0981221199035645,0.0,0.0,0.0,0.2822722196578979,4.0,0.0,1.0
737760,293.18292236328125,297.1499938964844,293.1499938964844,0.0790863782167434,-1901.4964599609373,304.15313720703125,0.7355077862739563,0.1332711726427078,0.1210649460554122,293.6583557128906,297.1499938964844,293.1499938964844,0.004589726217091,-360.763427734375,297.3446044921875,0.5190308690071106,0.050000000745058,0.0485202744603157,293.16424560546875,297.1499938964844,293.1499938964844,0.1753611415624618,-2793.52490234375,304.15155029296875,0.907088339328766,0.2533883154392242,0.1778805553913116,293.21160888671875,297.1499938964844,293.1499938964844,0.2219902724027633,-4560.79541015625,304.1567687988281,0.971805214881897,0.3056122362613678,0.2902968823909759,293.2402038574219,297.1499938964844,293.1499938964844,0.0104491664096713,-3145.80126953125,302.4732360839844,0.5190308690071106,0.050000000745058,0.2301592826843261,291.1674499511719,291.1499938964844,273.6731262207031,270.5828552246094,285.4184875488281,293.55401611328125,291.1674499511719,1.0,0.2277503609657287,0.7907061576843262,0.7907061576843262,1.0,1.0,-1.0416020154953003,0.4262710511684418,0.6153308749198914,0.2207520604133606,0.0,0.0,0.246327593922615,36.88643646240234,25.0,-0.063658982515335,-6033.61669921875,129.49249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3838806152344,305.1202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.857421875,18000.0,0.0,0.0,0.1347805112600326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174472227692604,0.1744765788316726,-4.343407908891095e-06,0.0,0.0001367850927636,0.0,0.0,7.062094211578369,0.0,0.0,0.0,0.2821296751499176,4.0,0.0,1.0
737820,293.1825256347656,297.1499938964844,293.1499938964844,0.0785005986690521,-1890.7415771484373,304.153076171875,0.7348386645317078,0.1325175464153289,0.1203800216317176,293.6610107421875,297.1499938964844,293.1499938964844,0.0044409367255866,-349.95281982421875,297.1611022949219,0.5195605754852295,0.050000000745058,0.0485143288969993,293.1646728515625,297.1499938964844,293.1499938964844,0.1749798953533172,-2788.658447265625,304.15167236328125,0.9074066281318665,0.2529398798942566,0.1775678843259811,293.2108459472656,297.1499938964844,293.1499938964844,0.2207018584012985,-4539.80126953125,304.1566772460937,0.9712175726890564,0.3042057752609253,0.2889609038829803,293.2410583496094,297.1499938964844,293.1499938964844,0.0103893484920263,-3136.0576171875,302.4395751953125,0.5195605754852295,0.050000000745058,0.2301310747861862,291.1674194335937,291.1499938964844,273.7115783691406,270.6151733398437,285.4415588378906,293.5526123046875,291.1674194335937,1.0,0.2271796315908432,0.7905688881874084,0.7905688881874084,1.0,1.0,-1.0387604236602783,0.4246807098388672,0.6140796542167664,0.2209297269582748,0.0,0.0,0.244005873799324,36.71823501586914,25.0,-0.0368604436516761,-5993.048828125,128.49343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804931640625,305.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7734375,18000.0,0.0,0.0,0.1338870376348495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729151010513305,0.1729194372892379,-4.340255145507399e-06,0.0,0.0001358783338218,0.0,0.0,6.990749359130859,0.0,0.0,0.0,0.2818475365638733,4.0,0.0,1.0
737880,293.1825256347656,297.1499938964844,293.1499938964844,0.0785005986690521,-1890.7415771484373,304.153076171875,0.7348386645317078,0.1325175464153289,0.1203800216317176,293.6610107421875,297.1499938964844,293.1499938964844,0.0044409367255866,-349.95281982421875,297.1611022949219,0.5195605754852295,0.050000000745058,0.0485143288969993,293.1646728515625,297.1499938964844,293.1499938964844,0.1749798953533172,-2788.658447265625,304.15167236328125,0.9074066281318665,0.2529398798942566,0.1775678843259811,293.2108459472656,297.1499938964844,293.1499938964844,0.2207018584012985,-4539.80126953125,304.1566772460937,0.9712175726890564,0.3042057752609253,0.2889609038829803,293.2410583496094,297.1499938964844,293.1499938964844,0.0103893484920263,-3136.0576171875,302.4395751953125,0.5195605754852295,0.050000000745058,0.2301310747861862,291.1674194335937,291.1499938964844,273.7115783691406,270.6151733398437,285.4415588378906,293.5526123046875,291.1674194335937,1.0,0.2271796315908432,0.7905688881874084,0.7905688881874084,1.0,1.0,-1.0387604236602783,0.4246807098388672,0.6140796542167664,0.2209297269582748,0.0,0.0,0.244005873799324,36.71823501586914,25.0,-0.0368604436516761,-5993.048828125,128.49343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804931640625,305.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7734375,18000.0,0.0,0.0,0.1338870376348495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729151010513305,0.1729194372892379,-4.340255145507399e-06,0.0,0.0001358783338218,0.0,0.0,6.990749359130859,0.0,0.0,0.0,0.2818475365638733,4.0,0.0,1.0
737940,293.18212890625,297.1499938964844,293.1499938964844,0.0779220089316368,-1880.1314697265625,304.15301513671875,0.7341678142547607,0.1317740529775619,0.1197044476866722,293.6635437011719,297.1499938964844,293.1499938964844,0.0042935209348797,-339.1094970703125,296.97711181640625,0.5200806856155396,0.050000000745058,0.0485085397958755,293.1651611328125,297.1499938964844,293.1499938964844,0.174579232931137,-2783.54296875,304.1517639160156,0.907676875591278,0.2524681687355041,0.1772397756576538,293.2100830078125,297.1499938964844,293.1499938964844,0.2194326072931289,-4519.0927734375,304.15655517578125,0.9706228375434875,0.3028190732002258,0.287643700838089,293.2419128417969,297.1499938964844,293.1499938964844,0.0103296460583806,-3126.2568359375,302.4056701660156,0.5200806856155396,0.050000000745058,0.2301036268472671,291.1674194335937,291.1499938964844,273.75,270.64678955078125,285.46453857421875,293.5511474609375,291.1674194335937,1.0,0.2266162782907486,0.7904316186904907,0.7904316186904907,1.0,1.0,-1.0359348058700562,0.4231008291244507,0.6128340363502502,0.2211018204689026,0.0,0.0,0.2416823953390121,36.5540885925293,25.0,-0.0014752863207831,-5952.8642578125,127.5099868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3774719238281,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.67578125,18000.0,0.0,0.0,0.1330016702413559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713709980249405,0.1713753342628479,-4.337143764132634e-06,0.0,0.0001349797821603,0.0,0.0,6.920206069946289,0.0,0.0,0.0,0.2815689742565155,4.0,0.0,1.0
738000,293.18212890625,297.1499938964844,293.1499938964844,0.0779220089316368,-1880.1314697265625,304.15301513671875,0.7341678142547607,0.1317740529775619,0.1197044476866722,293.6635437011719,297.1499938964844,293.1499938964844,0.0042935209348797,-339.1094970703125,296.97711181640625,0.5200806856155396,0.050000000745058,0.0485085397958755,293.1651611328125,297.1499938964844,293.1499938964844,0.174579232931137,-2783.54296875,304.1517639160156,0.907676875591278,0.2524681687355041,0.1772397756576538,293.2100830078125,297.1499938964844,293.1499938964844,0.2194326072931289,-4519.0927734375,304.15655517578125,0.9706228375434875,0.3028190732002258,0.287643700838089,293.2419128417969,297.1499938964844,293.1499938964844,0.0103296460583806,-3126.2568359375,302.4056701660156,0.5200806856155396,0.050000000745058,0.2301036268472671,291.1674194335937,291.1499938964844,273.75,270.64678955078125,285.46453857421875,293.5511474609375,291.1674194335937,1.0,0.2266162782907486,0.7904316186904907,0.7904316186904907,1.0,1.0,-1.0359348058700562,0.4231008291244507,0.6128340363502502,0.2211018204689026,0.0,0.0,0.2416823953390121,36.5540885925293,25.0,-0.0014752863207831,-5952.8642578125,127.5099868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3774719238281,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.67578125,18000.0,0.0,0.0,0.1330016702413559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713709980249405,0.1713753342628479,-4.337143764132634e-06,0.0,0.0001349797821603,0.0,0.0,6.920206069946289,0.0,0.0,0.0,0.2815689742565155,4.0,0.0,1.0
738060,293.1917419433594,297.1499938964844,293.1499938964844,0.0760955587029457,-1846.423095703125,304.15509033203125,0.729127824306488,0.1289919465780258,0.1175830662250518,293.67828369140625,297.1499938964844,293.1499938964844,0.0041176243685185,-325.9507751464844,296.7609558105469,0.519212543964386,0.050000000745058,0.0485182702541351,293.1754150390625,297.1499938964844,293.1499938964844,0.1727928519248962,-2760.3115234375,304.1542053222656,0.9036023020744324,0.2499854117631912,0.1757935285568237,293.21929931640625,297.1499938964844,293.1499938964844,0.2167225927114486,-4473.94287109375,304.158935546875,0.966057062149048,0.2994122803211212,0.284824401140213,293.25494384765625,297.1499938964844,293.1499938964844,0.0102062476798892,-3105.454345703125,302.33837890625,0.519212543964386,0.050000000745058,0.2301497757434845,291.1718444824219,291.1499938964844,273.7894897460937,270.6781005859375,285.4949645996094,293.55084228515625,291.173095703125,1.0,0.2260451018810272,0.7903051972389221,0.7903051972389221,1.0,1.0,-1.0283379554748535,0.4192171990871429,0.6091207265853882,0.2206668406724929,0.0,0.0,0.2386126816272735,36.73236846923828,25.0,8.26607608795166,-5898.80224609375,125.97142791748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3761291503906,305.0658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.205078125,18000.0,0.0,0.0,0.1321092993021011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696110367774963,0.1696153730154037,-4.333991000748938e-06,0.0,0.0001340741437161,0.0,0.0,6.840624809265137,0.0,0.0,0.0,0.2812559902667999,4.0,0.0,1.0
738120,293.1917419433594,297.1499938964844,293.1499938964844,0.0760955587029457,-1846.423095703125,304.15509033203125,0.729127824306488,0.1289919465780258,0.1175830662250518,293.67828369140625,297.1499938964844,293.1499938964844,0.0041176243685185,-325.9507751464844,296.7609558105469,0.519212543964386,0.050000000745058,0.0485182702541351,293.1754150390625,297.1499938964844,293.1499938964844,0.1727928519248962,-2760.3115234375,304.1542053222656,0.9036023020744324,0.2499854117631912,0.1757935285568237,293.21929931640625,297.1499938964844,293.1499938964844,0.2167225927114486,-4473.94287109375,304.158935546875,0.966057062149048,0.2994122803211212,0.284824401140213,293.25494384765625,297.1499938964844,293.1499938964844,0.0102062476798892,-3105.454345703125,302.33837890625,0.519212543964386,0.050000000745058,0.2301497757434845,291.1718444824219,291.1499938964844,273.7894897460937,270.6781005859375,285.4949645996094,293.55084228515625,291.173095703125,1.0,0.2260451018810272,0.7903051972389221,0.7903051972389221,1.0,1.0,-1.0283379554748535,0.4192171990871429,0.6091207265853882,0.2206668406724929,0.0,0.0,0.2386126816272735,36.73236846923828,25.0,8.26607608795166,-5898.80224609375,125.97142791748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3761291503906,305.0658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.205078125,18000.0,0.0,0.0,0.1321092993021011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696110367774963,0.1696153730154037,-4.333991000748938e-06,0.0,0.0001340741437161,0.0,0.0,6.840624809265137,0.0,0.0,0.0,0.2812559902667999,4.0,0.0,1.0
738180,293.1954345703125,297.1499938964844,293.1499938964844,0.0745389908552169,-1817.9296875,304.15594482421875,0.725182831287384,0.1271836459636688,0.1158108785748481,293.6893310546875,297.1499938964844,293.1499938964844,0.0039514992386102,-313.3660888671875,296.5510559082031,0.5187511444091797,0.050000000745058,0.0485235080122947,293.1796569824219,297.1499938964844,293.1499938964844,0.1712917536497116,-2740.927001953125,304.1552429199219,0.9007822871208192,0.24847112596035,0.1746196895837783,293.2221374511719,297.1499938964844,293.1499938964844,0.2143649309873581,-4434.91845703125,304.1598205566406,0.9625284075737,0.297073483467102,0.2824415266513824,293.2641296386719,297.1499938964844,293.1499938964844,0.0101023381575942,-3087.485595703125,302.2774353027344,0.5187511444091797,0.050000000745058,0.2301746308803558,291.177978515625,291.1499938964844,273.8309326171875,270.7094116210937,285.5176696777344,293.5357971191406,291.177978515625,1.0,0.2254681587219238,0.7901787757873535,0.7901787757873535,1.0,1.0,-1.021977424621582,0.4158612191677093,0.6061162352561951,0.2205801308155059,0.0,0.0,0.2343517839908599,36.814430236816406,25.0,4.873405456542969,-5831.98388671875,124.57868957519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,305.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.283203125,18000.0,0.0,0.0,0.1311327368021011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668867766857147,0.1668911129236221,-4.329318016971229e-06,0.0,0.0001330830564256,0.0,0.0,6.718184471130371,0.0,0.0,0.0,0.2807861864566803,4.0,0.0,1.0
738240,293.1954345703125,297.1499938964844,293.1499938964844,0.0745389908552169,-1817.9296875,304.15594482421875,0.725182831287384,0.1271836459636688,0.1158108785748481,293.6893310546875,297.1499938964844,293.1499938964844,0.0039514992386102,-313.3660888671875,296.5510559082031,0.5187511444091797,0.050000000745058,0.0485235080122947,293.1796569824219,297.1499938964844,293.1499938964844,0.1712917536497116,-2740.927001953125,304.1552429199219,0.9007822871208192,0.24847112596035,0.1746196895837783,293.2221374511719,297.1499938964844,293.1499938964844,0.2143649309873581,-4434.91845703125,304.1598205566406,0.9625284075737,0.297073483467102,0.2824415266513824,293.2641296386719,297.1499938964844,293.1499938964844,0.0101023381575942,-3087.485595703125,302.2774353027344,0.5187511444091797,0.050000000745058,0.2301746308803558,291.177978515625,291.1499938964844,273.8309326171875,270.7094116210937,285.5176696777344,293.5357971191406,291.177978515625,1.0,0.2254681587219238,0.7901787757873535,0.7901787757873535,1.0,1.0,-1.021977424621582,0.4158612191677093,0.6061162352561951,0.2205801308155059,0.0,0.0,0.2343517839908599,36.814430236816406,25.0,4.873405456542969,-5831.98388671875,124.57868957519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,305.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.283203125,18000.0,0.0,0.0,0.1311327368021011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668867766857147,0.1668911129236221,-4.329318016971229e-06,0.0,0.0001330830564256,0.0,0.0,6.718184471130371,0.0,0.0,0.0,0.2807861864566803,4.0,0.0,1.0
738300,293.1964111328125,297.1499938964844,293.1499938964844,0.0739165097475051,-1806.6341552734373,304.156005859375,0.7237120866775513,0.1264129281044006,0.1150874271988868,293.6937561035156,297.1499938964844,293.1499938964844,0.003870197571814,-307.19451904296875,296.4457397460937,0.5186979174613953,0.050000000745058,0.048524122685194,293.1804504394531,297.1499938964844,293.1499938964844,0.1707771569490432,-2734.366943359375,304.1552429199219,0.899946928024292,0.2479387819766998,0.1741968691349029,293.2228698730469,297.1499938964844,293.1499938964844,0.2134014964103698,-4419.09765625,304.1597900390625,0.9612420797348022,0.2960150241851806,0.2814261019229889,293.26763916015625,297.1499938964844,293.1499938964844,0.0100552570074796,-3079.574462890625,302.2482604980469,0.5186979174613953,0.050000000745058,0.2301775366067886,291.1776733398437,291.1499938964844,273.8523254394531,270.7250671386719,285.5288391113281,293.5279846191406,291.1775207519531,1.0,0.2251800298690796,0.7901155352592468,0.7901155352592468,1.0,1.0,-1.019387125968933,0.4144395887851715,0.6049475073814392,0.2206885814666748,0.0,0.0,0.2325308620929718,36.81266021728516,25.0,1.9273812770843504,-5802.66552734375,123.95394134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887939453125,305.020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6796875,18000.0,0.0,0.0,0.1305975317955017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656493246555328,0.165653645992279,-4.326761882111896e-06,0.0,0.0001325398916378,0.0,0.0,6.662085056304932,0.0,0.0,0.0,0.2805652320384979,4.0,0.0,1.0
738360,293.19708251953125,297.1499938964844,293.1499938964844,0.0733412504196167,-1796.224853515625,304.15594482421875,0.7224132418632507,0.1256945580244064,0.1144201457500457,293.6975402832031,297.1499938964844,293.1499938964844,0.0037902481853961,-301.0970764160156,296.34112548828125,0.5187075734138489,0.050000000745058,0.0485240183770656,293.1806945800781,297.1499938964844,293.1499938964844,0.1703690439462661,-2729.194580078125,304.155029296875,0.899369478225708,0.2475055456161499,0.1738631725311279,293.223388671875,297.1499938964844,293.1499938964844,0.2124718874692917,-4403.83447265625,304.1596984863281,0.9600919485092164,0.2949888110160827,0.2804446518421173,293.2705383300781,297.1499938964844,293.1499938964844,0.010009947232902,-3071.9208984375,302.2200012207031,0.5187075734138489,0.050000000745058,0.2301770597696304,291.1771850585937,291.1499938964844,273.8741455078125,270.7406921386719,285.54052734375,293.52081298828125,291.17706298828125,1.0,0.2248925417661667,0.7900868058204651,0.7900868058204651,1.0,1.0,-1.0170069932937622,0.4131064116954803,0.6039006114006042,0.2208701968193054,0.0,0.0,0.2307733297348022,36.795997619628906,25.0,0.4834580421447754,-5775.6689453125,123.3559341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,305.00885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.017578125,18000.0,0.0,0.0,0.1300362050533294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645091325044632,0.1645134538412094,-4.3243921936664265e-06,0.0,0.0001319702132605,0.0,0.0,6.610475063323975,0.0,0.0,0.0,0.2803602814674377,4.0,0.0,1.0
738420,293.19775390625,297.1499938964844,293.1499938964844,0.0722762793302536,-1777.0123291015625,304.1557312011719,0.7201232314109802,0.1243635043501854,0.1131914183497428,293.70367431640625,297.1499938964844,293.1499938964844,0.0036330078728497,-289.02117919921875,296.1342468261719,0.5188387632369995,0.050000000745058,0.0485225431621074,293.1803283691406,297.1499938964844,293.1499938964844,0.1697151511907577,-2720.9404296875,304.1544494628906,0.8986386656761169,0.2468034476041793,0.1733347922563552,293.2239685058594,297.1499938964844,293.1499938964844,0.2106795608997345,-4374.37890625,304.1594543457031,0.9580466747283936,0.2930136919021606,0.2785574793815613,293.2750549316406,297.1499938964844,293.1499938964844,0.0099226767197251,-3057.00390625,302.16558837890625,0.5188387632369995,0.050000000745058,0.2301700562238693,291.17645263671875,291.1499938964844,273.9188537597656,270.7718505859375,285.565673828125,293.50836181640625,291.1763610839844,1.0,0.2243199646472931,0.7900292873382568,0.7900292873382568,1.0,1.0,-1.012622952461243,0.4105803966522217,0.6020424962043762,0.221391886472702,0.0,0.0,0.2272982150316238,36.736942291259766,25.0,-0.6451541781425476,-5723.44384765625,122.21101379394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,304.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.365234375,18000.0,0.0,0.0,0.1288585215806961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16230009496212,0.1623044162988662,-4.319970685173757e-06,0.0,0.000130775020807,0.0,0.0,6.511011123657227,0.0,0.0,0.0,0.2799677848815918,4.0,0.0,1.0
738480,293.19775390625,297.1499938964844,293.1499938964844,0.0722762793302536,-1777.0123291015625,304.1557312011719,0.7201232314109802,0.1243635043501854,0.1131914183497428,293.70367431640625,297.1499938964844,293.1499938964844,0.0036330078728497,-289.02117919921875,296.1342468261719,0.5188387632369995,0.050000000745058,0.0485225431621074,293.1803283691406,297.1499938964844,293.1499938964844,0.1697151511907577,-2720.9404296875,304.1544494628906,0.8986386656761169,0.2468034476041793,0.1733347922563552,293.2239685058594,297.1499938964844,293.1499938964844,0.2106795608997345,-4374.37890625,304.1594543457031,0.9580466747283936,0.2930136919021606,0.2785574793815613,293.2750549316406,297.1499938964844,293.1499938964844,0.0099226767197251,-3057.00390625,302.16558837890625,0.5188387632369995,0.050000000745058,0.2301700562238693,291.17645263671875,291.1499938964844,273.9188537597656,270.7718505859375,285.565673828125,293.50836181640625,291.1763610839844,1.0,0.2243199646472931,0.7900292873382568,0.7900292873382568,1.0,1.0,-1.012622952461243,0.4105803966522217,0.6020424962043762,0.221391886472702,0.0,0.0,0.2272982150316238,36.736942291259766,25.0,-0.6451541781425476,-5723.44384765625,122.21101379394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,304.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.365234375,18000.0,0.0,0.0,0.1288585215806961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16230009496212,0.1623044162988662,-4.319970685173757e-06,0.0,0.000130775020807,0.0,0.0,6.511011123657227,0.0,0.0,0.0,0.2799677848815918,4.0,0.0,1.0
