time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738540,293.1977233886719,297.1499938964844,293.1499938964844,0.0713075548410415,-1759.6068115234375,304.15545654296875,0.7181518077850342,0.1231592372059822,0.1120772659778595,293.7039489746094,297.1499938964844,293.1499938964844,0.003489552764222,-277.92108154296875,295.9411315917969,0.519080400466919,0.050000000745058,0.0485198199748992,293.17919921875,297.1499938964844,293.1499938964844,0.1692123711109161,-2714.623779296875,304.15380859375,0.8982991576194763,0.2462613433599472,0.1729284226894378,293.2240295410156,297.1499938964844,293.1499938964844,0.2089737355709076,-4346.31494140625,304.1591491699219,0.9562665820121764,0.2911278903484344,0.2767570316791534,293.2782592773437,297.1499938964844,293.1499938964844,0.0098394742235541,-3042.6240234375,302.1133117675781,0.519080400466919,0.050000000745058,0.2301571369171142,291.17559814453125,291.1499938964844,273.96484375,270.8028259277344,285.5906066894531,293.4940490722656,291.1754455566406,1.0,0.223751500248909,0.7899718284606934,0.7899718284606934,1.0,1.0,-1.0086183547973633,0.4081900417804718,0.6004282832145691,0.2220867574214935,0.0,0.0,0.2239365130662918,36.65316390991211,25.0,-1.33180034160614,-5673.46484375,121.12054443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4275817871094,304.9657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.888671875,18000.0,0.0,0.0,0.1276241540908813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601780503988266,0.1601823717355728,-4.315791557019111e-06,0.0,0.0001295222900807,0.0,0.0,6.415897846221924,0.0,0.0,0.0,0.2795939445495605,4.0,0.0,1.0
738600,293.1977233886719,297.1499938964844,293.1499938964844,0.0713075548410415,-1759.6068115234375,304.15545654296875,0.7181518077850342,0.1231592372059822,0.1120772659778595,293.7039489746094,297.1499938964844,293.1499938964844,0.003489552764222,-277.92108154296875,295.9411315917969,0.519080400466919,0.050000000745058,0.0485198199748992,293.17919921875,297.1499938964844,293.1499938964844,0.1692123711109161,-2714.623779296875,304.15380859375,0.8982991576194763,0.2462613433599472,0.1729284226894378,293.2240295410156,297.1499938964844,293.1499938964844,0.2089737355709076,-4346.31494140625,304.1591491699219,0.9562665820121764,0.2911278903484344,0.2767570316791534,293.2782592773437,297.1499938964844,293.1499938964844,0.0098394742235541,-3042.6240234375,302.1133117675781,0.519080400466919,0.050000000745058,0.2301571369171142,291.17559814453125,291.1499938964844,273.96484375,270.8028259277344,285.5906066894531,293.4940490722656,291.1754455566406,1.0,0.223751500248909,0.7899718284606934,0.7899718284606934,1.0,1.0,-1.0086183547973633,0.4081900417804718,0.6004282832145691,0.2220867574214935,0.0,0.0,0.2239365130662918,36.65316390991211,25.0,-1.33180034160614,-5673.46484375,121.12054443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4275817871094,304.9657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.888671875,18000.0,0.0,0.0,0.1276241540908813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601780503988266,0.1601823717355728,-4.315791557019111e-06,0.0,0.0001295222900807,0.0,0.0,6.415897846221924,0.0,0.0,0.0,0.2795939445495605,4.0,0.0,1.0
738660,293.197021484375,297.1499938964844,293.1499938964844,0.0704440325498581,-1744.1583251953125,304.1550598144531,0.716502845287323,0.1220908612012863,0.1110832095146179,293.69805908203125,297.1499938964844,293.1499938964844,0.0033592344261705,-267.7817687988281,295.76470947265625,0.5194183588027954,0.050000000745058,0.0485160239040851,293.1775817871094,297.1499938964844,293.1499938964844,0.1688366830348968,-2709.93701171875,304.1531677246094,0.8982816934585571,0.2458511739969253,0.1726176440715789,293.2236633300781,297.1499938964844,293.1499938964844,0.2073545902967453,-4319.65478515625,304.1587829589844,0.9547240138053894,0.2893237471580505,0.2750338613986969,293.2803649902344,297.1499938964844,293.1499938964844,0.0097602009773254,-3028.832275390625,302.0627746582031,0.5194183588027954,0.050000000745058,0.2301391214132309,291.17413330078125,291.1499938964844,274.01190185546875,270.83349609375,285.6142272949219,293.4764099121094,291.1739196777344,1.0,0.2231881767511367,0.7899077534675598,0.7899077534675598,1.0,1.0,-1.0049580335617063,0.4059266149997711,0.599031388759613,0.2229250222444534,0.0,0.0,0.2208146005868911,36.54810333251953,25.0,-2.0077250003814697,-5626.7568359375,120.0809097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403686523437,304.94354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.17578125,18000.0,0.0,0.0,0.1263587027788162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582114398479461,0.1582157462835312,-4.311886186769698e-06,0.0,0.0001282380253542,0.0,0.0,6.327992916107178,0.0,0.0,0.0,0.2792481780052185,4.0,0.0,1.0
738720,293.197021484375,297.1499938964844,293.1499938964844,0.0704440325498581,-1744.1583251953125,304.1550598144531,0.716502845287323,0.1220908612012863,0.1110832095146179,293.69805908203125,297.1499938964844,293.1499938964844,0.0033592344261705,-267.7817687988281,295.76470947265625,0.5194183588027954,0.050000000745058,0.0485160239040851,293.1775817871094,297.1499938964844,293.1499938964844,0.1688366830348968,-2709.93701171875,304.1531677246094,0.8982816934585571,0.2458511739969253,0.1726176440715789,293.2236633300781,297.1499938964844,293.1499938964844,0.2073545902967453,-4319.65478515625,304.1587829589844,0.9547240138053894,0.2893237471580505,0.2750338613986969,293.2803649902344,297.1499938964844,293.1499938964844,0.0097602009773254,-3028.832275390625,302.0627746582031,0.5194183588027954,0.050000000745058,0.2301391214132309,291.17413330078125,291.1499938964844,274.01190185546875,270.83349609375,285.6142272949219,293.4764099121094,291.1739196777344,1.0,0.2231881767511367,0.7899077534675598,0.7899077534675598,1.0,1.0,-1.0049580335617063,0.4059266149997711,0.599031388759613,0.2229250222444534,0.0,0.0,0.2208146005868911,36.54810333251953,25.0,-2.0077250003814697,-5626.7568359375,120.0809097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403686523437,304.94354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.17578125,18000.0,0.0,0.0,0.1263587027788162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582114398479461,0.1582157462835312,-4.311886186769698e-06,0.0,0.0001282380253542,0.0,0.0,6.327992916107178,0.0,0.0,0.0,0.2792481780052185,4.0,0.0,1.0
738780,293.1958312988281,297.1499938964844,293.1499938964844,0.0696756988763809,-1730.46044921875,304.1546630859375,0.7151526808738708,0.1211425513029098,0.1102007925510406,293.6884460449219,297.1499938964844,293.1499938964844,0.0032381692435592,-258.3160095214844,295.6006164550781,0.519838273525238,0.050000000745058,0.0485113300383091,293.1756591796875,297.1499938964844,293.1499938964844,0.1685563772916793,-2706.460693359375,304.152587890625,0.8985282182693481,0.2455430626869201,0.1723828464746475,293.2229919433594,297.1499938964844,293.1499938964844,0.2058063149452209,-4294.1220703125,304.158447265625,0.9533921480178832,0.287594586610794,0.273382157087326,293.2816772460937,297.1499938964844,293.1499938964844,0.0096838064491748,-3015.397705078125,302.0137939453125,0.519838273525238,0.050000000745058,0.2301168739795684,291.172607421875,291.1499938964844,274.05975341796875,270.8638000488281,285.63775634765625,293.45770263671875,291.17242431640625,1.0,0.2226308584213256,0.789843738079071,0.789843738079071,1.0,1.0,-1.0016025304794312,0.4037803113460541,0.5978222489356995,0.223878726363182,0.0,0.0,0.2179074883460998,36.42534255981445,25.0,-2.079514980316162,-5582.87841796875,119.08792877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44891357421875,304.9208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.484375,18000.0,0.0,0.0,0.1250927895307541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564083993434906,0.1564127057790756,-4.308321422286099e-06,0.0,0.0001269532804144,0.0,0.0,6.247666358947754,0.0,0.0,0.0,0.2789322435855865,4.0,0.0,1.0
738840,293.1958312988281,297.1499938964844,293.1499938964844,0.0696756988763809,-1730.46044921875,304.1546630859375,0.7151526808738708,0.1211425513029098,0.1102007925510406,293.6884460449219,297.1499938964844,293.1499938964844,0.0032381692435592,-258.3160095214844,295.6006164550781,0.519838273525238,0.050000000745058,0.0485113300383091,293.1756591796875,297.1499938964844,293.1499938964844,0.1685563772916793,-2706.460693359375,304.152587890625,0.8985282182693481,0.2455430626869201,0.1723828464746475,293.2229919433594,297.1499938964844,293.1499938964844,0.2058063149452209,-4294.1220703125,304.158447265625,0.9533921480178832,0.287594586610794,0.273382157087326,293.2816772460937,297.1499938964844,293.1499938964844,0.0096838064491748,-3015.397705078125,302.0137939453125,0.519838273525238,0.050000000745058,0.2301168739795684,291.172607421875,291.1499938964844,274.05975341796875,270.8638000488281,285.63775634765625,293.45770263671875,291.17242431640625,1.0,0.2226308584213256,0.789843738079071,0.789843738079071,1.0,1.0,-1.0016025304794312,0.4037803113460541,0.5978222489356995,0.223878726363182,0.0,0.0,0.2179074883460998,36.42534255981445,25.0,-2.079514980316162,-5582.87841796875,119.08792877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44891357421875,304.9208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.484375,18000.0,0.0,0.0,0.1250927895307541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564083993434906,0.1564127057790756,-4.308321422286099e-06,0.0,0.0001269532804144,0.0,0.0,6.247666358947754,0.0,0.0,0.0,0.2789322435855865,4.0,0.0,1.0
738900,293.195068359375,297.1499938964844,293.1499938964844,0.0693232789635658,-1724.19091796875,304.1544494628906,0.7145785689353943,0.1207086369395256,0.10979725420475,293.6826171875,297.1499938964844,293.1499938964844,0.0031807222403585,-253.80943298339844,295.5226135253906,0.5200743675231934,0.050000000745058,0.0485087074339389,293.17462158203125,297.1499938964844,293.1499938964844,0.1684440225362777,-2705.07177734375,304.1523132324219,0.8987331390380859,0.2454196363687515,0.1722884178161621,293.2225341796875,297.1499938964844,293.1499938964844,0.2050559222698211,-4281.72998046875,304.15826416015625,0.9527969360351562,0.2867566049098968,0.2725819051265716,293.2820739746094,297.1499938964844,293.1499938964844,0.0096465395763516,-3008.78173828125,301.98980712890625,0.5200743675231934,0.050000000745058,0.2301044166088104,291.1719055175781,291.1499938964844,274.0839233398437,270.8788146972656,285.64959716796875,293.4483337402344,291.1717529296875,1.0,0.222354769706726,0.7898117303848267,0.7898117303848267,1.0,1.0,-1.0000263452529907,0.4027474224567413,0.5972789525985718,0.2243905514478683,0.0,0.0,0.2165191769599914,36.35848236083984,25.0,-1.97925865650177,-5561.666015625,118.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,304.90887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.203125,18000.0,0.0,0.0,0.1244690492749214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155556783080101,0.155561089515686,-4.306656137487153e-06,0.0,0.0001263202575501,0.0,0.0,6.209832191467285,0.0,0.0,0.0,0.2787836492061615,4.0,0.0,1.0
738960,293.1942749023437,297.1499938964844,293.1499938964844,0.068987637758255,-1718.227294921875,304.1542663574219,0.7140573859214783,0.1202961429953575,0.109413668513298,293.6763916015625,297.1499938964844,293.1499938964844,0.0031248987652361,-249.42173767089844,295.4467468261719,0.5203238129615784,0.050000000745058,0.0485059469938278,293.173583984375,297.1499938964844,293.1499938964844,0.1683450192213058,-2703.849853515625,304.1520690917969,0.8989785313606262,0.2453110665082931,0.1722050905227661,293.2220764160156,297.1499938964844,293.1499938964844,0.2043185979127884,-4269.54248046875,304.1581115722656,0.9522384405136108,0.2859333753585815,0.271795779466629,293.2823486328125,297.1499938964844,293.1499938964844,0.0096097756177186,-3002.21533203125,301.9660949707031,0.5203238129615784,0.050000000745058,0.230091318488121,291.1712951660156,291.1499938964844,274.10821533203125,270.8937072753906,285.6615600585937,293.4390869140625,291.1711120605469,1.0,0.2220803052186966,0.7897835969924927,0.7897835969924927,1.0,1.0,-0.998503565788269,0.4017360508441925,0.5967674851417542,0.2249206304550171,0.0,0.0,0.2151645272970199,36.28895950317383,25.0,-1.837492823600769,-5540.78564453125,118.13641357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4523010253906,304.8964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.947265625,18000.0,0.0,0.0,0.1238545924425125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547311395406723,0.1547354459762573,-4.305049515096471e-06,0.0,0.0001256966643268,0.0,0.0,6.173213005065918,0.0,0.0,0.0,0.2786400020122528,4.0,0.0,1.0
739020,293.1925048828125,297.1499938964844,293.1499938964844,0.0683641657233238,-1707.1676025390625,304.15386962890625,0.7131661176681519,0.1195320263504982,0.1087033227086067,293.6629333496094,297.1499938964844,293.1499938964844,0.0030178220476955,-240.9835968017578,295.3011169433594,0.5208588242530823,0.050000000745058,0.0485000573098659,293.1715087890625,297.1499938964844,293.1499938964844,0.1681820750236511,-2701.84130859375,304.15167236328125,0.899577796459198,0.2451343238353729,0.1720680892467498,293.2209777832031,297.1499938964844,293.1499938964844,0.2028818577528,-4245.75830078125,304.1578063964844,0.9512251615524292,0.2843301296234131,0.2702651619911194,293.2825927734375,297.1499938964844,293.1499938964844,0.0095375999808311,-2989.202880859375,301.9194030761719,0.5208588242530823,0.050000000745058,0.2300633937120437,291.17022705078125,291.1499938964844,274.1570129394531,270.9230651855469,285.68585205078125,293.42108154296875,291.17010498046875,1.0,0.2215367704629898,0.7897272706031799,0.7897272706031799,1.0,1.0,-0.9956091046333312,0.399775356054306,0.5958337783813477,0.2260267436504364,0.0,0.0,0.2125420570373535,36.14289855957031,25.0,-1.4869375228881836,-5499.8330078125,117.22029876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4506225585937,304.8699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51953125,18000.0,0.0,0.0,0.1226641982793808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531490981578827,0.1531534045934677,-4.301999979361426e-06,0.0,0.0001244885643245,0.0,0.0,6.103217601776123,0.0,0.0,0.0,0.2783657908439636,4.0,0.0,1.0
739080,293.1925048828125,297.1499938964844,293.1499938964844,0.0683641657233238,-1707.1676025390625,304.15386962890625,0.7131661176681519,0.1195320263504982,0.1087033227086067,293.6629333496094,297.1499938964844,293.1499938964844,0.0030178220476955,-240.9835968017578,295.3011169433594,0.5208588242530823,0.050000000745058,0.0485000573098659,293.1715087890625,297.1499938964844,293.1499938964844,0.1681820750236511,-2701.84130859375,304.15167236328125,0.899577796459198,0.2451343238353729,0.1720680892467498,293.2209777832031,297.1499938964844,293.1499938964844,0.2028818577528,-4245.75830078125,304.1578063964844,0.9512251615524292,0.2843301296234131,0.2702651619911194,293.2825927734375,297.1499938964844,293.1499938964844,0.0095375999808311,-2989.202880859375,301.9194030761719,0.5208588242530823,0.050000000745058,0.2300633937120437,291.17022705078125,291.1499938964844,274.1570129394531,270.9230651855469,285.68585205078125,293.42108154296875,291.17010498046875,1.0,0.2215367704629898,0.7897272706031799,0.7897272706031799,1.0,1.0,-0.9956091046333312,0.399775356054306,0.5958337783813477,0.2260267436504364,0.0,0.0,0.2125420570373535,36.14289855957031,25.0,-1.4869375228881836,-5499.8330078125,117.22029876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4506225585937,304.8699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51953125,18000.0,0.0,0.0,0.1226641982793808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531490981578827,0.1531534045934677,-4.301999979361426e-06,0.0,0.0001244885643245,0.0,0.0,6.103217601776123,0.0,0.0,0.0,0.2783657908439636,4.0,0.0,1.0
739140,293.19061279296875,297.1499938964844,293.1499938964844,0.0677978247404098,-1697.1412353515625,304.1535339355469,0.7124561071395874,0.1188406348228454,0.1080605462193489,293.6484680175781,297.1499938964844,293.1499938964844,0.0029164699371904,-232.9728546142578,295.1630554199219,0.5214360356330872,0.050000000745058,0.0484937652945518,293.16943359375,297.1499938964844,293.1499938964844,0.1680618822574615,-2700.3662109375,304.1513061523437,0.9003059267997742,0.2450097799301147,0.1719672530889511,293.2197570800781,297.1499938964844,293.1499938964844,0.2014920860528946,-4222.70703125,304.15753173828125,0.9503352642059326,0.2827800214290619,0.2687857449054718,293.28253173828125,297.1499938964844,293.1499938964844,0.0094670662656426,-2976.333984375,301.8735656738281,0.5214360356330872,0.050000000745058,0.2300335317850113,291.1694030761719,291.1499938964844,274.2059020996094,270.9518737792969,285.71063232421875,293.40386962890625,291.1693115234375,1.0,0.2210008203983307,0.789671003818512,0.789671003818512,1.0,1.0,-0.9928978681564332,0.3978908956050873,0.5950070023536682,0.2271848022937774,0.0,0.0,0.2100139260292053,35.989112854003906,25.0,-1.1657540798187256,-5459.71044921875,116.3373565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443054199219,304.8414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.189453125,18000.0,0.0,0.0,0.1215369254350662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516426056623459,0.1516468971967697,-4.299129614082631e-06,0.0,0.000123344536405,0.0,0.0,6.03677225112915,0.0,0.0,0.0,0.2781059741973877,4.0,0.0,1.0
739200,293.19061279296875,297.1499938964844,293.1499938964844,0.0677978247404098,-1697.1412353515625,304.1535339355469,0.7124561071395874,0.1188406348228454,0.1080605462193489,293.6484680175781,297.1499938964844,293.1499938964844,0.0029164699371904,-232.9728546142578,295.1630554199219,0.5214360356330872,0.050000000745058,0.0484937652945518,293.16943359375,297.1499938964844,293.1499938964844,0.1680618822574615,-2700.3662109375,304.1513061523437,0.9003059267997742,0.2450097799301147,0.1719672530889511,293.2197570800781,297.1499938964844,293.1499938964844,0.2014920860528946,-4222.70703125,304.15753173828125,0.9503352642059326,0.2827800214290619,0.2687857449054718,293.28253173828125,297.1499938964844,293.1499938964844,0.0094670662656426,-2976.333984375,301.8735656738281,0.5214360356330872,0.050000000745058,0.2300335317850113,291.1694030761719,291.1499938964844,274.2059020996094,270.9518737792969,285.71063232421875,293.40386962890625,291.1693115234375,1.0,0.2210008203983307,0.789671003818512,0.789671003818512,1.0,1.0,-0.9928978681564332,0.3978908956050873,0.5950070023536682,0.2271848022937774,0.0,0.0,0.2100139260292053,35.989112854003906,25.0,-1.1657540798187256,-5459.71044921875,116.3373565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443054199219,304.8414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.189453125,18000.0,0.0,0.0,0.1215369254350662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516426056623459,0.1516468971967697,-4.299129614082631e-06,0.0,0.000123344536405,0.0,0.0,6.03677225112915,0.0,0.0,0.0,0.2781059741973877,4.0,0.0,1.0
739260,293.1886291503906,297.1499938964844,293.1499938964844,0.0672812908887863,-1688.0133056640625,304.1532287597656,0.7119054794311523,0.1182122826576232,0.107476070523262,293.6334228515625,297.1499938964844,293.1499938964844,0.0028201788663864,-225.3439483642578,295.03179931640625,0.5220502018928528,0.050000000745058,0.0484871305525302,293.1673583984375,297.1499938964844,293.1499938964844,0.1679875552654266,-2699.469970703125,304.1510009765625,0.901158571243286,0.2449418306350708,0.171904906630516,293.21844482421875,297.1499938964844,293.1499938964844,0.200145423412323,-4200.330078125,304.1572570800781,0.9495540261268616,0.2812777459621429,0.2673521637916565,293.2822265625,297.1499938964844,293.1499938964844,0.0093979630619287,-2963.586181640625,301.8283996582031,0.5220502018928528,0.050000000745058,0.230002075433731,291.1687316894531,291.1499938964844,274.25469970703125,270.98004150390625,285.7356872558594,293.38751220703125,291.16864013671875,1.0,0.2204727679491043,0.7896216511726379,0.7896216511726379,1.0,1.0,-0.9903554320335388,0.3960814177989959,0.5942740440368652,0.2283802777528762,0.0,0.0,0.20756296813488,35.828880310058594,25.0,-0.9377268552780152,-5420.345703125,115.48593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4341735839844,304.8110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91796875,18000.0,0.0,0.0,0.1204814091324806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501977443695068,0.1502020359039306,-4.296401129977312e-06,0.0,0.0001222733117174,0.0,0.0,5.973225593566895,0.0,0.0,0.0,0.2778578996658325,4.0,0.0,1.0
739320,293.1886291503906,297.1499938964844,293.1499938964844,0.0672812908887863,-1688.0133056640625,304.1532287597656,0.7119054794311523,0.1182122826576232,0.107476070523262,293.6334228515625,297.1499938964844,293.1499938964844,0.0028201788663864,-225.3439483642578,295.03179931640625,0.5220502018928528,0.050000000745058,0.0484871305525302,293.1673583984375,297.1499938964844,293.1499938964844,0.1679875552654266,-2699.469970703125,304.1510009765625,0.901158571243286,0.2449418306350708,0.171904906630516,293.21844482421875,297.1499938964844,293.1499938964844,0.200145423412323,-4200.330078125,304.1572570800781,0.9495540261268616,0.2812777459621429,0.2673521637916565,293.2822265625,297.1499938964844,293.1499938964844,0.0093979630619287,-2963.586181640625,301.8283996582031,0.5220502018928528,0.050000000745058,0.230002075433731,291.1687316894531,291.1499938964844,274.25469970703125,270.98004150390625,285.7356872558594,293.38751220703125,291.16864013671875,1.0,0.2204727679491043,0.7896216511726379,0.7896216511726379,1.0,1.0,-0.9903554320335388,0.3960814177989959,0.5942740440368652,0.2283802777528762,0.0,0.0,0.20756296813488,35.828880310058594,25.0,-0.9377268552780152,-5420.345703125,115.48593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4341735839844,304.8110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91796875,18000.0,0.0,0.0,0.1204814091324806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501977443695068,0.1502020359039306,-4.296401129977312e-06,0.0,0.0001222733117174,0.0,0.0,5.973225593566895,0.0,0.0,0.0,0.2778578996658325,4.0,0.0,1.0
739380,293.1866455078125,297.1499938964844,293.1499938964844,0.0668080821633338,-1679.6654052734375,304.1529235839844,0.7114920616149902,0.1176383197307586,0.106941781938076,293.6181030273437,297.1499938964844,293.1499938964844,0.0027283551171422,-218.0551300048828,294.90655517578125,0.5226948857307434,0.050000000745058,0.0484802387654781,293.165283203125,297.1499938964844,293.1499938964844,0.1679581850767135,-2699.14453125,304.1507263183594,0.9021230340003968,0.2449260503053665,0.1718797385692596,293.21710205078125,297.1499938964844,293.1499938964844,0.1988383084535598,-4178.572265625,304.1570129394531,0.9488648176193236,0.2798182964324951,0.2659595310688019,293.2817687988281,297.1499938964844,293.1499938964844,0.0093301478773355,-2950.947265625,301.7837829589844,0.5226948857307434,0.050000000745058,0.2299693673849105,291.1681823730469,291.1499938964844,274.3031311035156,271.0074768066406,285.7608642578125,293.3720703125,291.1680908203125,1.0,0.219952717423439,0.7895722985267639,0.7895722985267639,1.0,1.0,-0.9879652857780457,0.3943480253219604,0.5936172008514404,0.2295848131179809,0.0,0.0,0.2051802426576614,35.66347122192383,25.0,-0.7963284850120544,-5381.814453125,114.66390991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,304.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.67578125,18000.0,0.0,0.0,0.1194992735981941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488066613674163,0.1488109529018402,-4.293792244425276e-06,0.0,0.0001212765710079,0.0,0.0,5.91220235824585,0.0,0.0,0.0,0.2776199579238891,4.0,0.0,1.0
739440,293.1866455078125,297.1499938964844,293.1499938964844,0.0668080821633338,-1679.6654052734375,304.1529235839844,0.7114920616149902,0.1176383197307586,0.106941781938076,293.6181030273437,297.1499938964844,293.1499938964844,0.0027283551171422,-218.0551300048828,294.90655517578125,0.5226948857307434,0.050000000745058,0.0484802387654781,293.165283203125,297.1499938964844,293.1499938964844,0.1679581850767135,-2699.14453125,304.1507263183594,0.9021230340003968,0.2449260503053665,0.1718797385692596,293.21710205078125,297.1499938964844,293.1499938964844,0.1988383084535598,-4178.572265625,304.1570129394531,0.9488648176193236,0.2798182964324951,0.2659595310688019,293.2817687988281,297.1499938964844,293.1499938964844,0.0093301478773355,-2950.947265625,301.7837829589844,0.5226948857307434,0.050000000745058,0.2299693673849105,291.1681823730469,291.1499938964844,274.3031311035156,271.0074768066406,285.7608642578125,293.3720703125,291.1680908203125,1.0,0.219952717423439,0.7895722985267639,0.7895722985267639,1.0,1.0,-0.9879652857780457,0.3943480253219604,0.5936172008514404,0.2295848131179809,0.0,0.0,0.2051802426576614,35.66347122192383,25.0,-0.7963284850120544,-5381.814453125,114.66390991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,304.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.67578125,18000.0,0.0,0.0,0.1194992735981941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488066613674163,0.1488109529018402,-4.293792244425276e-06,0.0,0.0001212765710079,0.0,0.0,5.91220235824585,0.0,0.0,0.0,0.2776199579238891,4.0,0.0,1.0
739500,293.1856384277344,297.1499938964844,293.1499938964844,0.0665866360068321,-1675.763671875,304.1528015136719,0.7113322615623474,0.1173701733350753,0.1066920757293701,293.61041259765625,297.1499938964844,293.1499938964844,0.0026840146165341,-214.53128051757807,294.84600830078125,0.5230267643928528,0.050000000745058,0.048476718366146,293.16424560546875,297.1499938964844,293.1499938964844,0.1679590493440628,-2699.17919921875,304.15057373046875,0.902642011642456,0.2449356317520141,0.1718798875808715,293.2164001464844,297.1499938964844,293.1499938964844,0.1981991231441497,-4167.91943359375,304.15692138671875,0.948550820350647,0.2791039645671844,0.2652779817581177,293.281494140625,297.1499938964844,293.1499938964844,0.0092966966331005,-2944.667236328125,301.7616577148437,0.5230267643928528,0.050000000745058,0.2299526780843734,291.1679077148437,291.1499938964844,274.3271484375,271.0209045410156,285.7734375,293.36474609375,291.1678466796875,1.0,0.2196958214044571,0.7895476222038269,0.7895476222038269,1.0,1.0,-0.986823558807373,0.3935112953186035,0.5933122634887695,0.2301816940307617,0.0,0.0,0.2040134817361831,35.57918167114258,25.0,-0.7491558194160461,-5362.90576171875,114.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41412353515625,304.7631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5625,18000.0,0.0,0.0,0.1190362721681594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481302827596664,0.1481345742940902,-4.292529865779216e-06,0.0,0.0001208066823892,0.0,0.0,5.8825860023498535,0.0,0.0,0.0,0.277504563331604,4.0,0.0,1.0
739560,293.1846618652344,297.1499938964844,293.1499938964844,0.0663740336894989,-1672.020751953125,304.1526794433594,0.7111989855766296,0.1171130836009979,0.1064525172114372,293.6027526855469,297.1499938964844,293.1499938964844,0.002640594728291,-211.0782470703125,294.7867431640625,0.523363471031189,0.050000000745058,0.0484731644392013,293.1632385253906,297.1499938964844,293.1499938964844,0.1679686158895492,-2699.32421875,304.15045166015625,0.9031817317008972,0.244954913854599,0.1718870997428894,293.2156982421875,297.1499938964844,293.1499938964844,0.1975686699151992,-4157.4033203125,304.15679931640625,0.9482533931732178,0.2783989906311035,0.2646052539348602,293.2811889648437,297.1499938964844,293.1499938964844,0.0092635247856378,-2938.409912109375,301.7396240234375,0.523363471031189,0.050000000745058,0.229935809969902,291.16766357421875,291.1499938964844,274.3510131835937,271.0341491699219,285.78594970703125,293.357666015625,291.1675720214844,1.0,0.2194409370422363,0.789527177810669,0.789527177810669,1.0,1.0,-0.9857129454612732,0.3926944136619568,0.5930185317993164,0.2307702004909515,0.0,0.0,0.2028618454933166,35.49410629272461,25.0,-0.7136809229850769,-5344.25,113.8696517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4066467285156,304.746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.453125,18000.0,0.0,0.0,0.1185906529426574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474656462669372,0.147469937801361,-4.291292043490103e-06,0.0,0.0001203544379677,0.0,0.0,5.853518962860107,0.0,0.0,0.0,0.2773913443088531,4.0,0.0,1.0
739620,293.1827087402344,297.1499938964844,293.1499938964844,0.0659744888544082,-1664.994384765625,304.1524658203125,0.7110069990158081,0.1166303977370262,0.1060026809573173,293.58758544921875,297.1499938964844,293.1499938964844,0.0025563691742718,-204.37420654296875,294.67169189453125,0.524048924446106,0.050000000745058,0.0484659895300865,293.1612548828125,297.1499938964844,293.1499938964844,0.1680115312337875,-2699.914794921875,304.1502380371094,0.9043244123458862,0.2450192272663116,0.1719206571578979,293.2143249511719,297.1499938964844,293.1499938964844,0.1963340044021606,-4136.78515625,304.1565856933594,0.9477040767669678,0.2770167291164398,0.2632864117622375,293.2805480957031,297.1499938964844,293.1499938964844,0.0091979876160621,-2925.961669921875,301.69586181640625,0.524048924446106,0.050000000745058,0.2299017757177353,291.16717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8106994628906,293.3443298339844,291.1671142578125,1.0,0.2189375162124633,0.7894863486289978,0.7894863486289978,1.0,1.0,-0.9835811853408812,0.3911224603652954,0.5924587845802307,0.2319078296422958,0.0,0.0,0.20060496032238,35.32206344604492,25.0,-0.6660671234130859,-5307.7841796875,113.10102081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910827636719,304.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.244140625,18000.0,0.0,0.0,0.1177513375878334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461716592311859,0.1461759358644485,-4.288892341719475e-06,0.0,0.0001195026343339,0.0,0.0,5.797023296356201,0.0,0.0,0.0,0.2771714925765991,4.0,0.0,1.0
739680,293.1827087402344,297.1499938964844,293.1499938964844,0.0659744888544082,-1664.994384765625,304.1524658203125,0.7110069990158081,0.1166303977370262,0.1060026809573173,293.58758544921875,297.1499938964844,293.1499938964844,0.0025563691742718,-204.37420654296875,294.67169189453125,0.524048924446106,0.050000000745058,0.0484659895300865,293.1612548828125,297.1499938964844,293.1499938964844,0.1680115312337875,-2699.914794921875,304.1502380371094,0.9043244123458862,0.2450192272663116,0.1719206571578979,293.2143249511719,297.1499938964844,293.1499938964844,0.1963340044021606,-4136.78515625,304.1565856933594,0.9477040767669678,0.2770167291164398,0.2632864117622375,293.2805480957031,297.1499938964844,293.1499938964844,0.0091979876160621,-2925.961669921875,301.69586181640625,0.524048924446106,0.050000000745058,0.2299017757177353,291.16717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8106994628906,293.3443298339844,291.1671142578125,1.0,0.2189375162124633,0.7894863486289978,0.7894863486289978,1.0,1.0,-0.9835811853408812,0.3911224603652954,0.5924587845802307,0.2319078296422958,0.0,0.0,0.20060496032238,35.32206344604492,25.0,-0.6660671234130859,-5307.7841796875,113.10102081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910827636719,304.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.244140625,18000.0,0.0,0.0,0.1177513375878334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461716592311859,0.1461759358644485,-4.288892341719475e-06,0.0,0.0001195026343339,0.0,0.0,5.797023296356201,0.0,0.0,0.0,0.2771714925765991,4.0,0.0,1.0
739740,293.1808166503906,297.1499938964844,293.1499938964844,0.0656054243445396,-1658.5130615234375,304.1522521972656,0.710898756980896,0.1161849647760391,0.1055875569581985,293.57281494140625,297.1499938964844,293.1499938964844,0.0024752099998295,-197.90792846679688,294.560791015625,0.5247445106506348,0.050000000745058,0.0484587848186492,293.1593933105469,297.1499938964844,293.1499938964844,0.1680800318717956,-2700.82763671875,304.1500549316406,0.905534565448761,0.2451106011867523,0.1719745844602584,293.2129211425781,297.1499938964844,293.1499938964844,0.1951322555541992,-4116.68505859375,304.1564025878906,0.9472029209136964,0.275669127702713,0.2620008289813995,293.2799072265625,297.1499938964844,293.1499938964844,0.0091334506869316,-2913.5927734375,301.65240478515625,0.5247445106506348,0.050000000745058,0.229867622256279,291.1667175292969,291.1499938964844,274.4440612792969,271.0848693847656,285.8348999023437,293.3321533203125,291.1666564941406,1.0,0.2184425592422485,0.7894454598426819,0.7894454598426819,1.0,1.0,-0.9815552830696106,0.3896342515945434,0.5919210314750671,0.2329704314470291,0.0,0.0,0.1984078735113144,35.14845657348633,25.0,-0.6388363838195801,-5272.53466796875,112.3562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.6817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.1169760525226593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449226886034011,0.1449269652366638,-4.286587682145182e-06,0.0,0.0001187158268294,0.0,0.0,5.742614269256592,0.0,0.0,0.0,0.2769599258899688,4.0,0.0,1.0
739800,293.1808166503906,297.1499938964844,293.1499938964844,0.0656054243445396,-1658.5130615234375,304.1522521972656,0.710898756980896,0.1161849647760391,0.1055875569581985,293.57281494140625,297.1499938964844,293.1499938964844,0.0024752099998295,-197.90792846679688,294.560791015625,0.5247445106506348,0.050000000745058,0.0484587848186492,293.1593933105469,297.1499938964844,293.1499938964844,0.1680800318717956,-2700.82763671875,304.1500549316406,0.905534565448761,0.2451106011867523,0.1719745844602584,293.2129211425781,297.1499938964844,293.1499938964844,0.1951322555541992,-4116.68505859375,304.1564025878906,0.9472029209136964,0.275669127702713,0.2620008289813995,293.2799072265625,297.1499938964844,293.1499938964844,0.0091334506869316,-2913.5927734375,301.65240478515625,0.5247445106506348,0.050000000745058,0.229867622256279,291.1667175292969,291.1499938964844,274.4440612792969,271.0848693847656,285.8348999023437,293.3321533203125,291.1666564941406,1.0,0.2184425592422485,0.7894454598426819,0.7894454598426819,1.0,1.0,-0.9815552830696106,0.3896342515945434,0.5919210314750671,0.2329704314470291,0.0,0.0,0.1984078735113144,35.14845657348633,25.0,-0.6388363838195801,-5272.53466796875,112.3562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.6817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.1169760525226593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449226886034011,0.1449269652366638,-4.286587682145182e-06,0.0,0.0001187158268294,0.0,0.0,5.742614269256592,0.0,0.0,0.0,0.2769599258899688,4.0,0.0,1.0
739860,293.17901611328125,297.1499938964844,293.1499938964844,0.065262570977211,-1652.5,304.1520690917969,0.7108557224273682,0.1157711222767829,0.1052020713686943,293.55865478515625,297.1499938964844,293.1499938964844,0.0023965633008629,-191.6369781494141,294.4533386230469,0.5254435539245605,0.050000000745058,0.0484516285359859,293.1576843261719,297.1499938964844,293.1499938964844,0.168166771531105,-2701.968994140625,304.14990234375,0.9067903161048888,0.245219886302948,0.1720426529645919,293.2115478515625,297.1499938964844,293.1499938964844,0.1939613372087478,-4097.072265625,304.1562194824219,0.9467356204986572,0.2743536531925201,0.260746031999588,293.2792358398437,297.1499938964844,293.1499938964844,0.0090698329731822,-2901.2939453125,301.60919189453125,0.5254435539245605,0.050000000745058,0.2298336625099182,291.166259765625,291.1499938964844,274.48876953125,271.1088562011719,285.8583068847656,293.3211364746094,291.16619873046875,1.0,0.2179560512304306,0.7894108891487122,0.7894108891487122,1.0,1.0,-0.9796191453933716,0.3882315456867218,0.5913876295089722,0.2339338213205337,0.0,0.0,0.1962711811065673,34.974388122558594,25.0,-0.6391208171844482,-5238.60693359375,111.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601989746094,304.65008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.853515625,18000.0,0.0,0.0,0.1162573918700218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437175273895263,0.1437218189239502,-4.284373062546365e-06,0.0,0.0001179864775622,0.0,0.0,5.690223217010498,0.0,0.0,0.0,0.2767563462257385,4.0,0.0,1.0
739920,293.17901611328125,297.1499938964844,293.1499938964844,0.065262570977211,-1652.5,304.1520690917969,0.7108557224273682,0.1157711222767829,0.1052020713686943,293.55865478515625,297.1499938964844,293.1499938964844,0.0023965633008629,-191.6369781494141,294.4533386230469,0.5254435539245605,0.050000000745058,0.0484516285359859,293.1576843261719,297.1499938964844,293.1499938964844,0.168166771531105,-2701.968994140625,304.14990234375,0.9067903161048888,0.245219886302948,0.1720426529645919,293.2115478515625,297.1499938964844,293.1499938964844,0.1939613372087478,-4097.072265625,304.1562194824219,0.9467356204986572,0.2743536531925201,0.260746031999588,293.2792358398437,297.1499938964844,293.1499938964844,0.0090698329731822,-2901.2939453125,301.60919189453125,0.5254435539245605,0.050000000745058,0.2298336625099182,291.166259765625,291.1499938964844,274.48876953125,271.1088562011719,285.8583068847656,293.3211364746094,291.16619873046875,1.0,0.2179560512304306,0.7894108891487122,0.7894108891487122,1.0,1.0,-0.9796191453933716,0.3882315456867218,0.5913876295089722,0.2339338213205337,0.0,0.0,0.1962711811065673,34.974388122558594,25.0,-0.6391208171844482,-5238.60693359375,111.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601989746094,304.65008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.853515625,18000.0,0.0,0.0,0.1162573918700218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437175273895263,0.1437218189239502,-4.284373062546365e-06,0.0,0.0001179864775622,0.0,0.0,5.690223217010498,0.0,0.0,0.0,0.2767563462257385,4.0,0.0,1.0
739980,293.17730712890625,297.1499938964844,293.1499938964844,0.0649423450231552,-1646.8902587890625,304.15191650390625,0.7108614444732666,0.1153841614723205,0.1048420220613479,293.5452575683594,297.1499938964844,293.1499938964844,0.0023199191782623,-185.52198791503903,294.3486022949219,0.5261397957801819,0.050000000745058,0.0484445765614509,293.1561584472656,297.1499938964844,293.1499938964844,0.1682643145322799,-2703.242919921875,304.1497497558594,0.9080691337585448,0.245337501168251,0.1721185147762298,293.210205078125,297.1499938964844,293.1499938964844,0.1928198039531707,-4077.923828125,304.1560363769531,0.946289598941803,0.2730684876441955,0.259520411491394,293.2785949707031,297.1499938964844,293.1499938964844,0.0090070609003305,-2889.056640625,301.5661315917969,0.5261397957801819,0.050000000745058,0.229800209403038,291.165771484375,291.1499938964844,274.531982421875,271.1318054199219,285.8807678222656,293.311279296875,291.16571044921875,1.0,0.2174780368804931,0.7893762588500977,0.7893762588500977,1.0,1.0,-0.9777586460113524,0.3869138956069946,0.5908447504043579,0.2347778975963592,0.0,0.0,0.1941983997821808,34.800880432128906,25.0,-0.6564298272132874,-5206.10595703125,110.93048095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34588623046875,304.619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.1155891120433807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142557144165039,0.1425614207983017,-4.2822480281756725e-06,0.0,0.0001173082564491,0.0,0.0,5.639877796173096,0.0,0.0,0.0,0.2765608429908752,4.0,0.0,1.0
740040,293.17730712890625,297.1499938964844,293.1499938964844,0.0649423450231552,-1646.8902587890625,304.15191650390625,0.7108614444732666,0.1153841614723205,0.1048420220613479,293.5452575683594,297.1499938964844,293.1499938964844,0.0023199191782623,-185.52198791503903,294.3486022949219,0.5261397957801819,0.050000000745058,0.0484445765614509,293.1561584472656,297.1499938964844,293.1499938964844,0.1682643145322799,-2703.242919921875,304.1497497558594,0.9080691337585448,0.245337501168251,0.1721185147762298,293.210205078125,297.1499938964844,293.1499938964844,0.1928198039531707,-4077.923828125,304.1560363769531,0.946289598941803,0.2730684876441955,0.259520411491394,293.2785949707031,297.1499938964844,293.1499938964844,0.0090070609003305,-2889.056640625,301.5661315917969,0.5261397957801819,0.050000000745058,0.229800209403038,291.165771484375,291.1499938964844,274.531982421875,271.1318054199219,285.8807678222656,293.311279296875,291.16571044921875,1.0,0.2174780368804931,0.7893762588500977,0.7893762588500977,1.0,1.0,-0.9777586460113524,0.3869138956069946,0.5908447504043579,0.2347778975963592,0.0,0.0,0.1941983997821808,34.800880432128906,25.0,-0.6564298272132874,-5206.10595703125,110.93048095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34588623046875,304.619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.1155891120433807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142557144165039,0.1425614207983017,-4.2822480281756725e-06,0.0,0.0001173082564491,0.0,0.0,5.639877796173096,0.0,0.0,0.0,0.2765608429908752,4.0,0.0,1.0
740100,293.1764831542969,297.1499938964844,293.1499938964844,0.0647895485162735,-1644.2159423828125,304.15185546875,0.7108772993087769,0.1151991933584213,0.1046701744198799,293.5389404296875,297.1499938964844,293.1499938964844,0.0022821682505309,-182.5089569091797,294.2969970703125,0.5264849066734314,0.050000000745058,0.048441108316183,293.15545654296875,297.1499938964844,293.1499938964844,0.1683142632246017,-2703.892578125,304.14971923828125,0.908708930015564,0.2453958243131637,0.1721569597721099,293.20953369140625,297.1499938964844,293.1499938964844,0.1922596246004104,-4068.517333984375,304.1559753417969,0.9460706114768982,0.2724367082118988,0.2589180469512939,293.2782592773437,297.1499938964844,293.1499938964844,0.008975968696177,-2882.9580078125,301.544677734375,0.5264849066734314,0.050000000745058,0.22978375852108,291.16552734375,291.1499938964844,274.55291748046875,271.1428527832031,285.8915710449219,293.3067626953125,291.1654663085937,1.0,0.2172422409057617,0.789358913898468,0.789358913898468,1.0,1.0,-0.976851761341095,0.3862864077091217,0.5905653834342957,0.2351500242948532,0.0,0.0,0.1931872516870498,34.714683532714844,25.0,-0.670842707157135,-5190.4150390625,110.58602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33917236328125,304.6044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.1152717173099517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419940590858459,0.1419983357191085,-4.281219389667967e-06,0.0,0.0001169861352536,0.0,0.0,5.615482807159424,0.0,0.0,0.0,0.2764661610126495,4.0,0.0,1.0
740160,293.1756896972656,297.1499938964844,293.1499938964844,0.064640887081623,-1641.6153564453125,304.1517944335937,0.7108985781669617,0.1150190681219101,0.1045029461383819,293.5328674316406,297.1499938964844,293.1499938964844,0.002244699280709,-179.5177764892578,294.2458190917969,0.5268267393112183,0.050000000745058,0.0484376922249794,293.1548156738281,297.1499938964844,293.1499938964844,0.1683632433414459,-2704.528076171875,304.1496887207031,0.909343957901001,0.2454517930746078,0.1721942722797393,293.2088928222656,297.1499938964844,293.1499938964844,0.1917061656713485,-4059.21728515625,304.1558837890625,0.945851981639862,0.2718119025230407,0.2583223283290863,293.2779541015625,297.1499938964844,293.1499938964844,0.0089450571686029,-2876.870361328125,301.5232238769531,0.5268267393112183,0.050000000745058,0.2297675609588623,291.165283203125,291.1499938964844,274.57342529296875,271.1536865234375,285.9020690917969,293.30255126953125,291.16522216796875,1.0,0.2170085310935974,0.7893431186676025,0.7893431186676025,1.0,1.0,-0.9759573936462402,0.3856790363788605,0.5902783274650574,0.2354869395494461,0.0,0.0,0.1921935528516769,34.629051208496094,25.0,-0.687001645565033,-5175.1064453125,110.24581146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327941894531,304.58990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1149642392992973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414426267147064,0.141446903347969,-4.280213488527807e-06,0.0,0.0001166740912594,0.0,0.0,5.591613292694092,0.0,0.0,0.0,0.2763735055923462,4.0,0.0,1.0
740220,293.1741943359375,297.1499938964844,293.1499938964844,0.0643540546298027,-1636.6015625,304.15167236328125,0.7109495997428894,0.1146706342697143,0.1041801497340202,293.5216064453125,297.1499938964844,293.1499938964844,0.0021703178063035,-173.57823181152344,294.1441955566406,0.5274982452392578,0.050000000745058,0.0484310314059257,293.1537475585937,297.1499938964844,293.1499938964844,0.1684534251689911,-2705.694091796875,304.1496276855469,0.9105866551399232,0.2455506473779678,0.1722615659236908,293.2076110839844,297.1499938964844,293.1499938964844,0.190618559718132,-4040.92333984375,304.1557312011719,0.9454102516174316,0.2705818712711334,0.257149875164032,293.27740478515625,297.1499938964844,293.1499938964844,0.0088837351649999,-2864.72119140625,301.4803771972656,0.5274982452392578,0.050000000745058,0.2297359704971313,291.1647644042969,291.1499938964844,274.6129150390625,271.1744384765625,285.9220886230469,293.294921875,291.1647033691406,1.0,0.2165473103523254,0.789311408996582,0.789311408996582,1.0,1.0,-0.9741977453231812,0.3845212757587433,0.5896764993667603,0.2360519468784332,0.0,0.0,0.1902598887681961,34.459964752197266,25.0,-0.7242252230644226,-5145.6396484375,109.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,304.56182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.1143756806850433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403749138116836,0.1403791904449463,-4.278268988855416e-06,0.0,0.0001160767787951,0.0,0.0,5.545456886291504,0.0,0.0,0.0,0.2761944532394409,4.0,0.0,1.0
