time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740280,293.1741943359375,297.1499938964844,293.1499938964844,0.0643540546298027,-1636.6015625,304.15167236328125,0.7109495997428894,0.1146706342697143,0.1041801497340202,293.5216064453125,297.1499938964844,293.1499938964844,0.0021703178063035,-173.57823181152344,294.1441955566406,0.5274982452392578,0.050000000745058,0.0484310314059257,293.1537475585937,297.1499938964844,293.1499938964844,0.1684534251689911,-2705.694091796875,304.1496276855469,0.9105866551399232,0.2455506473779678,0.1722615659236908,293.2076110839844,297.1499938964844,293.1499938964844,0.190618559718132,-4040.92333984375,304.1557312011719,0.9454102516174316,0.2705818712711334,0.257149875164032,293.27740478515625,297.1499938964844,293.1499938964844,0.0088837351649999,-2864.72119140625,301.4803771972656,0.5274982452392578,0.050000000745058,0.2297359704971313,291.1647644042969,291.1499938964844,274.6129150390625,271.1744384765625,285.9220886230469,293.294921875,291.1647033691406,1.0,0.2165473103523254,0.789311408996582,0.789311408996582,1.0,1.0,-0.9741977453231812,0.3845212757587433,0.5896764993667603,0.2360519468784332,0.0,0.0,0.1902598887681961,34.459964752197266,25.0,-0.7242252230644226,-5145.6396484375,109.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,304.56182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.1143756806850433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403749138116836,0.1403791904449463,-4.278268988855416e-06,0.0,0.0001160767787951,0.0,0.0,5.545456886291504,0.0,0.0,0.0,0.2761944532394409,4.0,0.0,1.0
740340,293.1728515625,297.1499938964844,293.1499938964844,0.0640780478715896,-1631.7816162109375,304.1515808105469,0.7109991312026978,0.1143340691924095,0.1038692742586135,293.51153564453125,297.1499938964844,293.1499938964844,0.0020962725393474,-167.663818359375,294.0429992675781,0.5281494855880737,0.050000000745058,0.0484246425330638,293.1529235839844,297.1499938964844,293.1499938964844,0.1685254871845245,-2706.620849609375,304.1496276855469,0.9117714166641236,0.2456226944923401,0.1723125427961349,293.20635986328125,297.1499938964844,293.1499938964844,0.1895549893379211,-4023.01025390625,304.1556091308594,0.9449536204338074,0.2693759500980377,0.2560008764266968,293.27691650390625,297.1499938964844,293.1499938964844,0.0088230306282639,-2852.6005859375,301.4375305175781,0.5281494855880737,0.050000000745058,0.2297056466341018,291.1642150878906,291.1499938964844,274.6501770019531,271.19403076171875,285.9407043457031,293.288330078125,291.1641540527344,1.0,0.216093972325325,0.7892796993255615,0.7892796993255615,1.0,1.0,-0.972462832927704,0.3834320902824402,0.5890307426452637,0.236471489071846,0.0,0.0,0.1884011030197143,34.294525146484375,25.0,-0.7762799263000488,-5117.6923828125,108.92173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31060791015625,304.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.064453125,18000.0,0.0,0.0,0.113817311823368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393546462059021,0.1393589228391647,-4.27641407441115e-06,0.0,0.0001155101053882,0.0,0.0,5.5014238357543945,0.0,0.0,0.0,0.2760236859321594,4.0,0.0,1.0
740400,293.1728515625,297.1499938964844,293.1499938964844,0.0640780478715896,-1631.7816162109375,304.1515808105469,0.7109991312026978,0.1143340691924095,0.1038692742586135,293.51153564453125,297.1499938964844,293.1499938964844,0.0020962725393474,-167.663818359375,294.0429992675781,0.5281494855880737,0.050000000745058,0.0484246425330638,293.1529235839844,297.1499938964844,293.1499938964844,0.1685254871845245,-2706.620849609375,304.1496276855469,0.9117714166641236,0.2456226944923401,0.1723125427961349,293.20635986328125,297.1499938964844,293.1499938964844,0.1895549893379211,-4023.01025390625,304.1556091308594,0.9449536204338074,0.2693759500980377,0.2560008764266968,293.27691650390625,297.1499938964844,293.1499938964844,0.0088230306282639,-2852.6005859375,301.4375305175781,0.5281494855880737,0.050000000745058,0.2297056466341018,291.1642150878906,291.1499938964844,274.6501770019531,271.19403076171875,285.9407043457031,293.288330078125,291.1641540527344,1.0,0.216093972325325,0.7892796993255615,0.7892796993255615,1.0,1.0,-0.972462832927704,0.3834320902824402,0.5890307426452637,0.236471489071846,0.0,0.0,0.1884011030197143,34.294525146484375,25.0,-0.7762799263000488,-5117.6923828125,108.92173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31060791015625,304.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.064453125,18000.0,0.0,0.0,0.113817311823368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393546462059021,0.1393589228391647,-4.27641407441115e-06,0.0,0.0001155101053882,0.0,0.0,5.5014238357543945,0.0,0.0,0.0,0.2760236859321594,4.0,0.0,1.0
740460,293.1716003417969,297.1499938964844,293.1499938964844,0.0638098418712616,-1627.10205078125,304.1514892578125,0.7110345363616943,0.1140058040618896,0.1035669893026351,293.50274658203125,297.1499938964844,293.1499938964844,0.0020221630111336,-161.74282836914062,293.9417419433594,0.528775691986084,0.050000000745058,0.0484185554087162,293.15240478515625,297.1499938964844,293.1499938964844,0.1685690134763717,-2707.174560546875,304.1496887207031,0.9128713607788086,0.2456559687852859,0.1723387837409973,293.20513916015625,297.1499938964844,293.1499938964844,0.188514307141304,-4005.459228515625,304.15545654296875,0.944473385810852,0.2681931555271148,0.2548742890357971,293.2764892578125,297.1499938964844,293.1499938964844,0.0087628606706857,-2840.492919921875,301.3946228027344,0.528775691986084,0.050000000745058,0.2296767830848693,291.16363525390625,291.1499938964844,274.6849975585937,271.21240234375,285.9578857421875,293.28271484375,291.1635437011719,1.0,0.2156484872102737,0.789250910282135,0.789250910282135,1.0,1.0,-0.9707375168800354,0.3824015259742737,0.5883359909057617,0.2367521822452545,0.0,0.0,0.1866223812103271,34.133724212646484,25.0,-0.8114071488380432,-5091.28076171875,108.27820587158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014221191406,304.510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.1132857576012611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383844166994094,0.1383886933326721,-4.2746537474158686e-06,0.0,0.0001149706440628,0.0,0.0,5.459616184234619,0.0,0.0,0.0,0.2758615911006927,4.0,0.0,1.0
740520,293.1716003417969,297.1499938964844,293.1499938964844,0.0638098418712616,-1627.10205078125,304.1514892578125,0.7110345363616943,0.1140058040618896,0.1035669893026351,293.50274658203125,297.1499938964844,293.1499938964844,0.0020221630111336,-161.74282836914062,293.9417419433594,0.528775691986084,0.050000000745058,0.0484185554087162,293.15240478515625,297.1499938964844,293.1499938964844,0.1685690134763717,-2707.174560546875,304.1496887207031,0.9128713607788086,0.2456559687852859,0.1723387837409973,293.20513916015625,297.1499938964844,293.1499938964844,0.188514307141304,-4005.459228515625,304.15545654296875,0.944473385810852,0.2681931555271148,0.2548742890357971,293.2764892578125,297.1499938964844,293.1499938964844,0.0087628606706857,-2840.492919921875,301.3946228027344,0.528775691986084,0.050000000745058,0.2296767830848693,291.16363525390625,291.1499938964844,274.6849975585937,271.21240234375,285.9578857421875,293.28271484375,291.1635437011719,1.0,0.2156484872102737,0.789250910282135,0.789250910282135,1.0,1.0,-0.9707375168800354,0.3824015259742737,0.5883359909057617,0.2367521822452545,0.0,0.0,0.1866223812103271,34.133724212646484,25.0,-0.8114071488380432,-5091.28076171875,108.27820587158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014221191406,304.510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.1132857576012611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383844166994094,0.1383886933326721,-4.2746537474158686e-06,0.0,0.0001149706440628,0.0,0.0,5.459616184234619,0.0,0.0,0.0,0.2758615911006927,4.0,0.0,1.0
740580,293.1705017089844,297.1499938964844,293.1499938964844,0.0635467320680618,-1622.51513671875,304.15142822265625,0.7110455632209778,0.1136828809976577,0.1032704412937164,293.4952392578125,297.1499938964844,293.1499938964844,0.0019477164605632,-155.79367065429688,293.8399963378906,0.5293734669685364,0.050000000745058,0.048412799835205,293.1521911621094,297.1499938964844,293.1499938964844,0.1685737371444702,-2707.222900390625,304.1497802734375,0.91386216878891,0.2456389516592025,0.172332152724266,293.2039794921875,297.1499938964844,293.1499938964844,0.1874950677156448,-3988.24755859375,304.15533447265625,0.9439628720283508,0.2670324146747589,0.2537690699100494,293.2761535644531,297.1499938964844,293.1499938964844,0.0087031526491045,-2828.3828125,301.3516540527344,0.5293734669685364,0.050000000745058,0.229649469256401,291.1630554199219,291.1499938964844,274.7171325683594,271.2294921875,285.9736328125,293.2779541015625,291.1629638671875,1.0,0.2152106910943985,0.7892221212387085,0.7892221212387085,1.0,1.0,-0.9690075516700744,0.3814165592193603,0.5875909924507141,0.2369075119495391,0.0,0.0,0.1849241256713867,33.97840881347656,25.0,-0.8222557902336121,-5066.345703125,107.64463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933349609375,304.4863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.654296875,18000.0,0.0,0.0,0.1127780675888061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374638974666595,0.1374681740999221,-4.2729875531222206e-06,0.0,0.0001144554044003,0.0,0.0,5.420011043548584,0.0,0.0,0.0,0.2757081091403961,4.0,0.0,1.0
740640,293.1705017089844,297.1499938964844,293.1499938964844,0.0635467320680618,-1622.51513671875,304.15142822265625,0.7110455632209778,0.1136828809976577,0.1032704412937164,293.4952392578125,297.1499938964844,293.1499938964844,0.0019477164605632,-155.79367065429688,293.8399963378906,0.5293734669685364,0.050000000745058,0.048412799835205,293.1521911621094,297.1499938964844,293.1499938964844,0.1685737371444702,-2707.222900390625,304.1497802734375,0.91386216878891,0.2456389516592025,0.172332152724266,293.2039794921875,297.1499938964844,293.1499938964844,0.1874950677156448,-3988.24755859375,304.15533447265625,0.9439628720283508,0.2670324146747589,0.2537690699100494,293.2761535644531,297.1499938964844,293.1499938964844,0.0087031526491045,-2828.3828125,301.3516540527344,0.5293734669685364,0.050000000745058,0.229649469256401,291.1630554199219,291.1499938964844,274.7171325683594,271.2294921875,285.9736328125,293.2779541015625,291.1629638671875,1.0,0.2152106910943985,0.7892221212387085,0.7892221212387085,1.0,1.0,-0.9690075516700744,0.3814165592193603,0.5875909924507141,0.2369075119495391,0.0,0.0,0.1849241256713867,33.97840881347656,25.0,-0.8222557902336121,-5066.345703125,107.64463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933349609375,304.4863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.654296875,18000.0,0.0,0.0,0.1127780675888061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374638974666595,0.1374681740999221,-4.2729875531222206e-06,0.0,0.0001144554044003,0.0,0.0,5.420011043548584,0.0,0.0,0.0,0.2757081091403961,4.0,0.0,1.0
740700,293.16998291015625,297.1499938964844,293.1499938964844,0.0634165927767753,-1620.2476806640625,304.1513977050781,0.7110404372215271,0.1135235726833343,0.1031238138675689,293.491943359375,297.1499938964844,293.1499938964844,0.0019103097729384,-152.80401611328125,293.7888488769531,0.5296612977981567,0.050000000745058,0.0484100431203842,293.1521911621094,297.1499938964844,293.1499938964844,0.1685589849948883,-2707.02490234375,304.1498413085937,0.9143111705780028,0.2456089556217193,0.1723144799470901,293.2033996582031,297.1499938964844,293.1499938964844,0.1869930177927017,-3979.76123046875,304.1552734375,0.9436952471733092,0.2664600610733032,0.253224104642868,293.2760009765625,297.1499938964844,293.1499938964844,0.0086734564974904,-2822.323486328125,301.3301086425781,0.5296612977981567,0.050000000745058,0.2296364158391952,291.1627502441406,291.1499938964844,274.7321472167969,271.2375793457031,285.9811096191406,293.2760925292969,291.16265869140625,1.0,0.2149945348501205,0.7892076969146729,0.7892076969146729,1.0,1.0,-0.9681373238563538,0.3809370398521423,0.5872002243995667,0.2369441539049148,0.0,0.0,0.1841041445732116,33.90294647216797,25.0,-0.803329586982727,-5054.3525390625,107.33106231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2896423339844,304.47509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.1125322505831718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370215117931366,0.1370257884263992,-4.272188107279362e-06,0.0,0.0001142059336416,0.0,0.0,5.400999069213867,0.0,0.0,0.0,0.2756344377994537,4.0,0.0,1.0
740760,293.1694641113281,297.1499938964844,293.1499938964844,0.0632909834384918,-1618.0596923828125,304.1513977050781,0.7110432386398315,0.1133762970566749,0.1029831618070602,293.4889221191406,297.1499938964844,293.1499938964844,0.0018727624556049,-149.80227661132812,293.7375793457031,0.5299448370933533,0.050000000745058,0.0484073460102081,293.1522521972656,297.1499938964844,293.1499938964844,0.168531984090805,-2706.666748046875,304.1499328613281,0.9147355556488036,0.2455685436725616,0.1722879558801651,293.2028503417969,297.1499938964844,293.1499938964844,0.1864954233169555,-3971.3427734375,304.1552429199219,0.9434266686439514,0.2658960521221161,0.252685546875,293.27587890625,297.1499938964844,293.1499938964844,0.0086437975987792,-2816.236328125,301.3085632324219,0.5299448370933533,0.050000000745058,0.2296236008405685,291.1625366210937,291.1499938964844,274.7463684082031,271.24530029296875,285.9891357421875,293.2759094238281,291.1625061035156,1.0,0.214780181646347,0.7891954183578491,0.7891954183578491,1.0,1.0,-0.9672716856002808,0.3804682791233063,0.5868033766746521,0.2369599044322967,0.0,0.0,0.1832892447710037,33.8283805847168,25.0,-0.534019947052002,-5042.50244140625,107.02042388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861633300781,304.46435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.1122913584113121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365879476070404,0.136592224240303,-4.271410944056697e-06,0.0,0.0001139614541898,0.0,0.0,5.382384777069092,0.0,0.0,0.0,0.2755623459815979,4.0,0.0,1.0
740820,293.1683654785156,297.1499938964844,293.1499938964844,0.0630623027682304,-1614.078125,304.1513061523437,0.7111032605171204,0.1131063476204872,0.1027293130755424,293.4837341308594,297.1499938964844,293.1499938964844,0.0017970436019822,-143.7469024658203,293.63458251953125,0.5305054783821106,0.050000000745058,0.0484020374715328,293.152587890625,297.1499938964844,293.1499938964844,0.1684426516294479,-2705.490966796875,304.15008544921875,0.9155219793319702,0.2454454600811004,0.1722089797258377,293.2016906738281,297.1499938964844,293.1499938964844,0.1855177730321884,-3954.783935546875,304.1551208496094,0.9429038166999816,0.264791190624237,0.251631498336792,293.27569580078125,297.1499938964844,293.1499938964844,0.0085845366120338,-2803.97119140625,301.2654113769531,0.5305054783821106,0.050000000745058,0.2295984327793121,291.1624450683594,291.1499938964844,274.7724609375,271.2597351074219,286.00390625,293.2757263183594,291.16241455078125,1.0,0.214356929063797,0.7891709208488464,0.7891709208488464,1.0,1.0,-0.9655705690383912,0.3795647025108337,0.5860058665275574,0.2369452118873596,0.0,0.0,0.1816354244947433,33.68081283569336,25.0,-0.2944930791854858,-5019.1650390625,106.40965270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27996826171875,304.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1118219867348671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357161998748779,0.1357204765081405,-4.269881628715666e-06,0.0,0.0001134851045208,0.0,0.0,5.345035076141357,0.0,0.0,0.0,0.2754181921482086,4.0,0.0,1.0
740880,293.1683654785156,297.1499938964844,293.1499938964844,0.0630623027682304,-1614.078125,304.1513061523437,0.7111032605171204,0.1131063476204872,0.1027293130755424,293.4837341308594,297.1499938964844,293.1499938964844,0.0017970436019822,-143.7469024658203,293.63458251953125,0.5305054783821106,0.050000000745058,0.0484020374715328,293.152587890625,297.1499938964844,293.1499938964844,0.1684426516294479,-2705.490966796875,304.15008544921875,0.9155219793319702,0.2454454600811004,0.1722089797258377,293.2016906738281,297.1499938964844,293.1499938964844,0.1855177730321884,-3954.783935546875,304.1551208496094,0.9429038166999816,0.264791190624237,0.251631498336792,293.27569580078125,297.1499938964844,293.1499938964844,0.0085845366120338,-2803.97119140625,301.2654113769531,0.5305054783821106,0.050000000745058,0.2295984327793121,291.1624450683594,291.1499938964844,274.7724609375,271.2597351074219,286.00390625,293.2757263183594,291.16241455078125,1.0,0.214356929063797,0.7891709208488464,0.7891709208488464,1.0,1.0,-0.9655705690383912,0.3795647025108337,0.5860058665275574,0.2369452118873596,0.0,0.0,0.1816354244947433,33.68081283569336,25.0,-0.2944930791854858,-5019.1650390625,106.40965270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27996826171875,304.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1118219867348671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357161998748779,0.1357204765081405,-4.269881628715666e-06,0.0,0.0001134851045208,0.0,0.0,5.345035076141357,0.0,0.0,0.0,0.2754181921482086,4.0,0.0,1.0
740940,293.1673583984375,297.1499938964844,293.1499938964844,0.0628469884395599,-1610.3363037109375,304.1512145996094,0.7111619114875793,0.1128441616892814,0.1024883165955543,293.4795227050781,297.1499938964844,293.1499938964844,0.001720868051052,-137.65611267089844,293.5304260253906,0.5310418009757996,0.050000000745058,0.0483970046043396,293.1532592773437,297.1499938964844,293.1499938964844,0.1682984828948974,-2703.6103515625,304.1502990722656,0.9161676168441772,0.2452455461025238,0.1720807701349258,293.2005615234375,297.1499938964844,293.1499938964844,0.1845685988664627,-3938.696533203125,304.1549987792969,0.9423643350601196,0.2637102603912353,0.2506019175052643,293.2756042480469,297.1499938964844,293.1499938964844,0.0085258549079298,-2791.760986328125,301.2220764160156,0.5310418009757996,0.050000000745058,0.2295745462179184,291.1620788574219,291.1499938964844,274.7951965332031,271.27276611328125,286.0169982910156,293.2756042480469,291.1620178222656,1.0,0.2139405757188797,0.7891464233398438,0.7891464233398438,1.0,1.0,-0.9638570547103882,0.3786775171756744,0.5851795077323914,0.2368709295988083,0.0,0.0,0.1800474226474762,33.538692474365234,25.0,-0.5455899834632874,-4996.826171875,105.80694580078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747497558594,304.421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1113655492663383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348699331283569,0.1348741948604583,-4.268376414984232e-06,0.0,0.0001130218734033,0.0,0.0,5.308797359466553,0.0,0.0,0.0,0.2752782702445984,4.0,0.0,1.0
741000,293.1673583984375,297.1499938964844,293.1499938964844,0.0628469884395599,-1610.3363037109375,304.1512145996094,0.7111619114875793,0.1128441616892814,0.1024883165955543,293.4795227050781,297.1499938964844,293.1499938964844,0.001720868051052,-137.65611267089844,293.5304260253906,0.5310418009757996,0.050000000745058,0.0483970046043396,293.1532592773437,297.1499938964844,293.1499938964844,0.1682984828948974,-2703.6103515625,304.1502990722656,0.9161676168441772,0.2452455461025238,0.1720807701349258,293.2005615234375,297.1499938964844,293.1499938964844,0.1845685988664627,-3938.696533203125,304.1549987792969,0.9423643350601196,0.2637102603912353,0.2506019175052643,293.2756042480469,297.1499938964844,293.1499938964844,0.0085258549079298,-2791.760986328125,301.2220764160156,0.5310418009757996,0.050000000745058,0.2295745462179184,291.1620788574219,291.1499938964844,274.7951965332031,271.27276611328125,286.0169982910156,293.2756042480469,291.1620178222656,1.0,0.2139405757188797,0.7891464233398438,0.7891464233398438,1.0,1.0,-0.9638570547103882,0.3786775171756744,0.5851795077323914,0.2368709295988083,0.0,0.0,0.1800474226474762,33.538692474365234,25.0,-0.5455899834632874,-4996.826171875,105.80694580078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747497558594,304.421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1113655492663383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348699331283569,0.1348741948604583,-4.268376414984232e-06,0.0,0.0001130218734033,0.0,0.0,5.308797359466553,0.0,0.0,0.0,0.2752782702445984,4.0,0.0,1.0
741060,293.16650390625,297.1499938964844,293.1499938964844,0.0626338273286819,-1606.6356201171875,304.15118408203125,0.7111791968345642,0.1125814989209175,0.102248266339302,293.4761657714844,297.1499938964844,293.1499938964844,0.001643850817345,-131.4984893798828,293.4251403808594,0.5315430760383606,0.050000000745058,0.0483923330903053,293.1542663574219,297.1499938964844,293.1499938964844,0.1680836826562881,-2700.818115234375,304.15057373046875,0.9166286587715148,0.2449546307325363,0.1718913465738296,293.1994934082031,297.1499938964844,293.1499938964844,0.1836429089307785,-3922.99267578125,304.1548767089844,0.9417850971221924,0.2626503109931946,0.2495930194854736,293.27557373046875,297.1499938964844,293.1499938964844,0.0084675485268235,-2779.553466796875,301.17852783203125,0.5315430760383606,0.050000000745058,0.2295523881912231,291.1614990234375,291.1499938964844,274.8143005371094,271.2843322753906,286.0283508300781,293.27557373046875,291.1614074707031,1.0,0.2135308235883712,0.7891248464584351,0.7891248464584351,1.0,1.0,-0.9620984792709352,0.3777914643287658,0.5843070149421692,0.2367327809333801,0.0,0.0,0.1785523295402526,33.404029846191406,25.0,-0.7777999043464661,-4975.91943359375,105.20860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,304.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.1109211519360542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340762674808502,0.1340805441141128,-4.266950327291852e-06,0.0,0.0001125708731706,0.0,0.0,5.274834632873535,0.0,0.0,0.0,0.2751468122005462,4.0,0.0,1.0
741120,293.16650390625,297.1499938964844,293.1499938964844,0.0626338273286819,-1606.6356201171875,304.15118408203125,0.7111791968345642,0.1125814989209175,0.102248266339302,293.4761657714844,297.1499938964844,293.1499938964844,0.001643850817345,-131.4984893798828,293.4251403808594,0.5315430760383606,0.050000000745058,0.0483923330903053,293.1542663574219,297.1499938964844,293.1499938964844,0.1680836826562881,-2700.818115234375,304.15057373046875,0.9166286587715148,0.2449546307325363,0.1718913465738296,293.1994934082031,297.1499938964844,293.1499938964844,0.1836429089307785,-3922.99267578125,304.1548767089844,0.9417850971221924,0.2626503109931946,0.2495930194854736,293.27557373046875,297.1499938964844,293.1499938964844,0.0084675485268235,-2779.553466796875,301.17852783203125,0.5315430760383606,0.050000000745058,0.2295523881912231,291.1614990234375,291.1499938964844,274.8143005371094,271.2843322753906,286.0283508300781,293.27557373046875,291.1614074707031,1.0,0.2135308235883712,0.7891248464584351,0.7891248464584351,1.0,1.0,-0.9620984792709352,0.3777914643287658,0.5843070149421692,0.2367327809333801,0.0,0.0,0.1785523295402526,33.404029846191406,25.0,-0.7777999043464661,-4975.91943359375,105.20860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,304.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.1109211519360542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340762674808502,0.1340805441141128,-4.266950327291852e-06,0.0,0.0001125708731706,0.0,0.0,5.274834632873535,0.0,0.0,0.0,0.2751468122005462,4.0,0.0,1.0
741180,293.1657409667969,297.1499938964844,293.1499938964844,0.0624204501509666,-1602.9344482421875,304.1511535644531,0.7111460566520691,0.1123169660568237,0.1020070686936378,293.47369384765625,297.1499938964844,293.1499938964844,0.0015660263597965,-125.27644348144533,293.31854248046875,0.5320054888725281,0.050000000745058,0.0483880564570426,293.1556701660156,297.1499938964844,293.1499938964844,0.167788416147232,-2696.9873046875,304.1508483886719,0.9168826937675476,0.2445631772279739,0.1716335862874984,293.19842529296875,297.1499938964844,293.1499938964844,0.1827384233474731,-3907.632568359375,304.1547546386719,0.9411582946777344,0.2616103887557983,0.2486035674810409,293.275634765625,297.1499938964844,293.1499938964844,0.0084096193313598,-2767.343505859375,301.1347351074219,0.5320054888725281,0.050000000745058,0.2295321077108383,291.1607971191406,291.1499938964844,274.8295593261719,271.2944030761719,286.0379333496094,293.275634765625,291.16070556640625,1.0,0.2131273299455642,0.7891032695770264,0.7891032695770264,1.0,1.0,-0.9602826237678528,0.3769006431102752,0.5833819508552551,0.2365282773971557,0.0,0.0,0.1771607398986816,33.27740859985352,25.0,-0.9655994772911072,-4956.44140625,104.61296081542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,304.3835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1104902848601341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333389282226562,0.1333431899547577,-4.26562064603786e-06,0.0,0.0001121335953939,0.0,0.0,5.243311405181885,0.0,0.0,0.0,0.2750247418880462,4.0,0.0,1.0
741240,293.1657409667969,297.1499938964844,293.1499938964844,0.0624204501509666,-1602.9344482421875,304.1511535644531,0.7111460566520691,0.1123169660568237,0.1020070686936378,293.47369384765625,297.1499938964844,293.1499938964844,0.0015660263597965,-125.27644348144533,293.31854248046875,0.5320054888725281,0.050000000745058,0.0483880564570426,293.1556701660156,297.1499938964844,293.1499938964844,0.167788416147232,-2696.9873046875,304.1508483886719,0.9168826937675476,0.2445631772279739,0.1716335862874984,293.19842529296875,297.1499938964844,293.1499938964844,0.1827384233474731,-3907.632568359375,304.1547546386719,0.9411582946777344,0.2616103887557983,0.2486035674810409,293.275634765625,297.1499938964844,293.1499938964844,0.0084096193313598,-2767.343505859375,301.1347351074219,0.5320054888725281,0.050000000745058,0.2295321077108383,291.1607971191406,291.1499938964844,274.8295593261719,271.2944030761719,286.0379333496094,293.275634765625,291.16070556640625,1.0,0.2131273299455642,0.7891032695770264,0.7891032695770264,1.0,1.0,-0.9602826237678528,0.3769006431102752,0.5833819508552551,0.2365282773971557,0.0,0.0,0.1771607398986816,33.27740859985352,25.0,-0.9655994772911072,-4956.44140625,104.61296081542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,304.3835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1104902848601341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333389282226562,0.1333431899547577,-4.26562064603786e-06,0.0,0.0001121335953939,0.0,0.0,5.243311405181885,0.0,0.0,0.0,0.2750247418880462,4.0,0.0,1.0
741300,293.1654052734375,297.1499938964844,293.1499938964844,0.0623134821653366,-1601.0802001953125,304.151123046875,0.7111093401908875,0.1121838092803955,0.1018858924508094,293.4727478027344,297.1499938964844,293.1499938964844,0.0015267791459336,-122.13864135742188,293.26470947265625,0.532221257686615,0.050000000745058,0.0483860708773136,293.156494140625,297.1499938964844,293.1499938964844,0.1676080524921417,-2694.64892578125,304.1510314941406,0.9169262051582336,0.2443267405033111,0.1714770495891571,293.19793701171875,297.1499938964844,293.1499938964844,0.1822939068078994,-3900.077880859375,304.1546936035156,0.9408256411552428,0.2610978186130523,0.2481160163879394,293.2756652832031,297.1499938964844,293.1499938964844,0.0083807939663529,-2761.236572265625,301.1127319335937,0.532221257686615,0.050000000745058,0.2295226901769638,291.1604309082031,291.1499938964844,274.835693359375,271.2988586425781,286.0419921875,293.2756652832031,291.1603088378906,1.0,0.212927833199501,0.7890924215316772,0.7890924215316772,1.0,1.0,-0.9593504667282104,0.3764522969722748,0.5828981995582581,0.2364004552364349,0.0,0.0,0.1765084415674209,33.21721267700195,25.0,-1.0458101034164429,-4947.26025390625,104.3157730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640991210937,304.3748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1102807521820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132993534207344,0.1329977959394455,-4.264995823177742e-06,0.0,0.0001119209482567,0.0,0.0,5.228554248809815,0.0,0.0,0.0,0.2749675810337066,4.0,0.0,1.0
741360,293.16510009765625,297.1499938964844,293.1499938964844,0.0622062049806118,-1599.221435546875,304.151123046875,0.7110589146614075,0.1120500713586807,0.1017642393708229,293.4720153808594,297.1499938964844,293.1499938964844,0.0014872350730001,-118.97708129882812,293.2104797363281,0.5324267148971558,0.050000000745058,0.0483841858804225,293.15740966796875,297.1499938964844,293.1499938964844,0.1674052476882934,-2692.02099609375,304.1512145996094,0.9169130325317384,0.2440628558397293,0.1713016629219055,293.1974182128906,297.1499938964844,293.1499938964844,0.1818542331457138,-3892.6015625,304.1546630859375,0.9404798746109008,0.2605900466442108,0.2476330548524856,293.2757568359375,297.1499938964844,293.1499938964844,0.0083520300686359,-2755.12158203125,301.0906982421875,0.5324267148971558,0.050000000745058,0.2295137494802475,291.1600036621094,291.1499938964844,274.8407592773437,271.3029479980469,286.04559326171875,293.2757263183594,291.1598815917969,1.0,0.2127297073602676,0.7890852093696594,0.7890852093696594,1.0,1.0,-0.9584013223648072,0.3760017454624176,0.5823995471000671,0.2362560629844665,0.0,0.0,0.1758859902620315,33.159080505371094,25.0,-1.1142706871032717,-4938.45166015625,104.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,304.36651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.654296875,18000.0,0.0,0.0,0.1100756078958511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326641291379928,0.1326683908700943,-4.264397830411326e-06,0.0,0.0001117127540055,0.0,0.0,5.214484691619873,0.0,0.0,0.0,0.2749130427837372,4.0,0.0,1.0
741420,293.16455078125,297.1499938964844,293.1499938964844,0.0619905963540077,-1595.48828125,304.1510925292969,0.7109166383743286,0.111780360341072,0.1015194207429885,293.4710998535156,297.1499938964844,293.1499938964844,0.0014072158373892,-112.57940673828124,293.10076904296875,0.532806396484375,0.050000000745058,0.048380721360445,293.1595153808594,297.1499938964844,293.1499938964844,0.166931003332138,-2685.878173828125,304.1515808105469,0.9167137145996094,0.2434502393007278,0.1708933115005493,293.1964416503906,297.1499938964844,293.1499938964844,0.1809889078140258,-3877.876220703125,304.154541015625,0.9397481679916382,0.2595881223678589,0.2466803938150406,293.27593994140625,297.1499938964844,293.1499938964844,0.0082947025075554,-2742.86962890625,301.04638671875,0.532806396484375,0.050000000745058,0.2294972985982895,291.1591186523437,291.1499938964844,274.84765625,271.3098449707031,286.05133056640625,293.2759094238281,291.15899658203125,1.0,0.2123373299837112,0.789070725440979,0.789070725440979,1.0,1.0,-0.9564500451087952,0.3750925660133362,0.581357479095459,0.2359159886837005,0.0,0.0,0.1747332364320755,33.048919677734375,25.0,-1.2454545497894287,-4921.94140625,103.42501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,304.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.390625,18000.0,0.0,0.0,0.1096799075603485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320538520812988,0.1320581138134002,-4.263285518391058e-06,0.0,0.000111311164801,0.0,0.0,5.188430309295654,0.0,0.0,0.0,0.2748119831085205,4.0,0.0,1.0
741480,293.16455078125,297.1499938964844,293.1499938964844,0.0619905963540077,-1595.48828125,304.1510925292969,0.7109166383743286,0.111780360341072,0.1015194207429885,293.4710998535156,297.1499938964844,293.1499938964844,0.0014072158373892,-112.57940673828124,293.10076904296875,0.532806396484375,0.050000000745058,0.048380721360445,293.1595153808594,297.1499938964844,293.1499938964844,0.166931003332138,-2685.878173828125,304.1515808105469,0.9167137145996094,0.2434502393007278,0.1708933115005493,293.1964416503906,297.1499938964844,293.1499938964844,0.1809889078140258,-3877.876220703125,304.154541015625,0.9397481679916382,0.2595881223678589,0.2466803938150406,293.27593994140625,297.1499938964844,293.1499938964844,0.0082947025075554,-2742.86962890625,301.04638671875,0.532806396484375,0.050000000745058,0.2294972985982895,291.1591186523437,291.1499938964844,274.84765625,271.3098449707031,286.05133056640625,293.2759094238281,291.15899658203125,1.0,0.2123373299837112,0.789070725440979,0.789070725440979,1.0,1.0,-0.9564500451087952,0.3750925660133362,0.581357479095459,0.2359159886837005,0.0,0.0,0.1747332364320755,33.048919677734375,25.0,-1.2454545497894287,-4921.94140625,103.42501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,304.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.390625,18000.0,0.0,0.0,0.1096799075603485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320538520812988,0.1320581138134002,-4.263285518391058e-06,0.0,0.000111311164801,0.0,0.0,5.188430309295654,0.0,0.0,0.0,0.2748119831085205,4.0,0.0,1.0
741540,293.1640930175781,297.1499938964844,293.1499938964844,0.0617729425430297,-1591.723388671875,304.1510925292969,0.7107127904891968,0.1115069612860679,0.1012718677520752,293.4709777832031,297.1499938964844,293.1499938964844,0.0013258479302749,-106.0737075805664,292.9890441894531,0.5331405401229858,0.050000000745058,0.0483776852488517,293.1619567871094,297.1499938964844,293.1499938964844,0.1663544327020645,-2678.41162109375,304.1520080566406,0.9162588715553284,0.2427119761705398,0.1703991591930389,293.19549560546875,297.1499938964844,293.1499938964844,0.1801427453756332,-3863.462646484375,304.1544494628906,0.9389573931694032,0.2586050033569336,0.2457459568977356,293.27618408203125,297.1499938964844,293.1499938964844,0.0082376599311828,-2730.593017578125,301.0018310546875,0.5331405401229858,0.050000000745058,0.2294829189777374,291.1581420898437,291.1499938964844,274.8500061035156,271.31512451171875,286.05499267578125,293.27618408203125,291.15802001953125,1.0,0.2119499593973159,0.7890562415122986,0.7890562415122986,1.0,1.0,-0.9544174075126648,0.3741683959960937,0.580249011516571,0.2355034947395324,0.0,0.0,0.1737192869186401,32.947513580322266,25.0,-1.3531492948532104,-4907.00634765625,102.83025360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528686523437,304.3363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.109375,18000.0,0.0,0.0,0.109308123588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315157413482666,0.131520003080368,-4.262295078660827e-06,0.0,0.000110933848191,0.0,0.0,5.165465354919434,0.0,0.0,0.0,0.2747227549552917,4.0,0.0,1.0
741600,293.1640930175781,297.1499938964844,293.1499938964844,0.0617729425430297,-1591.723388671875,304.1510925292969,0.7107127904891968,0.1115069612860679,0.1012718677520752,293.4709777832031,297.1499938964844,293.1499938964844,0.0013258479302749,-106.0737075805664,292.9890441894531,0.5331405401229858,0.050000000745058,0.0483776852488517,293.1619567871094,297.1499938964844,293.1499938964844,0.1663544327020645,-2678.41162109375,304.1520080566406,0.9162588715553284,0.2427119761705398,0.1703991591930389,293.19549560546875,297.1499938964844,293.1499938964844,0.1801427453756332,-3863.462646484375,304.1544494628906,0.9389573931694032,0.2586050033569336,0.2457459568977356,293.27618408203125,297.1499938964844,293.1499938964844,0.0082376599311828,-2730.593017578125,301.0018310546875,0.5331405401229858,0.050000000745058,0.2294829189777374,291.1581420898437,291.1499938964844,274.8500061035156,271.31512451171875,286.05499267578125,293.27618408203125,291.15802001953125,1.0,0.2119499593973159,0.7890562415122986,0.7890562415122986,1.0,1.0,-0.9544174075126648,0.3741683959960937,0.580249011516571,0.2355034947395324,0.0,0.0,0.1737192869186401,32.947513580322266,25.0,-1.3531492948532104,-4907.00634765625,102.83025360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528686523437,304.3363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.109375,18000.0,0.0,0.0,0.109308123588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315157413482666,0.131520003080368,-4.262295078660827e-06,0.0,0.000110933848191,0.0,0.0,5.165465354919434,0.0,0.0,0.0,0.2747227549552917,4.0,0.0,1.0
741660,293.1636962890625,297.1499938964844,293.1499938964844,0.0615519285202026,-1587.9027099609375,304.1510925292969,0.7104388475418091,0.1112284883856773,0.1010207906365394,293.4717102050781,297.1499938964844,293.1499938964844,0.0012426446191966,-99.420654296875,292.8749694824219,0.5334236025810242,0.050000000745058,0.048375129699707,293.1648254394531,297.1499938964844,293.1499938964844,0.1656653732061386,-2669.48388671875,304.1524963378906,0.9155238270759584,0.2418266534805297,0.1698115170001983,293.194580078125,297.1499938964844,293.1499938964844,0.1793127954006195,-3849.309326171875,304.15435791015625,0.9380961060523988,0.2576388120651245,0.2448281943798065,293.2765197753906,297.1499938964844,293.1499938964844,0.0081808287650346,-2718.267333984375,300.9569702148437,0.5334236025810242,0.050000000745058,0.2294707894325256,291.1571655273437,291.1499938964844,274.8500061035156,271.31951904296875,286.0571594238281,293.2764892578125,291.15704345703125,1.0,0.2115668654441833,0.7890472412109375,0.7890472412109375,1.0,1.0,-0.9522916078567504,0.3732366263866424,0.5790549516677856,0.2349851280450821,0.0,0.0,0.1728312224149704,32.85515594482422,25.0,-1.309750199317932,-4893.4091796875,102.2326202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,304.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1089625656604766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310454905033111,0.1310497522354126,-4.261423782736529e-06,0.0,0.000110583147034,0.0,0.0,5.14540433883667,0.0,0.0,0.0,0.2746447026729584,4.0,0.0,1.0
741720,293.1636962890625,297.1499938964844,293.1499938964844,0.0615519285202026,-1587.9027099609375,304.1510925292969,0.7104388475418091,0.1112284883856773,0.1010207906365394,293.4717102050781,297.1499938964844,293.1499938964844,0.0012426446191966,-99.420654296875,292.8749694824219,0.5334236025810242,0.050000000745058,0.048375129699707,293.1648254394531,297.1499938964844,293.1499938964844,0.1656653732061386,-2669.48388671875,304.1524963378906,0.9155238270759584,0.2418266534805297,0.1698115170001983,293.194580078125,297.1499938964844,293.1499938964844,0.1793127954006195,-3849.309326171875,304.15435791015625,0.9380961060523988,0.2576388120651245,0.2448281943798065,293.2765197753906,297.1499938964844,293.1499938964844,0.0081808287650346,-2718.267333984375,300.9569702148437,0.5334236025810242,0.050000000745058,0.2294707894325256,291.1571655273437,291.1499938964844,274.8500061035156,271.31951904296875,286.0571594238281,293.2764892578125,291.15704345703125,1.0,0.2115668654441833,0.7890472412109375,0.7890472412109375,1.0,1.0,-0.9522916078567504,0.3732366263866424,0.5790549516677856,0.2349851280450821,0.0,0.0,0.1728312224149704,32.85515594482422,25.0,-1.309750199317932,-4893.4091796875,102.2326202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,304.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1089625656604766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310454905033111,0.1310497522354126,-4.261423782736529e-06,0.0,0.000110583147034,0.0,0.0,5.14540433883667,0.0,0.0,0.0,0.2746447026729584,4.0,0.0,1.0
741780,293.1634216308594,297.1499938964844,293.1499938964844,0.0613206140697002,-1583.9014892578125,304.151123046875,0.7100498676300049,0.1109365597367286,0.1007607355713844,293.4737548828125,297.1499938964844,293.1499938964844,0.0011564695741981,-92.52820587158205,292.7572937011719,0.5336286425590515,0.050000000745058,0.0483732931315898,293.1684875488281,297.1499938964844,293.1499938964844,0.1647961139678955,-2658.201171875,304.1531066894531,0.9143555760383606,0.2407104074954986,0.1690767258405685,293.1936950683594,297.1499938964844,293.1499938964844,0.178492784500122,-3835.3017578125,304.1542663574219,0.9371166229248048,0.2566870152950287,0.2439258396625518,293.27691650390625,297.1499938964844,293.1499938964844,0.0081240078434348,-2705.817138671875,300.911865234375,0.5336286425590515,0.050000000745058,0.2294620722532272,291.156494140625,291.1499938964844,274.8500061035156,271.3239440917969,286.05865478515625,293.2768859863281,291.15643310546875,1.0,0.2111876606941223,0.7890381813049316,0.7890381813049316,1.0,1.0,-0.9500018358230592,0.3722776174545288,0.5777242183685303,0.2343133091926574,0.0,0.0,0.1720141470432281,32.776302337646484,25.0,-0.8556725978851318,-4880.53564453125,101.62462615966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412414550781,304.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.658203125,18000.0,0.0,0.0,0.1086472049355506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306240558624267,0.1306283175945282,-4.260660716681741e-06,0.0,0.0001102630994864,0.0,0.0,5.127458095550537,0.0,0.0,0.0,0.2745750248432159,4.0,0.0,1.0
741840,293.1634216308594,297.1499938964844,293.1499938964844,0.0613206140697002,-1583.9014892578125,304.151123046875,0.7100498676300049,0.1109365597367286,0.1007607355713844,293.4737548828125,297.1499938964844,293.1499938964844,0.0011564695741981,-92.52820587158205,292.7572937011719,0.5336286425590515,0.050000000745058,0.0483732931315898,293.1684875488281,297.1499938964844,293.1499938964844,0.1647961139678955,-2658.201171875,304.1531066894531,0.9143555760383606,0.2407104074954986,0.1690767258405685,293.1936950683594,297.1499938964844,293.1499938964844,0.178492784500122,-3835.3017578125,304.1542663574219,0.9371166229248048,0.2566870152950287,0.2439258396625518,293.27691650390625,297.1499938964844,293.1499938964844,0.0081240078434348,-2705.817138671875,300.911865234375,0.5336286425590515,0.050000000745058,0.2294620722532272,291.156494140625,291.1499938964844,274.8500061035156,271.3239440917969,286.05865478515625,293.2768859863281,291.15643310546875,1.0,0.2111876606941223,0.7890381813049316,0.7890381813049316,1.0,1.0,-0.9500018358230592,0.3722776174545288,0.5777242183685303,0.2343133091926574,0.0,0.0,0.1720141470432281,32.776302337646484,25.0,-0.8556725978851318,-4880.53564453125,101.62462615966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412414550781,304.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.658203125,18000.0,0.0,0.0,0.1086472049355506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306240558624267,0.1306283175945282,-4.260660716681741e-06,0.0,0.0001102630994864,0.0,0.0,5.127458095550537,0.0,0.0,0.0,0.2745750248432159,4.0,0.0,1.0
741900,293.1633605957031,297.1499938964844,293.1499938964844,0.0611975602805614,-1581.77099609375,304.1511535644531,0.7097949385643005,0.1107814460992813,0.1006238535046577,293.4753723144531,297.1499938964844,293.1499938964844,0.0011120153358206,-88.97187042236328,292.6967468261719,0.5336946249008179,0.050000000745058,0.0483727045357227,293.1706237792969,297.1499938964844,293.1499938964844,0.1642758548259735,-2651.439453125,304.1534729003906,0.9135692119598388,0.240049809217453,0.1686397492885589,293.1932983398437,297.1499938964844,293.1499938964844,0.1780841648578643,-3828.31103515625,304.1542358398437,0.9365678429603576,0.2562146186828613,0.243478924036026,293.27716064453125,297.1499938964844,293.1499938964844,0.0080955503508448,-2699.52783203125,300.8891906738281,0.5336946249008179,0.050000000745058,0.2294592857360839,291.1563720703125,291.1499938964844,274.8500061035156,271.3261413574219,286.0591735839844,293.2771301269531,291.1563415527344,1.0,0.2109992951154709,0.7890336513519287,0.7890336513519287,1.0,1.0,-0.948772668838501,0.3717771172523498,0.5769955515861511,0.2339164316654205,0.0,0.0,0.1716055423021316,32.743309020996094,25.0,-0.5565170049667358,-4874.08056640625,101.31427001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380065917969,304.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6328125,18000.0,0.0,0.0,0.1085010319948196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304177790880203,0.1304220408201217,-4.260301466274541e-06,0.0,0.0001101147499866,0.0,0.0,5.11869478225708,0.0,0.0,0.0,0.2745411992073059,4.0,0.0,1.0
741960,293.163330078125,297.1499938964844,293.1499938964844,0.0610685907304286,-1579.537353515625,304.1511535644531,0.7094966173171997,0.110619232058525,0.100481167435646,293.4773254394531,297.1499938964844,293.1499938964844,0.0010666119633242,-85.33924102783203,292.6350402832031,0.5337366461753845,0.050000000745058,0.0483723357319831,293.1729736328125,297.1499938964844,293.1499938964844,0.1637006103992462,-2643.957763671875,304.1539001464844,0.9126535654067992,0.2393244504928589,0.1681579649448394,293.1929016113281,297.1499938964844,293.1499938964844,0.177675724029541,-3821.31640625,304.1542053222656,0.9359785914421082,0.2557434141635895,0.2430336624383926,293.27740478515625,297.1499938964844,293.1499938964844,0.0080670462921261,-2693.194580078125,300.866455078125,0.5337366461753845,0.050000000745058,0.2294575273990631,291.1563415527344,291.1499938964844,274.8500061035156,271.3283386230469,286.0595703125,293.2773742675781,291.15631103515625,1.0,0.2108115404844284,0.7890334129333496,0.7890334129333496,1.0,1.0,-0.947486162185669,0.371261864900589,0.5762242674827576,0.2334807366132736,0.0,0.0,0.1711878180503845,32.71453857421875,25.0,-0.2605151236057281,-4867.5205078125,100.99939727783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347412109375,304.3007202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.1083612293004989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130208820104599,0.1302130818367004,-4.259944489604095e-06,0.0,0.0001099728688132,0.0,0.0,5.109828948974609,0.0,0.0,0.0,0.2745071053504944,4.0,0.0,1.0
