time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742020,293.1633605957031,297.1499938964844,293.1499938964844,0.0607909150421619,-1574.7276611328125,304.1512451171875,0.7087602615356445,0.1102705895900726,0.1001758277416229,293.4823608398437,297.1499938964844,293.1499938964844,0.0009728206205181,-77.83442687988281,292.5079040527344,0.5337474346160889,0.050000000745058,0.0483722575008869,293.1782531738281,297.1499938964844,293.1499938964844,0.1623842865228653,-2626.82080078125,304.15478515625,0.9104380011558532,0.2376757860183715,0.1670584976673126,293.19219970703125,297.1499938964844,293.1499938964844,0.1768581718206405,-3807.2978515625,304.1541748046875,0.934673011302948,0.2548020780086517,0.2421457320451736,293.2780456542969,297.1499938964844,293.1499938964844,0.0080099292099475,-2680.4072265625,300.8206481933594,0.5337474346160889,0.050000000745058,0.2294571697711944,291.1565246582031,291.1499938964844,274.8500061035156,271.332763671875,286.0599975585937,293.2779846191406,291.15655517578125,1.0,0.2104374915361404,0.7890328764915466,0.7890328764915466,1.0,1.0,-0.9447337985038756,0.3701828420162201,0.574550986289978,0.2324905097484588,0.0,0.0,0.1703087538480758,32.669822692871094,25.0,0.2588782012462616,-4853.939453125,100.35504913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,304.28961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71484375,18000.0,0.0,0.0,0.1080970019102096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297734230756759,0.1297776848077774,-4.259216439095326e-06,0.0,0.0001097047133953,0.0,0.0,5.091382026672363,0.0,0.0,0.0,0.2744363844394684,4.0,0.0,1.0
742080,293.1633605957031,297.1499938964844,293.1499938964844,0.0607909150421619,-1574.7276611328125,304.1512451171875,0.7087602615356445,0.1102705895900726,0.1001758277416229,293.4823608398437,297.1499938964844,293.1499938964844,0.0009728206205181,-77.83442687988281,292.5079040527344,0.5337474346160889,0.050000000745058,0.0483722575008869,293.1782531738281,297.1499938964844,293.1499938964844,0.1623842865228653,-2626.82080078125,304.15478515625,0.9104380011558532,0.2376757860183715,0.1670584976673126,293.19219970703125,297.1499938964844,293.1499938964844,0.1768581718206405,-3807.2978515625,304.1541748046875,0.934673011302948,0.2548020780086517,0.2421457320451736,293.2780456542969,297.1499938964844,293.1499938964844,0.0080099292099475,-2680.4072265625,300.8206481933594,0.5337474346160889,0.050000000745058,0.2294571697711944,291.1565246582031,291.1499938964844,274.8500061035156,271.332763671875,286.0599975585937,293.2779846191406,291.15655517578125,1.0,0.2104374915361404,0.7890328764915466,0.7890328764915466,1.0,1.0,-0.9447337985038756,0.3701828420162201,0.574550986289978,0.2324905097484588,0.0,0.0,0.1703087538480758,32.669822692871094,25.0,0.2588782012462616,-4853.939453125,100.35504913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,304.28961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71484375,18000.0,0.0,0.0,0.1080970019102096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297734230756759,0.1297776848077774,-4.259216439095326e-06,0.0,0.0001097047133953,0.0,0.0,5.091382026672363,0.0,0.0,0.0,0.2744363844394684,4.0,0.0,1.0
742140,293.1636047363281,297.1499938964844,293.1499938964844,0.0604816898703575,-1569.37353515625,304.1513366699219,0.7078113555908203,0.1098834350705146,0.0998378694057464,293.4888610839844,297.1499938964844,293.1499938964844,0.0008747361716814,-69.9854965209961,292.3751220703125,0.533653974533081,0.050000000745058,0.0483731217682361,293.1842041015625,297.1499938964844,293.1499938964844,0.1608320474624633,-2606.586181640625,304.15576171875,0.9076955318450928,0.2357489615678787,0.1657647788524627,293.1915588378906,297.1499938964844,293.1499938964844,0.1760373413562774,-3793.19873046875,304.1541442871094,0.9331810474395752,0.2538585066795349,0.2412576973438263,293.2787780761719,297.1499938964844,293.1499938964844,0.0079526370391249,-2667.457275390625,300.7743530273437,0.533653974533081,0.050000000745058,0.2294612675905227,291.1570129394531,291.1499938964844,274.8500061035156,271.337158203125,286.0599670410156,293.2787170410156,291.1570739746094,1.0,0.2100647389888763,0.7890323996543884,0.7890323996543884,1.0,1.0,-0.9417154788970948,0.3690264225006103,0.5726890563964844,0.231338158249855,0.0,0.0,0.1693432480096817,32.643524169921875,25.0,0.6648745536804199,-4839.51416015625,99.68816375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232971191406,304.2784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.1078470572829246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293001174926757,0.1293043792247772,-4.2584406401147135e-06,0.0,0.000109451051685,0.0,0.0,5.071359157562256,0.0,0.0,0.0,0.2743598818778991,4.0,0.0,1.0
742200,293.1636047363281,297.1499938964844,293.1499938964844,0.0604816898703575,-1569.37353515625,304.1513366699219,0.7078113555908203,0.1098834350705146,0.0998378694057464,293.4888610839844,297.1499938964844,293.1499938964844,0.0008747361716814,-69.9854965209961,292.3751220703125,0.533653974533081,0.050000000745058,0.0483731217682361,293.1842041015625,297.1499938964844,293.1499938964844,0.1608320474624633,-2606.586181640625,304.15576171875,0.9076955318450928,0.2357489615678787,0.1657647788524627,293.1915588378906,297.1499938964844,293.1499938964844,0.1760373413562774,-3793.19873046875,304.1541442871094,0.9331810474395752,0.2538585066795349,0.2412576973438263,293.2787780761719,297.1499938964844,293.1499938964844,0.0079526370391249,-2667.457275390625,300.7743530273437,0.533653974533081,0.050000000745058,0.2294612675905227,291.1570129394531,291.1499938964844,274.8500061035156,271.337158203125,286.0599670410156,293.2787170410156,291.1570739746094,1.0,0.2100647389888763,0.7890323996543884,0.7890323996543884,1.0,1.0,-0.9417154788970948,0.3690264225006103,0.5726890563964844,0.231338158249855,0.0,0.0,0.1693432480096817,32.643524169921875,25.0,0.6648745536804199,-4839.51416015625,99.68816375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232971191406,304.2784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.1078470572829246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293001174926757,0.1293043792247772,-4.2584406401147135e-06,0.0,0.000109451051685,0.0,0.0,5.071359157562256,0.0,0.0,0.0,0.2743598818778991,4.0,0.0,1.0
742260,293.1640319824219,297.1499938964844,293.1499938964844,0.0601392574608325,-1563.4500732421875,304.1514587402344,0.7066539525985718,0.1094556897878646,0.0994649529457092,293.4966735839844,297.1499938964844,293.1499938964844,0.0007722733425907,-61.786128997802734,292.2366027832031,0.5334616303443909,0.050000000745058,0.0483748875558376,293.19073486328125,297.1499938964844,293.1499938964844,0.159057930111885,-2583.4248046875,304.15679931640625,0.904499351978302,0.2335582971572876,0.1642868965864181,293.1910705566406,297.1499938964844,293.1499938964844,0.1752114444971084,-3778.99169921875,304.1541442871094,0.9315068125724792,0.2529091835021972,0.2403659373521804,293.2796325683594,297.1499938964844,293.1499938964844,0.0078951707109808,-2654.3525390625,300.7275390625,0.5334616303443909,0.050000000745058,0.2294696271419525,291.1576843261719,291.1499938964844,274.8500061035156,271.3415832519531,286.0594787597656,293.2795715332031,291.15777587890625,1.0,0.2096923887729644,0.7890425324440002,0.7890425324440002,1.0,1.0,-0.9384358525276184,0.367794930934906,0.5706409215927124,0.2300282120704651,0.0,0.0,0.1682735681533813,32.6346321105957,25.0,0.9342422485351562,-4824.1474609375,98.9985809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219482421875,304.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.046875,18000.0,0.0,0.0,0.1076005026698112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287784874439239,0.1287827491760254,-4.257592991052661e-06,0.0,0.0001092008315026,0.0,0.0,5.049315929412842,0.0,0.0,0.0,0.2742757797241211,4.0,0.0,1.0
742320,293.1640319824219,297.1499938964844,293.1499938964844,0.0601392574608325,-1563.4500732421875,304.1514587402344,0.7066539525985718,0.1094556897878646,0.0994649529457092,293.4966735839844,297.1499938964844,293.1499938964844,0.0007722733425907,-61.786128997802734,292.2366027832031,0.5334616303443909,0.050000000745058,0.0483748875558376,293.19073486328125,297.1499938964844,293.1499938964844,0.159057930111885,-2583.4248046875,304.15679931640625,0.904499351978302,0.2335582971572876,0.1642868965864181,293.1910705566406,297.1499938964844,293.1499938964844,0.1752114444971084,-3778.99169921875,304.1541442871094,0.9315068125724792,0.2529091835021972,0.2403659373521804,293.2796325683594,297.1499938964844,293.1499938964844,0.0078951707109808,-2654.3525390625,300.7275390625,0.5334616303443909,0.050000000745058,0.2294696271419525,291.1576843261719,291.1499938964844,274.8500061035156,271.3415832519531,286.0594787597656,293.2795715332031,291.15777587890625,1.0,0.2096923887729644,0.7890425324440002,0.7890425324440002,1.0,1.0,-0.9384358525276184,0.367794930934906,0.5706409215927124,0.2300282120704651,0.0,0.0,0.1682735681533813,32.6346321105957,25.0,0.9342422485351562,-4824.1474609375,98.9985809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219482421875,304.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.046875,18000.0,0.0,0.0,0.1076005026698112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287784874439239,0.1287827491760254,-4.257592991052661e-06,0.0,0.0001092008315026,0.0,0.0,5.049315929412842,0.0,0.0,0.0,0.2742757797241211,4.0,0.0,1.0
742380,293.1645812988281,297.1499938964844,293.1499938964844,0.059761956334114,-1556.932861328125,304.151611328125,0.705286979675293,0.1089850664138794,0.0990548953413963,293.5057067871094,297.1499938964844,293.1499938964844,0.0006654082098975,-53.23477554321289,292.0922241210937,0.5331743359565735,0.050000000745058,0.0483775176107883,293.1976928710937,297.1499938964844,293.1499938964844,0.157070130109787,-2557.427978515625,304.1578369140625,0.9009103178977966,0.2311118841171264,0.1626299023628235,293.1906433105469,297.1499938964844,293.1499938964844,0.1743791401386261,-3764.654541015625,304.1541442871094,0.9296531081199646,0.2519511282444,0.2394675016403198,293.2806091308594,297.1499938964844,293.1499938964844,0.0078375609591603,-2641.106201171875,300.6801452636719,0.5331743359565735,0.050000000745058,0.2294821143150329,291.158447265625,291.1499938964844,274.8500061035156,271.3459777832031,286.0585327148437,293.280517578125,291.1585693359375,1.0,0.2093196362257003,0.7890527248382568,0.7890527248382568,1.0,1.0,-0.9348946809768676,0.3664873540401459,0.5684073567390442,0.2285609245300293,0.0,0.0,0.1670923382043838,32.64250946044922,25.0,1.0940437316894531,-4807.81884765625,98.28578186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217529296875,304.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.1073468104004859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282042562961578,0.128208503127098,-4.256661213730695e-06,0.0,0.0001089433717424,0.0,0.0,5.025069713592529,0.0,0.0,0.0,0.2741833329200744,4.0,0.0,1.0
742440,293.1645812988281,297.1499938964844,293.1499938964844,0.059761956334114,-1556.932861328125,304.151611328125,0.705286979675293,0.1089850664138794,0.0990548953413963,293.5057067871094,297.1499938964844,293.1499938964844,0.0006654082098975,-53.23477554321289,292.0922241210937,0.5331743359565735,0.050000000745058,0.0483775176107883,293.1976928710937,297.1499938964844,293.1499938964844,0.157070130109787,-2557.427978515625,304.1578369140625,0.9009103178977966,0.2311118841171264,0.1626299023628235,293.1906433105469,297.1499938964844,293.1499938964844,0.1743791401386261,-3764.654541015625,304.1541442871094,0.9296531081199646,0.2519511282444,0.2394675016403198,293.2806091308594,297.1499938964844,293.1499938964844,0.0078375609591603,-2641.106201171875,300.6801452636719,0.5331743359565735,0.050000000745058,0.2294821143150329,291.158447265625,291.1499938964844,274.8500061035156,271.3459777832031,286.0585327148437,293.280517578125,291.1585693359375,1.0,0.2093196362257003,0.7890527248382568,0.7890527248382568,1.0,1.0,-0.9348946809768676,0.3664873540401459,0.5684073567390442,0.2285609245300293,0.0,0.0,0.1670923382043838,32.64250946044922,25.0,1.0940437316894531,-4807.81884765625,98.28578186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217529296875,304.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.1073468104004859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282042562961578,0.128208503127098,-4.256661213730695e-06,0.0,0.0001089433717424,0.0,0.0,5.025069713592529,0.0,0.0,0.0,0.2741833329200744,4.0,0.0,1.0
742500,293.1649169921875,297.1499938964844,293.1499938964844,0.0595598630607128,-1553.4464111328125,304.15167236328125,0.7045252919197083,0.1087341085076332,0.0988355204463005,293.5106201171875,297.1499938964844,293.1499938964844,0.0006103126797825,-48.8261947631836,292.01776123046875,0.5329967141151428,0.050000000745058,0.048379149287939,293.2013244628906,297.1499938964844,293.1499938964844,0.1559992134571075,-2543.400634765625,304.1583557128906,0.8989436030387878,0.2297962605953216,0.161736324429512,293.19049072265625,297.1499938964844,293.1499938964844,0.1739601194858551,-3757.4296875,304.1541442871094,0.9286609292030334,0.2514683902263641,0.2390150725841522,293.2811279296875,297.1499938964844,293.1499938964844,0.0078087043948471,-2634.431396484375,300.6562194824219,0.5329967141151428,0.050000000745058,0.2294898480176925,291.15887451171875,291.1499938964844,274.8500061035156,271.3481750488281,286.0580749511719,293.2813720703125,291.1589660644531,1.0,0.2091328650712967,0.7890577912330627,0.7890577912330627,1.0,1.0,-0.9330270886421204,0.3658055663108825,0.5672215223312378,0.22776859998703,0.0,0.0,0.1664584577083587,32.65247344970703,25.0,1.1664949655532837,-4799.23779296875,97.92063903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,304.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.35546875,18000.0,0.0,0.0,0.1072142273187637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278968155384063,0.1279010623693466,-4.256162355886772e-06,0.0,0.0001088088174583,0.0,0.0,5.012096405029297,0.0,0.0,0.0,0.2741338610649109,4.0,0.0,1.0
742560,293.16522216796875,297.1499938964844,293.1499938964844,0.0593544840812683,-1549.905517578125,304.1517333984375,0.703736424446106,0.108489841222763,0.0986139625310897,293.51580810546875,297.1499938964844,293.1499938964844,0.0005548940389417,-44.381107330322266,291.94189453125,0.5328019857406616,0.050000000745058,0.0483809411525726,293.2049865722656,297.1499938964844,293.1499938964844,0.1548779904842376,-2528.695556640625,304.15887451171875,0.896867573261261,0.2284251153469085,0.1608017086982727,293.1903076171875,297.1499938964844,293.1499938964844,0.1735391765832901,-3750.16455078125,304.1541748046875,0.9276387691497804,0.2509891986846924,0.2385629564523697,293.2816772460937,297.1499938964844,293.1499938964844,0.0077797574922442,-2627.694091796875,300.6322021484375,0.5328019857406616,0.050000000745058,0.2294983565807342,291.159423828125,291.1499938964844,274.8500061035156,271.35040283203125,286.0589294433594,293.2845764160156,291.1596069335937,1.0,0.2089457362890243,0.789069414138794,0.789069414138794,1.0,1.0,-0.9311090111732484,0.3651118874549866,0.5659971237182617,0.226941242814064,0.0,0.0,0.165776178240776,32.66542434692383,25.0,1.6133955717086792,-4790.13671875,97.55103302001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,304.244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.1070759519934654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275722533464431,0.1275765001773834,-4.2556407606753055e-06,0.0,0.0001086684787878,0.0,0.0,4.998412132263184,0.0,0.0,0.0,0.27408167719841,4.0,0.0,1.0
742620,293.1656494140625,297.1499938964844,293.1499938964844,0.0589559637010097,-1543.0400390625,304.1518249511719,0.7021612524986267,0.1080160662531852,0.0981892496347427,293.5268859863281,297.1499938964844,293.1499938964844,0.0004868351388722,-34.31935501098633,291.7860107421875,0.5323790311813354,0.050000000745058,0.0483848452568054,293.2124328613281,297.1499938964844,293.1499938964844,0.1524947434663772,-2497.37353515625,304.1598815917969,0.8924301266670227,0.2255190908908844,0.1588181108236313,293.1899719238281,297.1499938964844,293.1499938964844,0.1726996600627899,-3735.65625,304.1541748046875,0.9255532026290894,0.2500419020652771,0.2376705408096313,293.2828063964844,297.1499938964844,293.1499938964844,0.0077214501798152,-2613.990234375,300.5838623046875,0.5323790311813354,0.050000000745058,0.2295168787240982,291.1611328125,291.1499938964844,274.8500061035156,271.35479736328125,286.0605773925781,293.2919006347656,291.1613464355469,1.0,0.2085703015327453,0.7890926003456116,0.7890926003456116,1.0,1.0,-0.927174150943756,0.3637149035930633,0.5634592771530151,0.2251812815666198,0.0,0.0,0.1641764044761657,32.696678161621094,25.0,2.173671245574951,-4770.21240234375,96.8035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201843261719,304.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1067754402756691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268203109502792,0.1268245577812194,-4.25447342422558e-06,0.0,0.0001083634924725,0.0,0.0,4.966778755187988,0.0,0.0,0.0,0.2739616632461548,4.0,0.0,1.0
742680,293.1656494140625,297.1499938964844,293.1499938964844,0.0589559637010097,-1543.0400390625,304.1518249511719,0.7021612524986267,0.1080160662531852,0.0981892496347427,293.5268859863281,297.1499938964844,293.1499938964844,0.0004868351388722,-34.31935501098633,291.7860107421875,0.5323790311813354,0.050000000745058,0.0483848452568054,293.2124328613281,297.1499938964844,293.1499938964844,0.1524947434663772,-2497.37353515625,304.1598815917969,0.8924301266670227,0.2255190908908844,0.1588181108236313,293.1899719238281,297.1499938964844,293.1499938964844,0.1726996600627899,-3735.65625,304.1541748046875,0.9255532026290894,0.2500419020652771,0.2376705408096313,293.2828063964844,297.1499938964844,293.1499938964844,0.0077214501798152,-2613.990234375,300.5838623046875,0.5323790311813354,0.050000000745058,0.2295168787240982,291.1611328125,291.1499938964844,274.8500061035156,271.35479736328125,286.0605773925781,293.2919006347656,291.1613464355469,1.0,0.2085703015327453,0.7890926003456116,0.7890926003456116,1.0,1.0,-0.927174150943756,0.3637149035930633,0.5634592771530151,0.2251812815666198,0.0,0.0,0.1641764044761657,32.696678161621094,25.0,2.173671245574951,-4770.21240234375,96.8035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201843261719,304.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1067754402756691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268203109502792,0.1268245577812194,-4.25447342422558e-06,0.0,0.0001083634924725,0.0,0.0,4.966778755187988,0.0,0.0,0.0,0.2739616632461548,4.0,0.0,1.0
742740,293.16607666015625,297.1499938964844,293.1499938964844,0.0585567839443683,-1536.1807861328125,304.1518859863281,0.7005057334899902,0.1075320020318031,0.0977623984217643,293.5389404296875,297.1499938964844,293.1499938964844,0.0004174513451289,-20.479291915893555,291.6234436035156,0.5318973660469055,0.050000000745058,0.0483893230557441,293.2200012207031,297.1499938964844,293.1499938964844,0.1499451398849487,-2463.7763671875,304.16082763671875,0.8875993490219116,0.2224011719226837,0.1566861718893051,293.1896057128906,297.1499938964844,293.1499938964844,0.1718725115060806,-3721.357666015625,304.1541748046875,0.9233777523040771,0.2490990459918975,0.2367853969335556,293.2840270996094,297.1499938964844,293.1499938964844,0.0076632578857243,-2600.240966796875,300.534912109375,0.5318973660469055,0.050000000745058,0.2295381128787994,291.1625366210937,291.1499938964844,274.8500061035156,271.35919189453125,286.0616760253906,293.3002014160156,291.1626892089844,1.0,0.2081928998231887,0.789115846157074,0.789115846157074,1.0,1.0,-0.9230713844299316,0.3623065948486328,0.560764729976654,0.2232280373573303,0.0,0.0,0.1624049544334411,32.737178802490234,25.0,1.8706153631210327,-4748.70947265625,96.04142761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253723144531,304.2181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1064331829547882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259685903787613,0.1259728521108627,-4.253111910657026e-06,0.0,0.000108016145532,0.0,0.0,4.930941581726074,0.0,0.0,0.0,0.2738254964351654,4.0,0.0,1.0
742800,293.16607666015625,297.1499938964844,293.1499938964844,0.0585567839443683,-1536.1807861328125,304.1518859863281,0.7005057334899902,0.1075320020318031,0.0977623984217643,293.5389404296875,297.1499938964844,293.1499938964844,0.0004174513451289,-20.479291915893555,291.6234436035156,0.5318973660469055,0.050000000745058,0.0483893230557441,293.2200012207031,297.1499938964844,293.1499938964844,0.1499451398849487,-2463.7763671875,304.16082763671875,0.8875993490219116,0.2224011719226837,0.1566861718893051,293.1896057128906,297.1499938964844,293.1499938964844,0.1718725115060806,-3721.357666015625,304.1541748046875,0.9233777523040771,0.2490990459918975,0.2367853969335556,293.2840270996094,297.1499938964844,293.1499938964844,0.0076632578857243,-2600.240966796875,300.534912109375,0.5318973660469055,0.050000000745058,0.2295381128787994,291.1625366210937,291.1499938964844,274.8500061035156,271.35919189453125,286.0616760253906,293.3002014160156,291.1626892089844,1.0,0.2081928998231887,0.789115846157074,0.789115846157074,1.0,1.0,-0.9230713844299316,0.3623065948486328,0.560764729976654,0.2232280373573303,0.0,0.0,0.1624049544334411,32.737178802490234,25.0,1.8706153631210327,-4748.70947265625,96.04142761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253723144531,304.2181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1064331829547882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259685903787613,0.1259728521108627,-4.253111910657026e-06,0.0,0.000108016145532,0.0,0.0,4.930941581726074,0.0,0.0,0.0,0.2738254964351654,4.0,0.0,1.0
742860,293.16656494140625,297.1499938964844,293.1499938964844,0.0581441558897495,-1529.108154296875,304.1519470214844,0.698724091053009,0.1070269048213958,0.0973187685012817,293.5520324707031,297.1499938964844,293.1499938964844,0.0003835590905509,-14.621644973754885,291.45330810546875,0.5313500165939331,0.050000000745058,0.0483944416046142,293.2276306152344,297.1499938964844,293.1499938964844,0.1472391039133072,-2428.009521484375,304.1617431640625,0.8823792338371277,0.2190829217433929,0.1544119119644165,293.1893310546875,297.1499938964844,293.1499938964844,0.1710531860589981,-3707.187744140625,304.1541442871094,0.9210941195487976,0.248155191540718,0.2359009832143783,293.2852783203125,297.1499938964844,293.1499938964844,0.0076051400974392,-2586.44287109375,300.4852905273437,0.5313500165939331,0.050000000745058,0.2295624017715454,291.1635131835937,291.1499938964844,274.8500061035156,271.3636169433594,286.0619506835937,293.3096008300781,291.1636047363281,1.0,0.207813024520874,0.7891521453857422,0.7891521453857422,1.0,1.0,-0.9187828898429872,0.3609004914760589,0.5578823685646057,0.2210280895233154,0.0,0.0,0.1605308353900909,32.78764724731445,25.0,1.3678606748580933,-4726.5537109375,95.26255798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,304.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.1060410514473915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250664144754409,0.1250706613063812,-4.2516353460086975e-06,0.0,0.0001076181870303,0.0,0.0,4.8929853439331055,0.0,0.0,0.0,0.2736806869506836,4.0,0.0,1.0
742920,293.16656494140625,297.1499938964844,293.1499938964844,0.0581441558897495,-1529.108154296875,304.1519470214844,0.698724091053009,0.1070269048213958,0.0973187685012817,293.5520324707031,297.1499938964844,293.1499938964844,0.0003835590905509,-14.621644973754885,291.45330810546875,0.5313500165939331,0.050000000745058,0.0483944416046142,293.2276306152344,297.1499938964844,293.1499938964844,0.1472391039133072,-2428.009521484375,304.1617431640625,0.8823792338371277,0.2190829217433929,0.1544119119644165,293.1893310546875,297.1499938964844,293.1499938964844,0.1710531860589981,-3707.187744140625,304.1541442871094,0.9210941195487976,0.248155191540718,0.2359009832143783,293.2852783203125,297.1499938964844,293.1499938964844,0.0076051400974392,-2586.44287109375,300.4852905273437,0.5313500165939331,0.050000000745058,0.2295624017715454,291.1635131835937,291.1499938964844,274.8500061035156,271.3636169433594,286.0619506835937,293.3096008300781,291.1636047363281,1.0,0.207813024520874,0.7891521453857422,0.7891521453857422,1.0,1.0,-0.9187828898429872,0.3609004914760589,0.5578823685646057,0.2210280895233154,0.0,0.0,0.1605308353900909,32.78764724731445,25.0,1.3678606748580933,-4726.5537109375,95.26255798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,304.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.1060410514473915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250664144754409,0.1250706613063812,-4.2516353460086975e-06,0.0,0.0001076181870303,0.0,0.0,4.8929853439331055,0.0,0.0,0.0,0.2736806869506836,4.0,0.0,1.0
742980,293.1671142578125,297.1499938964844,293.1499938964844,0.0577139481902122,-1521.7520751953125,304.1520080566406,0.6968076825141907,0.1064968481659889,0.096854068338871,293.5663146972656,297.1499938964844,293.1499938964844,0.000311931798933,-4.77038049697876,291.2750244140625,0.5307392477989197,0.050000000745058,0.0484002009034156,293.23516845703125,297.1499938964844,293.1499938964844,0.1443921029567718,-2390.251220703125,304.1625671386719,0.8768019080162048,0.2155820876359939,0.1520072221755981,293.1890869140625,297.1499938964844,293.1499938964844,0.1702384799718856,-3693.089599609375,304.15411376953125,0.9187061786651612,0.2472071647644043,0.2350139319896698,293.2865905761719,297.1499938964844,293.1499938964844,0.0075470968149602,-2572.592529296875,300.4349670410156,0.5307392477989197,0.050000000745058,0.2295897156000137,291.16412353515625,291.1499938964844,274.8500061035156,271.3680114746094,286.0611267089844,293.3201904296875,291.1641540527344,1.0,0.207430213689804,0.7891885042190552,0.7891885042190552,1.0,1.0,-0.914313793182373,0.3595116734504699,0.5548021197319031,0.2185473293066024,0.0,0.0,0.1586025357246399,32.847347259521484,25.0,0.8249011635780334,-4704.12353515625,94.46730041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2422790527344,304.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.1055972278118133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241376399993896,0.1241418942809104,-4.250095116731245e-06,0.0,0.0001071677615982,0.0,0.0,4.85393762588501,0.0,0.0,0.0,0.2735314071178436,4.0,0.0,1.0
743040,293.1671142578125,297.1499938964844,293.1499938964844,0.0577139481902122,-1521.7520751953125,304.1520080566406,0.6968076825141907,0.1064968481659889,0.096854068338871,293.5663146972656,297.1499938964844,293.1499938964844,0.000311931798933,-4.77038049697876,291.2750244140625,0.5307392477989197,0.050000000745058,0.0484002009034156,293.23516845703125,297.1499938964844,293.1499938964844,0.1443921029567718,-2390.251220703125,304.1625671386719,0.8768019080162048,0.2155820876359939,0.1520072221755981,293.1890869140625,297.1499938964844,293.1499938964844,0.1702384799718856,-3693.089599609375,304.15411376953125,0.9187061786651612,0.2472071647644043,0.2350139319896698,293.2865905761719,297.1499938964844,293.1499938964844,0.0075470968149602,-2572.592529296875,300.4349670410156,0.5307392477989197,0.050000000745058,0.2295897156000137,291.16412353515625,291.1499938964844,274.8500061035156,271.3680114746094,286.0611267089844,293.3201904296875,291.1641540527344,1.0,0.207430213689804,0.7891885042190552,0.7891885042190552,1.0,1.0,-0.914313793182373,0.3595116734504699,0.5548021197319031,0.2185473293066024,0.0,0.0,0.1586025357246399,32.847347259521484,25.0,0.8249011635780334,-4704.12353515625,94.46730041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2422790527344,304.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.1055972278118133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241376399993896,0.1241418942809104,-4.250095116731245e-06,0.0,0.0001071677615982,0.0,0.0,4.85393762588501,0.0,0.0,0.0,0.2735314071178436,4.0,0.0,1.0
743100,293.1673889160156,297.1499938964844,293.1499938964844,0.0574915185570716,-1517.95556640625,304.15203857421875,0.6957995891571045,0.1062217503786087,0.0966131463646888,293.5739440917969,297.1499938964844,293.1499938964844,0.0002288880641572,-0.0016063919756561,291.1827697753906,0.5304122567176819,0.050000000745058,0.0484033040702343,293.2388916015625,297.1499938964844,293.1499938964844,0.1429221779108047,-2370.7021484375,304.1629333496094,0.8738951086997986,0.2137705087661743,0.1507610827684402,293.1889953613281,297.1499938964844,293.1499938964844,0.1698320060968399,-3686.052001953125,304.15411376953125,0.9174776077270508,0.2467308491468429,0.23456871509552,293.2872619628906,297.1499938964844,293.1499938964844,0.007518095895648,-2565.644287109375,300.4095458984375,0.5304122567176819,0.050000000745058,0.2296044379472732,291.1642761230469,291.1499938964844,274.8500061035156,271.3702087402344,286.0602722167969,293.3259582519531,291.164306640625,1.0,0.2072376012802124,0.7892066836357117,0.7892066836357117,1.0,1.0,-0.9120158553123474,0.3588276207447052,0.5531882047653198,0.2171980291604995,0.0,0.0,0.1576328873634338,32.88027572631836,25.0,0.5695619583129883,-4692.9189453125,94.06392669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.1810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1053571254014968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236710622906684,0.1236753091216087,-4.249315225024475e-06,0.0,0.0001069240897777,0.0,0.0,4.834332942962647,0.0,0.0,0.0,0.273456335067749,4.0,0.0,1.0
743160,293.167724609375,297.1499938964844,293.1499938964844,0.0572633557021617,-1514.0655517578125,304.152099609375,0.6947571635246277,0.1059384942054748,0.0963656976819038,293.5821228027344,297.1499938964844,293.1499938964844,1.8533597540226765e-05,-0.0,291.1651611328125,0.5300716161727905,0.050000000745058,0.0484065562486648,293.2425842285156,297.1499938964844,293.1499938964844,0.1414234489202499,-2350.730712890625,304.163330078125,0.8709158897399902,0.2119209021329879,0.1494874954223632,293.1889038085937,297.1499938964844,293.1499938964844,0.1694253981113433,-3679.00927734375,304.15411376953125,0.9162278175354004,0.2462522387504577,0.2341217845678329,293.2879638671875,297.1499938964844,293.1499938964844,0.0074890851974487,-2558.67333984375,300.38397216796875,0.5300716161727905,0.050000000745058,0.2296198606491089,291.16436767578125,291.1499938964844,274.8500061035156,271.3724365234375,286.0591735839844,293.33221435546875,291.16436767578125,1.0,0.2070441097021103,0.7892289161682129,0.7892289161682129,1.0,1.0,-0.9096761345863342,0.3581508696079254,0.5515252351760864,0.215777114033699,0.0,0.0,0.1566649824380874,32.9151611328125,25.0,0.3569215834140777,-4681.73974609375,93.65675354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524719238281,304.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58984375,18000.0,0.0,0.0,0.1051056832075119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232061311602592,0.1232103779911995,-4.2485353333177045e-06,0.0,0.0001066689073923,0.0,0.0,4.814806938171387,0.0,0.0,0.0,0.2733815610408783,4.0,0.0,1.0
743220,293.16845703125,297.1499938964844,293.1499938964844,0.0567826814949512,-1505.8822021484375,304.1521911621094,0.6925535798072815,0.1053393706679344,0.09584441781044,293.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5293513536453247,0.050000000745058,0.0484134778380394,293.249755859375,297.1499938964844,293.1499938964844,0.138348177075386,-2309.620361328125,304.1640014648437,0.8647650480270386,0.2081187516450882,0.146866038441658,293.1888122558594,297.1499938964844,293.1499938964844,0.1686065793037414,-3664.8134765625,304.15411376953125,0.9136667847633362,0.245283842086792,0.2332192659378051,293.2893981933594,297.1499938964844,293.1499938964844,0.0074309250339865,-2544.622314453125,300.3322448730469,0.5293513536453247,0.050000000745058,0.2296526879072189,291.1644592285156,291.1499938964844,274.8500061035156,271.3768310546875,286.0565185546875,293.3462829589844,291.1644592285156,1.0,0.2066543400287628,0.7892734408378601,0.7892734408378601,1.0,1.0,-0.9048683047294616,0.3568131625652313,0.548055112361908,0.2127294689416885,0.0,0.0,0.1547297686338424,32.9908447265625,25.0,0.1505912393331527,-4659.38525390625,92.83067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.104573018848896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122282862663269,0.1222871094942092,-4.246986918587936e-06,0.0,0.0001061283255694,0.0,0.0,4.776067733764648,0.0,0.0,0.0,0.2732330858707428,4.0,0.0,1.0
743280,293.16845703125,297.1499938964844,293.1499938964844,0.0567826814949512,-1505.8822021484375,304.1521911621094,0.6925535798072815,0.1053393706679344,0.09584441781044,293.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5293513536453247,0.050000000745058,0.0484134778380394,293.249755859375,297.1499938964844,293.1499938964844,0.138348177075386,-2309.620361328125,304.1640014648437,0.8647650480270386,0.2081187516450882,0.146866038441658,293.1888122558594,297.1499938964844,293.1499938964844,0.1686065793037414,-3664.8134765625,304.15411376953125,0.9136667847633362,0.245283842086792,0.2332192659378051,293.2893981933594,297.1499938964844,293.1499938964844,0.0074309250339865,-2544.622314453125,300.3322448730469,0.5293513536453247,0.050000000745058,0.2296526879072189,291.1644592285156,291.1499938964844,274.8500061035156,271.3768310546875,286.0565185546875,293.3462829589844,291.1644592285156,1.0,0.2066543400287628,0.7892734408378601,0.7892734408378601,1.0,1.0,-0.9048683047294616,0.3568131625652313,0.548055112361908,0.2127294689416885,0.0,0.0,0.1547297686338424,32.9908447265625,25.0,0.1505912393331527,-4659.38525390625,92.83067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.104573018848896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122282862663269,0.1222871094942092,-4.246986918587936e-06,0.0,0.0001061283255694,0.0,0.0,4.776067733764648,0.0,0.0,0.0,0.2732330858707428,4.0,0.0,1.0
743340,293.1693420410156,297.1499938964844,293.1499938964844,0.0562647022306919,-1497.0806884765625,304.1523132324219,0.690188467502594,0.1046961545944213,0.0952835530042648,293.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5285859107971191,0.050000000745058,0.0484209135174751,293.25665283203125,297.1499938964844,293.1499938964844,0.135183036327362,-2267.11767578125,304.16461181640625,0.8584006428718567,0.2041967958211898,0.1441571116447448,293.1888427734375,297.1499938964844,293.1499938964844,0.1677754521369934,-3650.38427734375,304.15411376953125,0.9110387563705444,0.2442981898784637,0.2323013991117477,293.2909240722656,297.1499938964844,293.1499938964844,0.0073724677786231,-2530.38720703125,300.27978515625,0.5285859107971191,0.050000000745058,0.2296879738569259,291.16455078125,291.1499938964844,274.8500061035156,271.3812255859375,286.0531921386719,293.3621826171875,291.16455078125,1.0,0.2062605023384094,0.7893180251121521,0.7893180251121521,1.0,1.0,-0.8998931050300598,0.3554871380329132,0.5444059371948242,0.2094375044107437,0.0,0.0,0.152784913778305,33.07387924194336,25.0,0.0945851430296897,-4636.8544921875,91.98926544189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272216796875,304.1438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.541015625,18000.0,0.0,0.0,0.1040074229240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213628947734832,0.1213671416044235,-4.245451691531343e-06,0.0,0.0001055543179973,0.0,0.0,4.737524509429932,0.0,0.0,0.0,0.2730854749679565,4.0,0.0,1.0
743400,293.1693420410156,297.1499938964844,293.1499938964844,0.0562647022306919,-1497.0806884765625,304.1523132324219,0.690188467502594,0.1046961545944213,0.0952835530042648,293.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5285859107971191,0.050000000745058,0.0484209135174751,293.25665283203125,297.1499938964844,293.1499938964844,0.135183036327362,-2267.11767578125,304.16461181640625,0.8584006428718567,0.2041967958211898,0.1441571116447448,293.1888427734375,297.1499938964844,293.1499938964844,0.1677754521369934,-3650.38427734375,304.15411376953125,0.9110387563705444,0.2442981898784637,0.2323013991117477,293.2909240722656,297.1499938964844,293.1499938964844,0.0073724677786231,-2530.38720703125,300.27978515625,0.5285859107971191,0.050000000745058,0.2296879738569259,291.16455078125,291.1499938964844,274.8500061035156,271.3812255859375,286.0531921386719,293.3621826171875,291.16455078125,1.0,0.2062605023384094,0.7893180251121521,0.7893180251121521,1.0,1.0,-0.8998931050300598,0.3554871380329132,0.5444059371948242,0.2094375044107437,0.0,0.0,0.152784913778305,33.07387924194336,25.0,0.0945851430296897,-4636.8544921875,91.98926544189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272216796875,304.1438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.541015625,18000.0,0.0,0.0,0.1040074229240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213628947734832,0.1213671416044235,-4.245451691531343e-06,0.0,0.0001055543179973,0.0,0.0,4.737524509429932,0.0,0.0,0.0,0.2730854749679565,4.0,0.0,1.0
743460,293.1702880859375,297.1499938964844,293.1499938964844,0.0557129643857479,-1487.7261962890625,304.1524658203125,0.6876896619796753,0.1040146052837371,0.09468724578619,293.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5277895331382751,0.050000000745058,0.0484287440776824,293.2631530761719,297.1499938964844,293.1499938964844,0.1319475769996643,-2223.463623046875,304.1651306152344,0.8518838286399841,0.2001747339963913,0.1413758546113968,293.1889038085937,297.1499938964844,293.1499938964844,0.166932612657547,-3635.733154296875,304.1541442871094,0.9083809852600098,0.2432980388402938,0.231368750333786,293.2925109863281,297.1499938964844,293.1499938964844,0.0073136859573423,-2515.95947265625,300.2265319824219,0.5277895331382751,0.050000000745058,0.229725107550621,291.16461181640625,291.1499938964844,274.8500061035156,271.3856201171875,286.0492248535156,293.3794250488281,291.1645812988281,1.0,0.2058623284101486,0.7893704771995544,0.7893704771995544,1.0,1.0,-0.8947734832763672,0.3541652858257293,0.5406081676483154,0.2059548199176788,0.0,0.0,0.1508339643478393,33.16251373291016,25.0,0.0582619942724704,-4614.091796875,91.1347427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,304.1278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.1034176051616668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204462051391601,0.1204504519701004,-4.243926014169119e-06,0.0,0.0001049557249643,0.0,0.0,4.6991705894470215,0.0,0.0,0.0,0.2729386687278747,4.0,0.0,1.0
743520,293.1702880859375,297.1499938964844,293.1499938964844,0.0557129643857479,-1487.7261962890625,304.1524658203125,0.6876896619796753,0.1040146052837371,0.09468724578619,293.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5277895331382751,0.050000000745058,0.0484287440776824,293.2631530761719,297.1499938964844,293.1499938964844,0.1319475769996643,-2223.463623046875,304.1651306152344,0.8518838286399841,0.2001747339963913,0.1413758546113968,293.1889038085937,297.1499938964844,293.1499938964844,0.166932612657547,-3635.733154296875,304.1541442871094,0.9083809852600098,0.2432980388402938,0.231368750333786,293.2925109863281,297.1499938964844,293.1499938964844,0.0073136859573423,-2515.95947265625,300.2265319824219,0.5277895331382751,0.050000000745058,0.229725107550621,291.16461181640625,291.1499938964844,274.8500061035156,271.3856201171875,286.0492248535156,293.3794250488281,291.1645812988281,1.0,0.2058623284101486,0.7893704771995544,0.7893704771995544,1.0,1.0,-0.8947734832763672,0.3541652858257293,0.5406081676483154,0.2059548199176788,0.0,0.0,0.1508339643478393,33.16251373291016,25.0,0.0582619942724704,-4614.091796875,91.1347427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,304.1278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.1034176051616668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204462051391601,0.1204504519701004,-4.243926014169119e-06,0.0,0.0001049557249643,0.0,0.0,4.6991705894470215,0.0,0.0,0.0,0.2729386687278747,4.0,0.0,1.0
743580,293.1712646484375,297.1499938964844,293.1499938964844,0.0551319830119609,-1477.899169921875,304.1526184082031,0.6850868463516235,0.1033009886741638,0.094060868024826,293.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5269750356674194,0.050000000745058,0.0484368465840816,293.26959228515625,297.1499938964844,293.1499938964844,0.1286220401525497,-2178.358154296875,304.1656188964844,0.8452001214027405,0.1960015594959259,0.1385027021169662,293.1888122558594,297.1499938964844,293.1499938964844,0.1661038249731063,-3621.3193359375,304.1541442871094,0.9057711362838744,0.2423306554555893,0.2304518818855285,293.294189453125,297.1499938964844,293.1499938964844,0.0072545730508863,-2501.331787109375,300.17254638671875,0.5269750356674194,0.050000000745058,0.2297635376453399,291.1646423339844,291.1499938964844,274.8500061035156,271.3900451660156,286.04498291015625,293.3979187011719,291.1646423339844,1.0,0.2054596245288849,0.7894229888916016,0.7894229888916016,1.0,1.0,-0.8895282745361328,0.3528338074684143,0.5366944670677185,0.202340766787529,0.0,0.0,0.1488771438598632,33.25533676147461,25.0,0.0840246677398681,-4591.04541015625,90.2689971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,304.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.1028118655085563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195341125130653,0.1195383593440055,-4.242412160238018e-06,0.0,0.0001043409720296,0.0,0.0,4.661059856414795,0.0,0.0,0.0,0.272792786359787,4.0,0.0,1.0
743640,293.1712646484375,297.1499938964844,293.1499938964844,0.0551319830119609,-1477.899169921875,304.1526184082031,0.6850868463516235,0.1033009886741638,0.094060868024826,293.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5269750356674194,0.050000000745058,0.0484368465840816,293.26959228515625,297.1499938964844,293.1499938964844,0.1286220401525497,-2178.358154296875,304.1656188964844,0.8452001214027405,0.1960015594959259,0.1385027021169662,293.1888122558594,297.1499938964844,293.1499938964844,0.1661038249731063,-3621.3193359375,304.1541442871094,0.9057711362838744,0.2423306554555893,0.2304518818855285,293.294189453125,297.1499938964844,293.1499938964844,0.0072545730508863,-2501.331787109375,300.17254638671875,0.5269750356674194,0.050000000745058,0.2297635376453399,291.1646423339844,291.1499938964844,274.8500061035156,271.3900451660156,286.04498291015625,293.3979187011719,291.1646423339844,1.0,0.2054596245288849,0.7894229888916016,0.7894229888916016,1.0,1.0,-0.8895282745361328,0.3528338074684143,0.5366944670677185,0.202340766787529,0.0,0.0,0.1488771438598632,33.25533676147461,25.0,0.0840246677398681,-4591.04541015625,90.2689971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,304.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.1028118655085563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195341125130653,0.1195383593440055,-4.242412160238018e-06,0.0,0.0001043409720296,0.0,0.0,4.661059856414795,0.0,0.0,0.0,0.272792786359787,4.0,0.0,1.0
743700,293.1717529296875,297.1499938964844,293.1499938964844,0.0548319481313228,-1472.8331298828125,304.1526794433594,0.6837560534477234,0.1029342114925384,0.093738205730915,293.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5265648365020752,0.050000000745058,0.0484409630298614,293.2727966308594,297.1499938964844,293.1499938964844,0.1269161105155944,-2155.123046875,304.1658935546875,0.841783344745636,0.1938596069812774,0.1370230466127395,293.1886901855469,297.1499938964844,293.1499938964844,0.1657047867774963,-3614.378662109375,304.15411376953125,0.9045105576515198,0.2418633997440338,0.230011373758316,293.2950744628906,297.1499938964844,293.1499938964844,0.0072248871438205,-2493.93798828125,300.1452941894531,0.5265648365020752,0.050000000745058,0.2297830730676651,291.1647033691406,291.1499938964844,274.8500061035156,271.3922424316406,286.0428161621094,293.40753173828125,291.1647033691406,1.0,0.2052565217018127,0.7894492745399475,0.7894492745399475,1.0,1.0,-0.8868646025657654,0.3521600067615509,0.5347045660018921,0.2005041539669037,0.0,0.0,0.1478913873434066,33.302886962890625,25.0,0.131177470088005,-4579.37646484375,89.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,304.1020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1025053709745407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190782040357589,0.1190824508666992,-4.241659553372301e-06,0.0,0.0001040299248415,0.0,0.0,4.642031669616699,0.0,0.0,0.0,0.2727200090885162,4.0,0.0,1.0
