time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743760,293.1722412109375,297.1499938964844,293.1499938964844,0.0545264668762683,-1467.6815185546875,304.1527404785156,0.6824116110801697,0.1025620400905609,0.0934102460741996,293.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5261552333831787,0.050000000745058,0.048445101827383,293.27587890625,297.1499938964844,293.1499938964844,0.1251927316188812,-2131.584228515625,304.1661376953125,0.8383367657661438,0.1916960626840591,0.135524496436119,293.1885681152344,297.1499938964844,293.1499938964844,0.1653108596801757,-3607.52392578125,304.1540832519531,0.90327650308609,0.241399809718132,0.2295766919851303,293.2959289550781,297.1499938964844,293.1499938964844,0.0071951220743358,-2486.491943359375,300.11785888671875,0.5261552333831787,0.050000000745058,0.2298027127981186,291.1647644042969,291.1499938964844,274.8500061035156,271.3944396972656,286.04058837890625,293.4172668457031,291.164794921875,1.0,0.2050522416830063,0.789480447769165,0.789480447769165,1.0,1.0,-0.8841789960861206,0.3514797687530517,0.5326992273330688,0.1986593753099441,0.0,0.0,0.1468987911939621,33.350830078125,25.0,0.1707282960414886,-4567.59765625,89.39418029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29278564453125,304.0928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.1021976172924041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186210215091705,0.1186252608895301,-4.240906946506584e-06,0.0,0.000103717589809,0.0,0.0,4.622964382171631,0.0,0.0,0.0,0.2726471126079559,4.0,0.0,1.0
743820,293.1731872558594,297.1499938964844,293.1499938964844,0.0539028234779834,-1457.184814453125,304.1528625488281,0.6796976327896118,0.1018053889274597,0.0927420556545257,293.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5253425240516663,0.050000000745058,0.0484533905982971,293.2817077636719,297.1499938964844,293.1499938964844,0.1217178404331207,-2083.920166015625,304.1665344238281,0.8313826322555542,0.1873222887516021,0.1324909329414367,293.1883239746094,297.1499938964844,293.1499938964844,0.1645276546478271,-3593.882568359375,304.1540222167969,0.9008548855781556,0.2404734194278717,0.22871133685112,293.2976989746094,297.1499938964844,293.1499938964844,0.0071354070678353,-2471.461181640625,300.0624694824219,0.5253425240516663,0.050000000745058,0.2298420220613479,291.1649169921875,291.1499938964844,274.8500061035156,271.3988342285156,286.0359802246094,293.436767578125,291.1649169921875,1.0,0.2046401649713516,0.7895428538322449,0.7895428538322449,1.0,1.0,-0.8787542581558228,0.3500992953777313,0.528654932975769,0.1949596554040908,0.0,0.0,0.1448989659547805,33.447113037109375,25.0,0.1784504801034927,-4543.7705078125,88.51319885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965393066406,304.07330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1015810966491699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177040711045265,0.1177083104848861,-4.239400368533097e-06,0.0,0.00010309190111,0.0,0.0,4.584760665893555,0.0,0.0,0.0,0.2725011110305786,4.0,0.0,1.0
743880,293.1731872558594,297.1499938964844,293.1499938964844,0.0539028234779834,-1457.184814453125,304.1528625488281,0.6796976327896118,0.1018053889274597,0.0927420556545257,293.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5253425240516663,0.050000000745058,0.0484533905982971,293.2817077636719,297.1499938964844,293.1499938964844,0.1217178404331207,-2083.920166015625,304.1665344238281,0.8313826322555542,0.1873222887516021,0.1324909329414367,293.1883239746094,297.1499938964844,293.1499938964844,0.1645276546478271,-3593.882568359375,304.1540222167969,0.9008548855781556,0.2404734194278717,0.22871133685112,293.2976989746094,297.1499938964844,293.1499938964844,0.0071354070678353,-2471.461181640625,300.0624694824219,0.5253425240516663,0.050000000745058,0.2298420220613479,291.1649169921875,291.1499938964844,274.8500061035156,271.3988342285156,286.0359802246094,293.436767578125,291.1649169921875,1.0,0.2046401649713516,0.7895428538322449,0.7895428538322449,1.0,1.0,-0.8787542581558228,0.3500992953777313,0.528654932975769,0.1949596554040908,0.0,0.0,0.1448989659547805,33.447113037109375,25.0,0.1784504801034927,-4543.7705078125,88.51319885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965393066406,304.07330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1015810966491699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177040711045265,0.1177083104848861,-4.239400368533097e-06,0.0,0.00010309190111,0.0,0.0,4.584760665893555,0.0,0.0,0.0,0.2725011110305786,4.0,0.0,1.0
743940,293.174072265625,297.1499938964844,293.1499938964844,0.0532674379646778,-1446.5186767578125,304.1529846191406,0.6769658327102661,0.1010385304689407,0.0920629054307937,293.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5245388746261597,0.050000000745058,0.048461690545082,293.2872009277344,297.1499938964844,293.1499938964844,0.1182079464197158,-2035.4893798828125,304.1668701171875,0.8242983818054199,0.1828747391700744,0.1294090300798416,293.1881103515625,297.1499938964844,293.1499938964844,0.1637444496154785,-3580.22314453125,304.15399169921875,0.8984416127204895,0.2395437508821487,0.2278436720371246,293.2994689941406,297.1499938964844,293.1499938964844,0.0070755169726908,-2456.26513671875,300.0064697265625,0.5245388746261597,0.050000000745058,0.2298813909292221,291.1650085449219,291.1499938964844,274.8500061035156,271.4032287597656,286.0311279296875,293.4561767578125,291.1650085449219,1.0,0.2042233645915985,0.7896052598953247,0.7896052598953247,1.0,1.0,-0.8732556104660034,0.3486864864826202,0.5245691537857056,0.1912576258182525,0.0,0.0,0.1428889632225036,33.544036865234375,25.0,0.1358206272125244,-4519.689453125,87.62638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,304.052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1009670570492744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167882606387138,0.1167925000190734,-4.2378969737910666e-06,0.0,0.0001024687226163,0.0,0.0,4.546651363372803,0.0,0.0,0.0,0.2723554372787475,4.0,0.0,1.0
744000,293.174072265625,297.1499938964844,293.1499938964844,0.0532674379646778,-1446.5186767578125,304.1529846191406,0.6769658327102661,0.1010385304689407,0.0920629054307937,293.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5245388746261597,0.050000000745058,0.048461690545082,293.2872009277344,297.1499938964844,293.1499938964844,0.1182079464197158,-2035.4893798828125,304.1668701171875,0.8242983818054199,0.1828747391700744,0.1294090300798416,293.1881103515625,297.1499938964844,293.1499938964844,0.1637444496154785,-3580.22314453125,304.15399169921875,0.8984416127204895,0.2395437508821487,0.2278436720371246,293.2994689941406,297.1499938964844,293.1499938964844,0.0070755169726908,-2456.26513671875,300.0064697265625,0.5245388746261597,0.050000000745058,0.2298813909292221,291.1650085449219,291.1499938964844,274.8500061035156,271.4032287597656,286.0311279296875,293.4561767578125,291.1650085449219,1.0,0.2042233645915985,0.7896052598953247,0.7896052598953247,1.0,1.0,-0.8732556104660034,0.3486864864826202,0.5245691537857056,0.1912576258182525,0.0,0.0,0.1428889632225036,33.544036865234375,25.0,0.1358206272125244,-4519.689453125,87.62638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,304.052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1009670570492744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167882606387138,0.1167925000190734,-4.2378969737910666e-06,0.0,0.0001024687226163,0.0,0.0,4.546651363372803,0.0,0.0,0.0,0.2723554372787475,4.0,0.0,1.0
744060,293.17486572265625,297.1499938964844,293.1499938964844,0.0526266209781169,-1435.7889404296875,304.1530456542969,0.674237847328186,0.1002694740891456,0.0913799107074737,293.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5237452387809753,0.050000000745058,0.0484699867665767,293.2924499511719,297.1499938964844,293.1499938964844,0.1146486774086952,-1986.0650634765625,304.16717529296875,0.8169519901275635,0.178333893418312,0.1262644231319427,293.1879272460937,297.1499938964844,293.1499938964844,0.1629616022109985,-3566.552734375,304.1539611816406,0.8960393071174622,0.2386147677898407,0.2269751727581024,293.3012084960937,297.1499938964844,293.1499938964844,0.0070155123248696,-2440.91259765625,299.9499206542969,0.5237452387809753,0.050000000745058,0.2299207597970962,291.1651306152344,291.1499938964844,274.8500061035156,271.4076538085937,286.026123046875,293.4752197265625,291.1651306152344,1.0,0.2038017809391021,0.7896756529808044,0.7896756529808044,1.0,1.0,-0.8676761388778687,0.3472243547439575,0.5204517841339111,0.1875900477170944,0.0,0.0,0.1408664733171463,33.6419677734375,25.0,0.1566871702671051,-4495.369140625,86.73322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,304.0307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1003593280911445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158747673034668,0.1158789992332458,-4.236401309754001e-06,0.0,0.0001018519615172,0.0,0.0,4.508688449859619,0.0,0.0,0.0,0.2722103893756866,4.0,0.0,1.0
744120,293.17486572265625,297.1499938964844,293.1499938964844,0.0526266209781169,-1435.7889404296875,304.1530456542969,0.674237847328186,0.1002694740891456,0.0913799107074737,293.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5237452387809753,0.050000000745058,0.0484699867665767,293.2924499511719,297.1499938964844,293.1499938964844,0.1146486774086952,-1986.0650634765625,304.16717529296875,0.8169519901275635,0.178333893418312,0.1262644231319427,293.1879272460937,297.1499938964844,293.1499938964844,0.1629616022109985,-3566.552734375,304.1539611816406,0.8960393071174622,0.2386147677898407,0.2269751727581024,293.3012084960937,297.1499938964844,293.1499938964844,0.0070155123248696,-2440.91259765625,299.9499206542969,0.5237452387809753,0.050000000745058,0.2299207597970962,291.1651306152344,291.1499938964844,274.8500061035156,271.4076538085937,286.026123046875,293.4752197265625,291.1651306152344,1.0,0.2038017809391021,0.7896756529808044,0.7896756529808044,1.0,1.0,-0.8676761388778687,0.3472243547439575,0.5204517841339111,0.1875900477170944,0.0,0.0,0.1408664733171463,33.6419677734375,25.0,0.1566871702671051,-4495.369140625,86.73322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,304.0307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1003593280911445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158747673034668,0.1158789992332458,-4.236401309754001e-06,0.0,0.0001018519615172,0.0,0.0,4.508688449859619,0.0,0.0,0.0,0.2722103893756866,4.0,0.0,1.0
744180,293.175537109375,297.1499938964844,293.1499938964844,0.05198660120368,-1425.0987548828125,304.1531066894531,0.6715429425239563,0.099506139755249,0.090700127184391,293.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5229693651199341,0.050000000745058,0.0484782010316848,293.2974548339844,297.1499938964844,293.1499938964844,0.111041322350502,-1935.6390380859373,304.16748046875,0.8091695308685303,0.1737087815999984,0.1230571493506431,293.187744140625,297.1499938964844,293.1499938964844,0.1621827334165573,-3552.935791015625,304.1539306640625,0.8936679363250732,0.2376921474933624,0.2261113226413726,293.3028869628906,297.1499938964844,293.1499938964844,0.0069554573856294,-2425.412353515625,299.8929443359375,0.5229693651199341,0.050000000745058,0.2299597114324569,291.165283203125,291.1499938964844,274.8500061035156,271.4120483398437,286.0212097167969,293.49346923828125,291.1653137207031,1.0,0.2033753991127014,0.7897460460662842,0.7897460460662842,1.0,1.0,-0.8620303273200989,0.3456985056400299,0.5163318514823914,0.184010699391365,0.0,0.0,0.1388167142868042,33.73996353149414,25.0,0.2514542639255523,-4470.74560546875,85.83528900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998046875,304.00799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.0997603014111518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149580851197242,0.1149623245000839,-4.234909738443093e-06,0.0,0.0001012440261547,0.0,0.0,4.470648288726807,0.0,0.0,0.0,0.2720651030540466,4.0,0.0,1.0
744240,293.175537109375,297.1499938964844,293.1499938964844,0.05198660120368,-1425.0987548828125,304.1531066894531,0.6715429425239563,0.099506139755249,0.090700127184391,293.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5229693651199341,0.050000000745058,0.0484782010316848,293.2974548339844,297.1499938964844,293.1499938964844,0.111041322350502,-1935.6390380859373,304.16748046875,0.8091695308685303,0.1737087815999984,0.1230571493506431,293.187744140625,297.1499938964844,293.1499938964844,0.1621827334165573,-3552.935791015625,304.1539306640625,0.8936679363250732,0.2376921474933624,0.2261113226413726,293.3028869628906,297.1499938964844,293.1499938964844,0.0069554573856294,-2425.412353515625,299.8929443359375,0.5229693651199341,0.050000000745058,0.2299597114324569,291.165283203125,291.1499938964844,274.8500061035156,271.4120483398437,286.0212097167969,293.49346923828125,291.1653137207031,1.0,0.2033753991127014,0.7897460460662842,0.7897460460662842,1.0,1.0,-0.8620303273200989,0.3456985056400299,0.5163318514823914,0.184010699391365,0.0,0.0,0.1388167142868042,33.73996353149414,25.0,0.2514542639255523,-4470.74560546875,85.83528900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998046875,304.00799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.0997603014111518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149580851197242,0.1149623245000839,-4.234909738443093e-06,0.0,0.0001012440261547,0.0,0.0,4.470648288726807,0.0,0.0,0.0,0.2720651030540466,4.0,0.0,1.0
744300,293.1758117675781,297.1499938964844,293.1499938964844,0.0516688302159309,-1419.800537109375,304.1531066894531,0.670218288898468,0.0991289094090461,0.0903635025024414,293.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5225919485092163,0.050000000745058,0.0484822355210781,293.2998352050781,297.1499938964844,293.1499938964844,0.1092264503240585,-1910.1396484375,304.1676025390625,0.8050448894500732,0.1713755428791046,0.1214358061552047,293.1876525878906,297.1499938964844,293.1499938964844,0.1617956310510635,-3546.16259765625,304.1539306640625,0.8925014138221741,0.237233892083168,0.2256821542978286,293.3037109375,297.1499938964844,293.1499938964844,0.0069254394620656,-2417.61376953125,299.86431884765625,0.5225919485092163,0.050000000745058,0.2299788445234298,291.1654052734375,291.1499938964844,274.8500061035156,271.41424560546875,286.0187683105469,293.5020751953125,291.1654357910156,1.0,0.2031604498624801,0.7897812128067017,0.7897812128067017,1.0,1.0,-0.8591929078102112,0.3449095487594604,0.5142833590507507,0.1822732537984848,0.0,0.0,0.1377778351306915,33.78834915161133,25.0,0.299230009317398,-4458.31298828125,85.38555145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,303.9962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.0994643867015838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144966408610344,0.114500880241394,-4.234162588545587e-06,0.0,0.0001009437110042,0.0,0.0,4.451520442962647,0.0,0.0,0.0,0.2719921171665191,4.0,0.0,1.0
744360,293.176025390625,297.1499938964844,293.1499938964844,0.0513537153601646,-1414.5526123046875,304.1531066894531,0.6689153909683228,0.0987559780478477,0.0900301784276962,293.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5222243070602417,0.050000000745058,0.0484861843287944,293.30206298828125,297.1499938964844,293.1499938964844,0.1074118241667747,-1884.555419921875,304.1676940917969,0.8008275032043457,0.169039785861969,0.1198093518614769,293.1875305175781,297.1499938964844,293.1499938964844,0.1614101231098175,-3539.413330078125,304.1539306640625,0.8913519978523254,0.2367773056030273,0.2252546399831771,293.30450439453125,297.1499938964844,293.1499938964844,0.0068954359740018,-2409.785888671875,299.8356018066406,0.5222243070602417,0.050000000745058,0.2299975901842117,291.16552734375,291.1499938964844,274.8500061035156,271.4164428710937,286.01629638671875,293.5101928710937,291.1655578613281,1.0,0.2029443532228469,0.7898253202438354,0.7898253202438354,1.0,1.0,-0.8563547730445862,0.3441037535667419,0.5122510194778442,0.1805835515260696,0.0,0.0,0.1367297023534774,33.835792541503906,25.0,0.3244024217128753,-4445.82080078125,84.93620300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,303.9841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.0991708412766456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140327826142311,0.1140370145440101,-4.233412710163975e-06,0.0,0.0001006457969197,0.0,0.0,4.432305335998535,0.0,0.0,0.0,0.2719188034534454,4.0,0.0,1.0
744420,293.1763610839844,297.1499938964844,293.1499938964844,0.0507353842258453,-1404.2738037109375,304.1531066894531,0.666395366191864,0.0980269014835357,0.0893770977854728,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5215277671813965,0.050000000745058,0.0484937354922294,293.3059387207031,297.1499938964844,293.1499938964844,0.1038132756948471,-1833.556640625,304.16778564453125,0.7923640608787537,0.1643995344638824,0.1165676787495613,293.1873474121094,297.1499938964844,293.1499938964844,0.1606424748897552,-3525.9638671875,304.1539001464844,0.8891149163246155,0.2358651608228683,0.2244017273187637,293.3060302734375,297.1499938964844,293.1499938964844,0.0068355621770024,-2394.072021484375,299.7779846191406,0.5215277671813965,0.050000000745058,0.2300334125757217,291.1657409667969,291.1499938964844,274.8500061035156,271.4208374023437,286.01129150390625,293.5243530273437,291.1657409667969,1.0,0.2025088816881179,0.789913535118103,0.789913535118103,1.0,1.0,-0.8507083058357239,0.3424441218376159,0.5082641839981079,0.1773758232593536,0.0,0.0,0.1346167922019958,33.92597961425781,25.0,0.2510620653629303,-4420.80224609375,84.04174041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,303.95904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.0985907241702079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131012290716171,0.1131054610013961,-4.231907496432541e-06,0.0,0.0001000570555333,0.0,0.0,4.39375114440918,0.0,0.0,0.0,0.2717717289924621,4.0,0.0,1.0
744480,293.1763610839844,297.1499938964844,293.1499938964844,0.0507353842258453,-1404.2738037109375,304.1531066894531,0.666395366191864,0.0980269014835357,0.0893770977854728,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5215277671813965,0.050000000745058,0.0484937354922294,293.3059387207031,297.1499938964844,293.1499938964844,0.1038132756948471,-1833.556640625,304.16778564453125,0.7923640608787537,0.1643995344638824,0.1165676787495613,293.1873474121094,297.1499938964844,293.1499938964844,0.1606424748897552,-3525.9638671875,304.1539001464844,0.8891149163246155,0.2358651608228683,0.2244017273187637,293.3060302734375,297.1499938964844,293.1499938964844,0.0068355621770024,-2394.072021484375,299.7779846191406,0.5215277671813965,0.050000000745058,0.2300334125757217,291.1657409667969,291.1499938964844,274.8500061035156,271.4208374023437,286.01129150390625,293.5243530273437,291.1657409667969,1.0,0.2025088816881179,0.789913535118103,0.789913535118103,1.0,1.0,-0.8507083058357239,0.3424441218376159,0.5082641839981079,0.1773758232593536,0.0,0.0,0.1346167922019958,33.92597961425781,25.0,0.2510620653629303,-4420.80224609375,84.04174041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,303.95904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.0985907241702079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131012290716171,0.1131054610013961,-4.231907496432541e-06,0.0,0.0001000570555333,0.0,0.0,4.39375114440918,0.0,0.0,0.0,0.2717717289924621,4.0,0.0,1.0
744540,293.1765441894531,297.1499938964844,293.1499938964844,0.0501379109919071,-1394.3662109375,304.153076171875,0.664016604423523,0.0973253697156906,0.0887466445565223,293.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5208953022956848,0.050000000745058,0.0485006682574749,293.3088073730469,297.1499938964844,293.1499938964844,0.10030447691679,-1783.4862060546875,304.1676940917969,0.7840147614479065,0.1598665416240692,0.1133850887417793,293.1872253417969,297.1499938964844,293.1499938964844,0.1598744243383407,-3512.493896484375,304.15386962890625,0.8869704604148865,0.2349462211132049,0.2235443145036697,293.3074035644531,297.1499938964844,293.1499938964844,0.0067759486846625,-2378.3115234375,299.7201538085937,0.5208953022956848,0.050000000745058,0.2300662845373153,291.165771484375,291.1499938964844,274.8500061035156,271.4252319335937,286.0059814453125,293.534912109375,291.1657409667969,1.0,0.2020694464445114,0.7900016903877258,0.7900016903877258,1.0,1.0,-0.845150351524353,0.3407261371612549,0.5044242143630981,0.17444509267807,0.0,0.0,0.1325089633464813,34.00718688964844,25.0,0.0106749450787901,-4396.05224609375,83.15770721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960205078125,303.93310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.0980197936296463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112175315618515,0.112179547548294,-4.230405011185212e-06,0.0,9.947763464879245e-05,0.0,0.0,4.355470180511475,0.0,0.0,0.0,0.2716255784034729,4.0,0.0,1.0
744600,293.1765441894531,297.1499938964844,293.1499938964844,0.0501379109919071,-1394.3662109375,304.153076171875,0.664016604423523,0.0973253697156906,0.0887466445565223,293.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5208953022956848,0.050000000745058,0.0485006682574749,293.3088073730469,297.1499938964844,293.1499938964844,0.10030447691679,-1783.4862060546875,304.1676940917969,0.7840147614479065,0.1598665416240692,0.1133850887417793,293.1872253417969,297.1499938964844,293.1499938964844,0.1598744243383407,-3512.493896484375,304.15386962890625,0.8869704604148865,0.2349462211132049,0.2235443145036697,293.3074035644531,297.1499938964844,293.1499938964844,0.0067759486846625,-2378.3115234375,299.7201538085937,0.5208953022956848,0.050000000745058,0.2300662845373153,291.165771484375,291.1499938964844,274.8500061035156,271.4252319335937,286.0059814453125,293.534912109375,291.1657409667969,1.0,0.2020694464445114,0.7900016903877258,0.7900016903877258,1.0,1.0,-0.845150351524353,0.3407261371612549,0.5044242143630981,0.17444509267807,0.0,0.0,0.1325089633464813,34.00718688964844,25.0,0.0106749450787901,-4396.05224609375,83.15770721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960205078125,303.93310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.0980197936296463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112175315618515,0.112179547548294,-4.230405011185212e-06,0.0,9.947763464879245e-05,0.0,0.0,4.355470180511475,0.0,0.0,0.0,0.2716255784034729,4.0,0.0,1.0
744660,293.1764831542969,297.1499938964844,293.1499938964844,0.049570333212614,-1384.979248046875,304.1529846191406,0.6618197560310364,0.0966642796993255,0.0881472527980804,293.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5203434228897095,0.050000000745058,0.0485067777335643,293.3103332519531,297.1499938964844,293.1499938964844,0.0969491750001907,-1735.3004150390625,304.1673889160156,0.7759842872619629,0.1555279195308685,0.110321320593357,293.1871643066406,297.1499938964844,293.1499938964844,0.1590998023748397,-3498.89697265625,304.15386962890625,0.8849313259124756,0.2340112179517746,0.222672626376152,293.3086242675781,297.1499938964844,293.1499938964844,0.0067167594097554,-2362.5634765625,299.66217041015625,0.5203434228897095,0.050000000745058,0.2300952672958374,291.1654968261719,291.1499938964844,274.8500061035156,271.4296569824219,285.9994201660156,293.5397033691406,291.1653747558594,1.0,0.2016266733407974,0.7901022434234619,0.7901022434234619,1.0,1.0,-0.8397495150566101,0.3389638364315033,0.5007856488227844,0.17184779047966,0.0,0.0,0.1304582953453064,34.07566833496094,25.0,-0.5498273372650146,-4372.197265625,82.29077911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940673828125,303.9065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.0974590629339218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112741157412529,0.1112783476710319,-4.228929810778936e-06,0.0,9.890856017591432e-05,0.0,0.0,4.318241119384766,0.0,0.0,0.0,0.2714832723140716,4.0,0.0,1.0
744720,293.1764831542969,297.1499938964844,293.1499938964844,0.049570333212614,-1384.979248046875,304.1529846191406,0.6618197560310364,0.0966642796993255,0.0881472527980804,293.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5203434228897095,0.050000000745058,0.0485067777335643,293.3103332519531,297.1499938964844,293.1499938964844,0.0969491750001907,-1735.3004150390625,304.1673889160156,0.7759842872619629,0.1555279195308685,0.110321320593357,293.1871643066406,297.1499938964844,293.1499938964844,0.1590998023748397,-3498.89697265625,304.15386962890625,0.8849313259124756,0.2340112179517746,0.222672626376152,293.3086242675781,297.1499938964844,293.1499938964844,0.0067167594097554,-2362.5634765625,299.66217041015625,0.5203434228897095,0.050000000745058,0.2300952672958374,291.1654968261719,291.1499938964844,274.8500061035156,271.4296569824219,285.9994201660156,293.5397033691406,291.1653747558594,1.0,0.2016266733407974,0.7901022434234619,0.7901022434234619,1.0,1.0,-0.8397495150566101,0.3389638364315033,0.5007856488227844,0.17184779047966,0.0,0.0,0.1304582953453064,34.07566833496094,25.0,-0.5498273372650146,-4372.197265625,82.29077911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940673828125,303.9065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.0974590629339218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112741157412529,0.1112783476710319,-4.228929810778936e-06,0.0,9.890856017591432e-05,0.0,0.0,4.318241119384766,0.0,0.0,0.0,0.2714832723140716,4.0,0.0,1.0
744780,293.17608642578125,297.1499938964844,293.1499938964844,0.0490605346858501,-1376.578857421875,304.15283203125,0.6598997116088867,0.0960757732391357,0.0876055210828781,293.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5198957324028015,0.050000000745058,0.0485117807984352,293.310302734375,297.1499938964844,293.1499938964844,0.0938102602958679,-1690.0496826171875,304.16680908203125,0.7684918642044067,0.1514726132154464,0.1074393764138221,293.1872253417969,297.1499938964844,293.1499938964844,0.1583234816789627,-3485.26904296875,304.15386962890625,0.8830317258834839,0.2330607026815414,0.2217847108840942,293.3096008300781,297.1499938964844,293.1499938964844,0.0066584283486008,-2346.98828125,299.6041259765625,0.5198957324028015,0.050000000745058,0.230118989944458,291.1643981933594,291.1499938964844,274.8500061035156,271.4340515136719,285.990478515625,293.53631591796875,291.1641540527344,1.0,0.2011813968420028,0.7902027368545532,0.7902027368545532,1.0,1.0,-0.8346090316772461,0.3371870219707489,0.4974219799041748,0.1696379780769348,0.0,0.0,0.1286038011312484,34.125762939453125,25.0,-1.6449507474899292,-4350.36181640625,81.45076751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915344238281,303.8804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.0969130396842956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104457899928093,0.1104500144720077,-4.227531917422311e-06,0.0,9.83544159680605e-05,0.0,0.0,4.284018516540527,0.0,0.0,0.0,0.2713519036769867,4.0,0.0,1.0
744840,293.17608642578125,297.1499938964844,293.1499938964844,0.0490605346858501,-1376.578857421875,304.15283203125,0.6598997116088867,0.0960757732391357,0.0876055210828781,293.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5198957324028015,0.050000000745058,0.0485117807984352,293.310302734375,297.1499938964844,293.1499938964844,0.0938102602958679,-1690.0496826171875,304.16680908203125,0.7684918642044067,0.1514726132154464,0.1074393764138221,293.1872253417969,297.1499938964844,293.1499938964844,0.1583234816789627,-3485.26904296875,304.15386962890625,0.8830317258834839,0.2330607026815414,0.2217847108840942,293.3096008300781,297.1499938964844,293.1499938964844,0.0066584283486008,-2346.98828125,299.6041259765625,0.5198957324028015,0.050000000745058,0.230118989944458,291.1643981933594,291.1499938964844,274.8500061035156,271.4340515136719,285.990478515625,293.53631591796875,291.1641540527344,1.0,0.2011813968420028,0.7902027368545532,0.7902027368545532,1.0,1.0,-0.8346090316772461,0.3371870219707489,0.4974219799041748,0.1696379780769348,0.0,0.0,0.1286038011312484,34.125762939453125,25.0,-1.6449507474899292,-4350.36181640625,81.45076751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915344238281,303.8804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.0969130396842956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104457899928093,0.1104500144720077,-4.227531917422311e-06,0.0,9.83544159680605e-05,0.0,0.0,4.284018516540527,0.0,0.0,0.0,0.2713519036769867,4.0,0.0,1.0
744900,293.1757507324219,297.1499938964844,293.1499938964844,0.0488298088312149,-1372.7874755859375,304.1527404785156,0.6590548157691956,0.0958078727126121,0.0873590409755706,293.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5197151899337769,0.050000000745058,0.0485138073563575,293.3096008300781,297.1499938964844,293.1499938964844,0.0923366695642471,-1668.7802734375,304.1664428710937,0.7650017142295837,0.1495750993490219,0.1060832813382148,293.1872863769531,297.1499938964844,293.1499938964844,0.1579332798719406,-3478.41748046875,304.15386962890625,0.8821396231651306,0.2325772941112518,0.2213337868452072,293.3099975585937,297.1499938964844,293.1499938964844,0.0066295815631747,-2339.26220703125,299.5751647949219,0.5197151899337769,0.050000000745058,0.2301286160945892,291.16357421875,291.1499938964844,274.8500061035156,271.4362487792969,285.9857177734375,293.5323181152344,291.1632995605469,1.0,0.200958177447319,0.7902529835700989,0.7902529835700989,1.0,1.0,-0.8321582674980164,0.3362985253334045,0.4958597123622894,0.1686925143003463,0.0,0.0,0.1277826577425003,34.142852783203125,25.0,-2.0777244567871094,-4340.4384765625,81.04300689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,303.8684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.0966481268405914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100767403841018,0.1100809648633003,-4.226890268910211e-06,0.0,9.80855620582588e-05,0.0,0.0,4.268764495849609,0.0,0.0,0.0,0.2712930142879486,4.0,0.0,1.0
744960,293.1753845214844,297.1499938964844,293.1499938964844,0.0486124940216541,-1369.220947265625,304.15264892578125,0.6582813858985901,0.0955547988414764,0.0871265232563018,293.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5195643901824951,0.050000000745058,0.0485155098140239,293.3084716796875,297.1499938964844,293.1499938964844,0.0909354090690612,-1648.55224609375,304.166015625,0.7617093920707703,0.1477779746055603,0.1047934889793396,293.1873779296875,297.1499938964844,293.1499938964844,0.157537966966629,-3471.471435546875,304.1539001464844,0.8812838792800903,0.2320855408906936,0.2208756953477859,293.310302734375,297.1499938964844,293.1499938964844,0.0066009224392473,-2331.560546875,299.5462646484375,0.5195643901824951,0.050000000745058,0.2301366776227951,291.16265869140625,291.1499938964844,274.8500061035156,271.4384460449219,285.9808959960937,293.52703857421875,291.1623840332031,1.0,0.2007347494363784,0.7903119325637817,0.7903119325637817,1.0,1.0,-0.8297930359840393,0.3354110419750213,0.4943819940090179,0.167860209941864,0.0,0.0,0.1270292252302169,34.15442657470703,25.0,-2.344954490661621,-4331.162109375,80.64398956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,303.8573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.0963905826210975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097389012575149,0.1097431257367134,-4.226297278364655e-06,0.0,9.782418783288448e-05,0.0,0.0,4.2548017501831055,0.0,0.0,0.0,0.2712389826774597,4.0,0.0,1.0
745020,293.1745300292969,297.1499938964844,293.1499938964844,0.0482108741998672,-1362.63818359375,304.1524353027344,0.656932532787323,0.095086432993412,0.0866967514157295,293.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5193538069725037,0.050000000745058,0.0485178939998149,293.30474853515625,297.1499938964844,293.1499938964844,0.0883742570877075,-1611.6055908203125,304.1649475097656,0.7557857632637024,0.1445184201002121,0.1024389043450355,293.1877136230469,297.1499938964844,293.1499938964844,0.1567224264144897,-3457.12060546875,304.1539611816406,0.8796730637550354,0.2310703247785568,0.219930350780487,293.310791015625,297.1499938964844,293.1499938964844,0.006544042378664,-2316.180419921875,299.4887390136719,0.5193538069725037,0.050000000745058,0.2301480025053024,291.1608581542969,291.1499938964844,274.8500061035156,271.4428405761719,285.9715881347656,293.512939453125,291.1606140136719,1.0,0.2002878040075302,0.7904298305511475,0.7904298305511475,1.0,1.0,-0.8253329992294312,0.3336367011070251,0.491696298122406,0.1665505021810531,0.0,0.0,0.1257033348083496,34.160640716552734,25.0,-2.441967725753784,-4314.28076171875,79.87366485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.282470703125,303.83709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.212890625,18000.0,0.0,0.0,0.0959035977721214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091470941901207,0.1091513186693191,-4.225255452183774e-06,0.0,9.732996113598348e-05,0.0,0.0,4.230353832244873,0.0,0.0,0.0,0.2711442708969116,4.0,0.0,1.0
745080,293.1745300292969,297.1499938964844,293.1499938964844,0.0482108741998672,-1362.63818359375,304.1524353027344,0.656932532787323,0.095086432993412,0.0866967514157295,293.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5193538069725037,0.050000000745058,0.0485178939998149,293.30474853515625,297.1499938964844,293.1499938964844,0.0883742570877075,-1611.6055908203125,304.1649475097656,0.7557857632637024,0.1445184201002121,0.1024389043450355,293.1877136230469,297.1499938964844,293.1499938964844,0.1567224264144897,-3457.12060546875,304.1539611816406,0.8796730637550354,0.2310703247785568,0.219930350780487,293.310791015625,297.1499938964844,293.1499938964844,0.006544042378664,-2316.180419921875,299.4887390136719,0.5193538069725037,0.050000000745058,0.2301480025053024,291.1608581542969,291.1499938964844,274.8500061035156,271.4428405761719,285.9715881347656,293.512939453125,291.1606140136719,1.0,0.2002878040075302,0.7904298305511475,0.7904298305511475,1.0,1.0,-0.8253329992294312,0.3336367011070251,0.491696298122406,0.1665505021810531,0.0,0.0,0.1257033348083496,34.160640716552734,25.0,-2.441967725753784,-4314.28076171875,79.87366485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.282470703125,303.83709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.212890625,18000.0,0.0,0.0,0.0959035977721214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091470941901207,0.1091513186693191,-4.225255452183774e-06,0.0,9.732996113598348e-05,0.0,0.0,4.230353832244873,0.0,0.0,0.0,0.2711442708969116,4.0,0.0,1.0
745140,293.1735534667969,297.1499938964844,293.1499938964844,0.0478441156446933,-1356.6314697265625,304.1522216796875,0.6558250188827515,0.0946607142686843,0.0863058790564537,293.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5192645788192749,0.050000000745058,0.048518918454647,293.2999572753906,297.1499938964844,293.1499938964844,0.086086094379425,-1578.64453125,304.1637878417969,0.7506375312805176,0.1415677070617675,0.1003410443663597,293.1876525878906,297.1499938964844,293.1499938964844,0.1559199690818786,-3442.990966796875,304.1539611816406,0.8782772421836853,0.2301265001296997,0.2190059572458267,293.31109619140625,297.1499938964844,293.1499938964844,0.0064876317046582,-2300.777099609375,299.431640625,0.5192645788192749,0.050000000745058,0.2301528602838516,291.1593933105469,291.1499938964844,274.8500061035156,271.4472351074219,285.96417236328125,293.49609375,291.1592102050781,1.0,0.1998416632413864,0.7905477285385132,0.7905477285385132,1.0,1.0,-0.8212435841560364,0.3318576216697693,0.4893859922885895,0.1657382994890213,0.0,0.0,0.1245588958263397,34.14439010620117,25.0,-1.915354609489441,-4298.96923828125,79.1414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275146484375,303.8191833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.88671875,18000.0,0.0,0.0,0.0954614281654357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108644463121891,0.1086486876010894,-4.224380063533317e-06,0.0,9.688120917417108e-05,0.0,0.0,4.209613800048828,0.0,0.0,0.0,0.2710639834403991,4.0,0.0,1.0
745200,293.1735534667969,297.1499938964844,293.1499938964844,0.0478441156446933,-1356.6314697265625,304.1522216796875,0.6558250188827515,0.0946607142686843,0.0863058790564537,293.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5192645788192749,0.050000000745058,0.048518918454647,293.2999572753906,297.1499938964844,293.1499938964844,0.086086094379425,-1578.64453125,304.1637878417969,0.7506375312805176,0.1415677070617675,0.1003410443663597,293.1876525878906,297.1499938964844,293.1499938964844,0.1559199690818786,-3442.990966796875,304.1539611816406,0.8782772421836853,0.2301265001296997,0.2190059572458267,293.31109619140625,297.1499938964844,293.1499938964844,0.0064876317046582,-2300.777099609375,299.431640625,0.5192645788192749,0.050000000745058,0.2301528602838516,291.1593933105469,291.1499938964844,274.8500061035156,271.4472351074219,285.96417236328125,293.49609375,291.1592102050781,1.0,0.1998416632413864,0.7905477285385132,0.7905477285385132,1.0,1.0,-0.8212435841560364,0.3318576216697693,0.4893859922885895,0.1657382994890213,0.0,0.0,0.1245588958263397,34.14439010620117,25.0,-1.915354609489441,-4298.96923828125,79.1414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275146484375,303.8191833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.88671875,18000.0,0.0,0.0,0.0954614281654357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108644463121891,0.1086486876010894,-4.224380063533317e-06,0.0,9.688120917417108e-05,0.0,0.0,4.209613800048828,0.0,0.0,0.0,0.2710639834403991,4.0,0.0,1.0
745260,293.1725158691406,297.1499938964844,293.1499938964844,0.047505147755146,-1351.0771484375,304.1520690917969,0.6549306511878967,0.0942731127142906,0.0859487131237983,293.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5192854404449463,0.050000000745058,0.0485187023878097,293.2947998046875,297.1499938964844,293.1499938964844,0.0839390978217125,-1547.7623291015625,304.16278076171875,0.7459551692008972,0.1388171315193176,0.0983800292015075,293.1868896484375,297.1499938964844,293.1499938964844,0.1552301347255706,-3430.8603515625,304.15380859375,0.8772444725036621,0.2293267399072647,0.2182246744632721,293.31121826171875,297.1499938964844,293.1499938964844,0.0064315418712794,-2285.27783203125,299.375244140625,0.5192854404449463,0.050000000745058,0.2301518321037292,291.1586303710937,291.1499938964844,274.8500061035156,271.4516296386719,285.9590148925781,293.4784240722656,291.1585693359375,1.0,0.1993973851203918,0.7906754016876221,0.7906754016876221,1.0,1.0,-0.8175221085548401,0.3301127254962921,0.487409383058548,0.1653223931789398,0.0,0.0,0.1234638690948486,34.10667419433594,25.0,-1.0104588270187378,-4284.32275390625,78.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26617431640625,303.8019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75390625,18000.0,0.0,0.0,0.095068410038948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081802397966384,0.1081844642758369,-4.223610631015617e-06,0.0,9.648234845371916e-05,0.0,0.0,4.190509796142578,0.0,0.0,0.0,0.2709905207157135,4.0,0.0,1.0
745320,293.1725158691406,297.1499938964844,293.1499938964844,0.047505147755146,-1351.0771484375,304.1520690917969,0.6549306511878967,0.0942731127142906,0.0859487131237983,293.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5192854404449463,0.050000000745058,0.0485187023878097,293.2947998046875,297.1499938964844,293.1499938964844,0.0839390978217125,-1547.7623291015625,304.16278076171875,0.7459551692008972,0.1388171315193176,0.0983800292015075,293.1868896484375,297.1499938964844,293.1499938964844,0.1552301347255706,-3430.8603515625,304.15380859375,0.8772444725036621,0.2293267399072647,0.2182246744632721,293.31121826171875,297.1499938964844,293.1499938964844,0.0064315418712794,-2285.27783203125,299.375244140625,0.5192854404449463,0.050000000745058,0.2301518321037292,291.1586303710937,291.1499938964844,274.8500061035156,271.4516296386719,285.9590148925781,293.4784240722656,291.1585693359375,1.0,0.1993973851203918,0.7906754016876221,0.7906754016876221,1.0,1.0,-0.8175221085548401,0.3301127254962921,0.487409383058548,0.1653223931789398,0.0,0.0,0.1234638690948486,34.10667419433594,25.0,-1.0104588270187378,-4284.32275390625,78.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26617431640625,303.8019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75390625,18000.0,0.0,0.0,0.095068410038948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081802397966384,0.1081844642758369,-4.223610631015617e-06,0.0,9.648234845371916e-05,0.0,0.0,4.190509796142578,0.0,0.0,0.0,0.2709905207157135,4.0,0.0,1.0
745380,293.17144775390625,297.1499938964844,293.1499938964844,0.0471950024366378,-1345.9949951171875,304.1518859863281,0.6542091369628906,0.0939226523041725,0.0856244936585426,293.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5193840265274048,0.050000000745058,0.048517607152462,293.2893981933594,297.1499938964844,293.1499938964844,0.0819317251443862,-1518.9564208984375,304.161865234375,0.7416840195655823,0.1362414509057998,0.0965534374117851,293.1859130859375,297.1499938964844,293.1499938964844,0.1545988321304321,-3419.7509765625,304.1535949707031,0.8764292001724243,0.2285902947187423,0.2175164967775344,293.3111877441406,297.1499938964844,293.1499938964844,0.0063760546036064,-2269.7919921875,299.3193664550781,0.5193840265274048,0.050000000745058,0.2301466315984726,291.1583557128906,291.1499938964844,274.8500061035156,271.4560241699219,285.9556579589844,293.4611511230469,291.1583557128906,1.0,0.1989557743072509,0.7908031344413757,0.7908031344413757,1.0,1.0,-0.8140832781791687,0.3284166753292084,0.4856666028499603,0.1651512086391449,0.0,0.0,0.1223702430725097,34.05329513549805,25.0,-0.3410902917385101,-4269.7685546875,77.78440856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561950683594,303.7838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.728515625,18000.0,0.0,0.0,0.0947240963578224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077209040522575,0.1077251210808754,-4.222873940307181e-06,0.0,9.6132920589298e-05,0.0,0.0,4.171641826629639,0.0,0.0,0.0,0.2709184885025024,4.0,0.0,1.0
745440,293.17144775390625,297.1499938964844,293.1499938964844,0.0471950024366378,-1345.9949951171875,304.1518859863281,0.6542091369628906,0.0939226523041725,0.0856244936585426,293.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5193840265274048,0.050000000745058,0.048517607152462,293.2893981933594,297.1499938964844,293.1499938964844,0.0819317251443862,-1518.9564208984375,304.161865234375,0.7416840195655823,0.1362414509057998,0.0965534374117851,293.1859130859375,297.1499938964844,293.1499938964844,0.1545988321304321,-3419.7509765625,304.1535949707031,0.8764292001724243,0.2285902947187423,0.2175164967775344,293.3111877441406,297.1499938964844,293.1499938964844,0.0063760546036064,-2269.7919921875,299.3193664550781,0.5193840265274048,0.050000000745058,0.2301466315984726,291.1583557128906,291.1499938964844,274.8500061035156,271.4560241699219,285.9556579589844,293.4611511230469,291.1583557128906,1.0,0.1989557743072509,0.7908031344413757,0.7908031344413757,1.0,1.0,-0.8140832781791687,0.3284166753292084,0.4856666028499603,0.1651512086391449,0.0,0.0,0.1223702430725097,34.05329513549805,25.0,-0.3410902917385101,-4269.7685546875,77.78440856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561950683594,303.7838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.728515625,18000.0,0.0,0.0,0.0947240963578224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077209040522575,0.1077251210808754,-4.222873940307181e-06,0.0,9.6132920589298e-05,0.0,0.0,4.171641826629639,0.0,0.0,0.0,0.2709184885025024,4.0,0.0,1.0
745500,293.1708679199219,297.1499938964844,293.1499938964844,0.0470501482486724,-1343.620849609375,304.1517944335937,0.6539022922515869,0.0937608331441879,0.0854741185903549,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5194545388221741,0.050000000745058,0.048516821116209,293.2867126464844,297.1499938964844,293.1499938964844,0.0809655413031578,-1505.1195068359375,304.1614685058594,0.739657461643219,0.1350038200616836,0.0956769362092018,293.1853942871094,297.1499938964844,293.1499938964844,0.1542953252792358,-3414.40283203125,304.1534729003906,0.8760749697685242,0.2282378524541854,0.2171783000230789,293.3111267089844,297.1499938964844,293.1499938964844,0.0063484720885753,-2262.037353515625,299.2916564941406,0.5194545388221741,0.050000000745058,0.2301429063081741,291.15838623046875,291.1499938964844,274.8500061035156,271.4582214355469,285.9547424316406,293.4527893066406,291.1584167480469,1.0,0.1987361013889312,0.7908669710159302,0.7908669710159302,1.0,1.0,-0.8124395608901978,0.3275745213031769,0.4848650693893432,0.1651489734649658,0.0,0.0,0.1218079179525375,34.02267074584961,25.0,0.012115878984332,-4262.43798828125,77.4617691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510681152344,303.7746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7421875,18000.0,0.0,0.0,0.09456817060709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107488676905632,0.1074928939342498,-4.222508323437069e-06,0.0,9.597467578714712e-05,0.0,0.0,4.162113189697266,0.0,0.0,0.0,0.2708821594715118,4.0,0.0,1.0
