time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745560,293.1702880859375,297.1499938964844,293.1499938964844,0.0469142198562622,-1341.39306640625,304.1517333984375,0.6536361575126648,0.0936132073402404,0.0853337198495864,293.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5195385813713074,0.050000000745058,0.0485158823430538,293.2840576171875,297.1499938964844,293.1499938964844,0.0800220519304275,-1491.6285400390625,304.1611022949219,0.7376962900161743,0.1337984502315521,0.0948228687047958,293.1848449707031,297.1499938964844,293.1499938964844,0.1539995074272155,-3409.18603515625,304.15338134765625,0.8757546544075012,0.2278971523046493,0.2168500423431396,293.3110046386719,297.1499938964844,293.1499938964844,0.0063210562802851,-2254.293212890625,299.2640686035156,0.5195385813713074,0.050000000745058,0.2301384657621383,291.1585388183594,291.1499938964844,274.8500061035156,271.4604187011719,285.9538269042969,293.44390869140625,291.1585693359375,1.0,0.1985172629356384,0.7909365892410278,0.7909365892410278,1.0,1.0,-0.8108456134796143,0.3267371952533722,0.4841084480285644,0.1652003079652786,0.0,0.0,0.1212250888347625,33.989532470703125,25.0,0.248823657631874,-4255.07666015625,77.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460327148437,303.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0944217443466186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072494387626648,0.1072536632418632,-4.222137704346096e-06,0.0,9.582606435287744e-05,0.0,0.0,4.152306079864502,0.0,0.0,0.0,0.2708448767662048,4.0,0.0,1.0
745620,293.1689147949219,297.1499938964844,293.1499938964844,0.0466882959008216,-1337.697509765625,304.1515197753906,0.6532796621322632,0.0933775380253791,0.0851008370518684,293.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5197539329528809,0.050000000745058,0.0485134832561016,293.2787170410156,297.1499938964844,293.1499938964844,0.078205332159996,-1465.72265625,304.1604309082031,0.7339720726013184,0.1314846575260162,0.0931817442178726,293.1836242675781,297.1499938964844,293.1499938964844,0.1534428000450134,-3399.3681640625,304.1531982421875,0.875235915184021,0.22725909948349,0.2162311375141143,293.3106384277344,297.1499938964844,293.1499938964844,0.0062669487670063,-2238.93701171875,299.2093811035156,0.5197539329528809,0.050000000745058,0.2301270812749862,291.15875244140625,291.1499938964844,274.8500061035156,271.4648132324219,285.9521179199219,293.424560546875,291.15875244140625,1.0,0.1980824023485183,0.7910758256912231,0.7910758256912231,1.0,1.0,-0.8078372478485107,0.3250921070575714,0.4827451407909393,0.1654605716466903,0.0,0.0,0.1200423836708068,33.91411590576172,25.0,0.2082098722457885,-4240.466796875,76.53187561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23651123046875,303.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.0941524431109428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067580804228782,0.1067623049020767,-4.2213710003125016e-06,0.0,9.555275755701588e-05,0.0,0.0,4.132167339324951,0.0,0.0,0.0,0.2707683742046356,4.0,0.0,1.0
745680,293.1689147949219,297.1499938964844,293.1499938964844,0.0466882959008216,-1337.697509765625,304.1515197753906,0.6532796621322632,0.0933775380253791,0.0851008370518684,293.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5197539329528809,0.050000000745058,0.0485134832561016,293.2787170410156,297.1499938964844,293.1499938964844,0.078205332159996,-1465.72265625,304.1604309082031,0.7339720726013184,0.1314846575260162,0.0931817442178726,293.1836242675781,297.1499938964844,293.1499938964844,0.1534428000450134,-3399.3681640625,304.1531982421875,0.875235915184021,0.22725909948349,0.2162311375141143,293.3106384277344,297.1499938964844,293.1499938964844,0.0062669487670063,-2238.93701171875,299.2093811035156,0.5197539329528809,0.050000000745058,0.2301270812749862,291.15875244140625,291.1499938964844,274.8500061035156,271.4648132324219,285.9521179199219,293.424560546875,291.15875244140625,1.0,0.1980824023485183,0.7910758256912231,0.7910758256912231,1.0,1.0,-0.8078372478485107,0.3250921070575714,0.4827451407909393,0.1654605716466903,0.0,0.0,0.1200423836708068,33.91411590576172,25.0,0.2082098722457885,-4240.466796875,76.53187561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23651123046875,303.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.0941524431109428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067580804228782,0.1067623049020767,-4.2213710003125016e-06,0.0,9.555275755701588e-05,0.0,0.0,4.132167339324951,0.0,0.0,0.0,0.2707683742046356,4.0,0.0,1.0
745740,293.16729736328125,297.1499938964844,293.1499938964844,0.0465354174375534,-1335.2081298828125,304.1512756347656,0.6531926393508911,0.0932269319891929,0.08494333922863,293.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5200374126434326,0.050000000745058,0.0485103353857994,293.2733764648437,297.1499938964844,293.1499938964844,0.0764879360795021,-1441.3333740234375,304.1598205566406,0.7305207252502441,0.1293090730905532,0.0916346311569213,293.1822814941406,297.1499938964844,293.1499938964844,0.1529414802789688,-3390.532958984375,304.1529541015625,0.8748986721038818,0.2266850173473358,0.2156708240509033,293.31005859375,297.1499938964844,293.1499938964844,0.0062139579094946,-2223.813232421875,299.15533447265625,0.5200374126434326,0.050000000745058,0.2301121354103088,291.15869140625,291.1499938964844,274.8500061035156,271.4692077636719,285.9510803222656,293.4042358398437,291.1586608886719,1.0,0.1976519674062729,0.7912150621414185,0.7912150621414185,1.0,1.0,-0.8050972819328308,0.3235040605068207,0.4815932512283325,0.1659234315156936,0.0,0.0,0.1188849285244941,33.82526397705078,25.0,-0.0420408546924591,-4226.48681640625,75.94864654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,303.7247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.806640625,18000.0,0.0,0.0,0.0939085111021995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062744930386543,0.1062787100672721,-4.2205979298159946e-06,0.0,9.53052076511085e-05,0.0,0.0,4.112340927124023,0.0,0.0,0.0,0.270692765712738,4.0,0.0,1.0
745800,293.16729736328125,297.1499938964844,293.1499938964844,0.0465354174375534,-1335.2081298828125,304.1512756347656,0.6531926393508911,0.0932269319891929,0.08494333922863,293.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5200374126434326,0.050000000745058,0.0485103353857994,293.2733764648437,297.1499938964844,293.1499938964844,0.0764879360795021,-1441.3333740234375,304.1598205566406,0.7305207252502441,0.1293090730905532,0.0916346311569213,293.1822814941406,297.1499938964844,293.1499938964844,0.1529414802789688,-3390.532958984375,304.1529541015625,0.8748986721038818,0.2266850173473358,0.2156708240509033,293.31005859375,297.1499938964844,293.1499938964844,0.0062139579094946,-2223.813232421875,299.15533447265625,0.5200374126434326,0.050000000745058,0.2301121354103088,291.15869140625,291.1499938964844,274.8500061035156,271.4692077636719,285.9510803222656,293.4042358398437,291.1586608886719,1.0,0.1976519674062729,0.7912150621414185,0.7912150621414185,1.0,1.0,-0.8050972819328308,0.3235040605068207,0.4815932512283325,0.1659234315156936,0.0,0.0,0.1188849285244941,33.82526397705078,25.0,-0.0420408546924591,-4226.48681640625,75.94864654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,303.7247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.806640625,18000.0,0.0,0.0,0.0939085111021995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062744930386543,0.1062787100672721,-4.2205979298159946e-06,0.0,9.53052076511085e-05,0.0,0.0,4.112340927124023,0.0,0.0,0.0,0.270692765712738,4.0,0.0,1.0
745860,293.1654663085937,297.1499938964844,293.1499938964844,0.0464543215930461,-1333.90087890625,304.1509704589844,0.653378963470459,0.0931611806154251,0.0848601534962654,293.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5203946232795715,0.050000000745058,0.0485063828527927,293.26776123046875,297.1499938964844,293.1499938964844,0.0748946517705917,-1418.8095703125,304.1592102050781,0.7273984551429749,0.1273203194141388,0.0902049168944358,293.18072509765625,297.1499938964844,293.1499938964844,0.1524968147277832,-3382.702392578125,304.1527099609375,0.8747549057006836,0.2261788994073867,0.2151719182729721,293.3092346191406,297.1499938964844,293.1499938964844,0.0061620739288628,-2208.91845703125,299.1020812988281,0.5203946232795715,0.050000000745058,0.2300933897495269,291.1584777832031,291.1499938964844,274.8500061035156,271.4736022949219,285.95050048828125,293.3829345703125,291.1584167480469,1.0,0.1972265094518661,0.7913645505905151,0.7913645505905151,1.0,1.0,-0.8026555776596069,0.3219936192035675,0.4806619882583618,0.1665780544281005,0.0,0.0,0.1177683249115943,33.721641540527344,25.0,-0.3424363732337951,-4213.4072265625,75.39793395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,303.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.740234375,18000.0,0.0,0.0,0.0936827287077903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058080121874809,0.1058122292160987,-4.2198453229502775e-06,0.0,9.507606591796502e-05,0.0,0.0,4.0932207107543945,0.0,0.0,0.0,0.2706196904182434,4.0,0.0,1.0
745920,293.1654663085937,297.1499938964844,293.1499938964844,0.0464543215930461,-1333.90087890625,304.1509704589844,0.653378963470459,0.0931611806154251,0.0848601534962654,293.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5203946232795715,0.050000000745058,0.0485063828527927,293.26776123046875,297.1499938964844,293.1499938964844,0.0748946517705917,-1418.8095703125,304.1592102050781,0.7273984551429749,0.1273203194141388,0.0902049168944358,293.18072509765625,297.1499938964844,293.1499938964844,0.1524968147277832,-3382.702392578125,304.1527099609375,0.8747549057006836,0.2261788994073867,0.2151719182729721,293.3092346191406,297.1499938964844,293.1499938964844,0.0061620739288628,-2208.91845703125,299.1020812988281,0.5203946232795715,0.050000000745058,0.2300933897495269,291.1584777832031,291.1499938964844,274.8500061035156,271.4736022949219,285.95050048828125,293.3829345703125,291.1584167480469,1.0,0.1972265094518661,0.7913645505905151,0.7913645505905151,1.0,1.0,-0.8026555776596069,0.3219936192035675,0.4806619882583618,0.1665780544281005,0.0,0.0,0.1177683249115943,33.721641540527344,25.0,-0.3424363732337951,-4213.4072265625,75.39793395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,303.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.740234375,18000.0,0.0,0.0,0.0936827287077903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058080121874809,0.1058122292160987,-4.2198453229502775e-06,0.0,9.507606591796502e-05,0.0,0.0,4.0932207107543945,0.0,0.0,0.0,0.2706196904182434,4.0,0.0,1.0
745980,293.1634216308594,297.1499938964844,293.1499938964844,0.0464515201747417,-1333.88330078125,304.1506652832031,0.6538662314414978,0.0931852161884307,0.0848571136593818,293.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5208359360694885,0.050000000745058,0.0485015287995338,293.2618408203125,297.1499938964844,293.1499938964844,0.0734614953398704,-1398.6483154296875,304.1585388183594,0.7246923446655273,0.1255389004945755,0.0889234989881515,293.17901611328125,297.1499938964844,293.1499938964844,0.1521171033382415,-3376.02978515625,304.1524353027344,0.8748301267623901,0.2257465422153473,0.2147417366504669,293.30816650390625,297.1499938964844,293.1499938964844,0.0061114379204809,-2194.311279296875,299.0496520996094,0.5208359360694885,0.050000000745058,0.2300703674554824,291.1579284667969,291.1499938964844,274.8500061035156,271.4779968261719,285.9502258300781,293.3608093261719,291.1578369140625,1.0,0.1968070417642593,0.7915140390396118,0.7915140390396118,1.0,1.0,-0.8005644083023071,0.3205907046794891,0.479973703622818,0.1674139201641082,0.0,0.0,0.1167438179254531,33.60084915161133,25.0,-0.7656158804893494,-4201.58984375,74.88458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149658203125,303.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.609375,18000.0,0.0,0.0,0.0934715345501899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053749620914459,0.1053791791200637,-4.219131824356737e-06,0.0,9.48617234826088e-05,0.0,0.0,4.075466632843018,0.0,0.0,0.0,0.2705516219139099,4.0,0.0,1.0
746040,293.1634216308594,297.1499938964844,293.1499938964844,0.0464515201747417,-1333.88330078125,304.1506652832031,0.6538662314414978,0.0931852161884307,0.0848571136593818,293.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5208359360694885,0.050000000745058,0.0485015287995338,293.2618408203125,297.1499938964844,293.1499938964844,0.0734614953398704,-1398.6483154296875,304.1585388183594,0.7246923446655273,0.1255389004945755,0.0889234989881515,293.17901611328125,297.1499938964844,293.1499938964844,0.1521171033382415,-3376.02978515625,304.1524353027344,0.8748301267623901,0.2257465422153473,0.2147417366504669,293.30816650390625,297.1499938964844,293.1499938964844,0.0061114379204809,-2194.311279296875,299.0496520996094,0.5208359360694885,0.050000000745058,0.2300703674554824,291.1579284667969,291.1499938964844,274.8500061035156,271.4779968261719,285.9502258300781,293.3608093261719,291.1578369140625,1.0,0.1968070417642593,0.7915140390396118,0.7915140390396118,1.0,1.0,-0.8005644083023071,0.3205907046794891,0.479973703622818,0.1674139201641082,0.0,0.0,0.1167438179254531,33.60084915161133,25.0,-0.7656158804893494,-4201.58984375,74.88458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149658203125,303.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.609375,18000.0,0.0,0.0,0.0934715345501899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053749620914459,0.1053791791200637,-4.219131824356737e-06,0.0,9.48617234826088e-05,0.0,0.0,4.075466632843018,0.0,0.0,0.0,0.2705516219139099,4.0,0.0,1.0
746100,293.1623229980469,297.1499938964844,293.1499938964844,0.0464780293405056,-1334.3331298828125,304.1504821777344,0.6542143821716309,0.0932283699512481,0.0848843455314636,293.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5210833549499512,0.050000000745058,0.0484988205134868,293.2589111328125,297.1499938964844,293.1499938964844,0.0727916955947876,-1389.2568359375,304.158203125,0.7234599590301514,0.1247023418545723,0.088326059281826,293.1781311035156,297.1499938964844,293.1499938964844,0.1519501954317093,-3373.100830078125,304.1523132324219,0.8749412894248962,0.2255560457706451,0.214551493525505,293.3075561523437,297.1499938964844,293.1499938964844,0.006086578592658,-2187.11083984375,299.0238037109375,0.5210833549499512,0.050000000745058,0.2300575375556945,291.1575927734375,291.1499938964844,274.8500061035156,271.4801940917969,285.9505310058594,293.3499755859375,291.157470703125,1.0,0.1965998262166977,0.7915887832641602,0.7915887832641602,1.0,1.0,-0.7996331453323364,0.3199242949485779,0.4797088503837585,0.1678908616304397,0.0,0.0,0.1162744835019111,33.53522491455078,25.0,-0.856924295425415,-4196.17529296875,74.6405258178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123413085937,303.6785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0933708623051643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051767393946647,0.1051809638738632,-4.2187998587905895e-06,0.0,9.475955448579045e-05,0.0,0.0,4.067338466644287,0.0,0.0,0.0,0.2705203592777252,4.0,0.0,1.0
746160,293.1612243652344,297.1499938964844,293.1499938964844,0.0465206019580364,-1335.0458984375,304.1503295898437,0.6546224355697632,0.0932900086045265,0.0849285349249839,293.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.521344780921936,0.050000000745058,0.0484959743916988,293.25604248046875,297.1499938964844,293.1499938964844,0.0721432715654373,-1380.1824951171875,304.15789794921875,0.7222822904586792,0.1238929033279419,0.0877488851547241,293.1772155761719,297.1499938964844,293.1499938964844,0.1517959088087082,-3370.39404296875,304.15216064453125,0.8750929832458496,0.2253808826208114,0.2143759429454803,293.306884765625,297.1499938964844,293.1499938964844,0.0060620033182203,-2179.967529296875,298.9981689453125,0.521344780921936,0.050000000745058,0.2300440222024917,291.15728759765625,291.1499938964844,274.8500061035156,271.4823913574219,285.951171875,293.3394775390625,291.1571960449219,1.0,0.1963943243026733,0.791665256023407,0.791665256023407,1.0,1.0,-0.7987631559371948,0.3192763328552246,0.4794868528842926,0.1684006005525589,0.0,0.0,0.115823395550251,33.4670295715332,25.0,-0.8274191617965698,-4191.001953125,74.40357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,303.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.093273252248764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049881428480148,0.1049923598766326,-4.218485628371127e-06,0.0,9.466049232287332e-05,0.0,0.0,4.059607982635498,0.0,0.0,0.0,0.2704906165599823,4.0,0.0,1.0
746220,293.15899658203125,297.1499938964844,293.1499938964844,0.0466474816203117,-1337.1527099609375,304.1500244140625,0.6555954217910767,0.0934621021151542,0.0850615799427032,293.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5219029784202576,0.050000000745058,0.0484899319708347,293.2504272460937,297.1499938964844,293.1499938964844,0.0708977133035659,-1362.7998046875,304.1573486328125,0.7200562357902527,0.1223424524068832,0.0866442397236824,293.17535400390625,297.1499938964844,293.1499938964844,0.1515193879604339,-3365.541259765625,304.15191650390625,0.8755010962486267,0.2250712662935257,0.2140638381242752,293.305419921875,297.1499938964844,293.1499938964844,0.0060135819949209,-2165.810791015625,298.9476928710937,0.5219029784202576,0.050000000745058,0.2300153523683548,291.1568603515625,291.1499938964844,274.8500061035156,271.4867858886719,285.9534606933594,293.319580078125,291.15679931640625,1.0,0.1959883123636245,0.7918182015419006,0.7918182015419006,1.0,1.0,-0.7971810102462769,0.3180285394191742,0.4791524410247803,0.1695012748241424,0.0,0.0,0.1149419769644737,33.32444763183594,25.0,-0.529630184173584,-4181.07177734375,73.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055969238281,303.6559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0930859968066215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046253889799118,0.1046296060085296,-4.217893547320273e-06,0.0,9.447045886190608e-05,0.0,0.0,4.044755935668945,0.0,0.0,0.0,0.2704336643218994,4.0,0.0,1.0
746280,293.15899658203125,297.1499938964844,293.1499938964844,0.0466474816203117,-1337.1527099609375,304.1500244140625,0.6555954217910767,0.0934621021151542,0.0850615799427032,293.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5219029784202576,0.050000000745058,0.0484899319708347,293.2504272460937,297.1499938964844,293.1499938964844,0.0708977133035659,-1362.7998046875,304.1573486328125,0.7200562357902527,0.1223424524068832,0.0866442397236824,293.17535400390625,297.1499938964844,293.1499938964844,0.1515193879604339,-3365.541259765625,304.15191650390625,0.8755010962486267,0.2250712662935257,0.2140638381242752,293.305419921875,297.1499938964844,293.1499938964844,0.0060135819949209,-2165.810791015625,298.9476928710937,0.5219029784202576,0.050000000745058,0.2300153523683548,291.1568603515625,291.1499938964844,274.8500061035156,271.4867858886719,285.9534606933594,293.319580078125,291.15679931640625,1.0,0.1959883123636245,0.7918182015419006,0.7918182015419006,1.0,1.0,-0.7971810102462769,0.3180285394191742,0.4791524410247803,0.1695012748241424,0.0,0.0,0.1149419769644737,33.32444763183594,25.0,-0.529630184173584,-4181.07177734375,73.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055969238281,303.6559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0930859968066215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046253889799118,0.1046296060085296,-4.217893547320273e-06,0.0,9.447045886190608e-05,0.0,0.0,4.044755935668945,0.0,0.0,0.0,0.2704336643218994,4.0,0.0,1.0
746340,293.1566467285156,297.1499938964844,293.1499938964844,0.0468324162065982,-1340.207763671875,304.1496887207031,0.6567857265472412,0.0937102288007736,0.0852572992444038,293.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5225070714950562,0.050000000745058,0.0484834536910057,293.2450866699219,297.1499938964844,293.1499938964844,0.0697179958224296,-1346.3958740234375,304.1568603515625,0.7179971933364868,0.1208841800689697,0.0856037586927414,293.17340087890625,297.1499938964844,293.1499938964844,0.1512858271598816,-3361.43994140625,304.15167236328125,0.8760494589805603,0.2248211503028869,0.2138053178787231,293.3038330078125,297.1499938964844,293.1499938964844,0.0059661739505827,-2151.838134765625,298.8982238769531,0.5225070714950562,0.050000000745058,0.229984626173973,291.1567687988281,291.1499938964844,274.8500061035156,271.4911804199219,285.9587707519531,293.30401611328125,291.1568298339844,1.0,0.1955896466970443,0.7919711470603943,0.7919711470603943,1.0,1.0,-0.7958123683929443,0.3168553113937378,0.4789570569992065,0.1706886738538742,0.0,0.0,0.1140480786561966,33.17384338378906,25.0,0.1367627382278442,-4171.0546875,73.51905059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201904296875,303.6420288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.0929081216454505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042652949690818,0.1042695119976997,-4.217326022626367e-06,0.0,9.428993507754058e-05,0.0,0.0,4.030038356781006,0.0,0.0,0.0,0.2703774869441986,4.0,0.0,1.0
746400,293.1566467285156,297.1499938964844,293.1499938964844,0.0468324162065982,-1340.207763671875,304.1496887207031,0.6567857265472412,0.0937102288007736,0.0852572992444038,293.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5225070714950562,0.050000000745058,0.0484834536910057,293.2450866699219,297.1499938964844,293.1499938964844,0.0697179958224296,-1346.3958740234375,304.1568603515625,0.7179971933364868,0.1208841800689697,0.0856037586927414,293.17340087890625,297.1499938964844,293.1499938964844,0.1512858271598816,-3361.43994140625,304.15167236328125,0.8760494589805603,0.2248211503028869,0.2138053178787231,293.3038330078125,297.1499938964844,293.1499938964844,0.0059661739505827,-2151.838134765625,298.8982238769531,0.5225070714950562,0.050000000745058,0.229984626173973,291.1567687988281,291.1499938964844,274.8500061035156,271.4911804199219,285.9587707519531,293.30401611328125,291.1568298339844,1.0,0.1955896466970443,0.7919711470603943,0.7919711470603943,1.0,1.0,-0.7958123683929443,0.3168553113937378,0.4789570569992065,0.1706886738538742,0.0,0.0,0.1140480786561966,33.17384338378906,25.0,0.1367627382278442,-4171.0546875,73.51905059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201904296875,303.6420288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.0929081216454505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042652949690818,0.1042695119976997,-4.217326022626367e-06,0.0,9.428993507754058e-05,0.0,0.0,4.030038356781006,0.0,0.0,0.0,0.2703774869441986,4.0,0.0,1.0
746460,293.1537170410156,297.1499938964844,293.1499938964844,0.0471362397074699,-1345.203369140625,304.1492919921875,0.6584253311157227,0.0941351130604744,0.0855885446071624,293.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5231916904449463,0.050000000745058,0.0484761856496334,293.23980712890625,297.1499938964844,293.1499938964844,0.0686122849583625,-1331.064453125,304.15643310546875,0.7161905765533447,0.1195476800203323,0.0846424326300621,293.1711730957031,297.1499938964844,293.1499938964844,0.1511068791151046,-3358.2802734375,304.1513977050781,0.876838207244873,0.2246783524751663,0.2136352360248565,293.3020935058594,297.1499938964844,293.1499938964844,0.0059192604385316,-2137.79248046875,298.850341796875,0.5231916904449463,0.050000000745058,0.2299501448869705,291.1582946777344,291.1499938964844,274.8500061035156,271.4955749511719,285.97216796875,293.30224609375,291.15869140625,1.0,0.1951990276575088,0.79212886095047,0.79212886095047,1.0,1.0,-0.7948020100593567,0.3158345520496368,0.4789674580097198,0.1719569265842437,0.0,0.0,0.1128613501787185,33.00712966918945,25.0,2.381820678710937,-4159.28125,73.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,303.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.092733010649681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038306057453155,0.1038348153233528,-4.216722118144389e-06,0.0,9.411221981281416e-05,0.0,0.0,4.012357234954834,0.0,0.0,0.0,0.2703108787536621,4.0,0.0,1.0
746520,293.1537170410156,297.1499938964844,293.1499938964844,0.0471362397074699,-1345.203369140625,304.1492919921875,0.6584253311157227,0.0941351130604744,0.0855885446071624,293.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5231916904449463,0.050000000745058,0.0484761856496334,293.23980712890625,297.1499938964844,293.1499938964844,0.0686122849583625,-1331.064453125,304.15643310546875,0.7161905765533447,0.1195476800203323,0.0846424326300621,293.1711730957031,297.1499938964844,293.1499938964844,0.1511068791151046,-3358.2802734375,304.1513977050781,0.876838207244873,0.2246783524751663,0.2136352360248565,293.3020935058594,297.1499938964844,293.1499938964844,0.0059192604385316,-2137.79248046875,298.850341796875,0.5231916904449463,0.050000000745058,0.2299501448869705,291.1582946777344,291.1499938964844,274.8500061035156,271.4955749511719,285.97216796875,293.30224609375,291.15869140625,1.0,0.1951990276575088,0.79212886095047,0.79212886095047,1.0,1.0,-0.7948020100593567,0.3158345520496368,0.4789674580097198,0.1719569265842437,0.0,0.0,0.1128613501787185,33.00712966918945,25.0,2.381820678710937,-4159.28125,73.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,303.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.092733010649681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038306057453155,0.1038348153233528,-4.216722118144389e-06,0.0,9.411221981281416e-05,0.0,0.0,4.012357234954834,0.0,0.0,0.0,0.2703108787536621,4.0,0.0,1.0
746580,293.150634765625,297.1499938964844,293.1499938964844,0.0475527942180633,-1352.05615234375,304.1488342285156,0.6604672074317932,0.0946654826402664,0.0860397666692733,293.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5239474773406982,0.050000000745058,0.0484682507812976,293.2347412109375,297.1499938964844,293.1499938964844,0.0675818622112274,-1316.8289794921875,304.156005859375,0.714611291885376,0.1183007806539535,0.0837517827749252,293.1688537597656,297.1499938964844,293.1499938964844,0.1510015279054641,-3356.43115234375,304.151123046875,0.8778526782989502,0.2246167063713073,0.2135527729988098,293.3002624511719,297.1499938964844,293.1499938964844,0.0058733276091516,-2123.943115234375,298.80352783203125,0.5239474773406982,0.050000000745058,0.229912519454956,291.1603088378906,291.1499938964844,274.8500061035156,271.4999389648437,285.9850158691406,293.3004150390625,291.1604919433594,1.0,0.1948173344135284,0.7922865152359009,0.7922865152359009,1.0,1.0,-0.7941211462020874,0.3149652779102325,0.4791558384895324,0.1732708513736724,0.0,0.0,0.1113420501351356,32.82660675048828,25.0,2.2628438472747803,-4145.55859375,72.77227020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,303.6051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19140625,18000.0,0.0,0.0,0.0925475060939788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032408028841018,0.1032450199127197,-4.21590675614425e-06,0.0,9.392395440954716e-05,0.0,0.0,3.98838472366333,0.0,0.0,0.0,0.2702215313911438,4.0,0.0,1.0
746640,293.150634765625,297.1499938964844,293.1499938964844,0.0475527942180633,-1352.05615234375,304.1488342285156,0.6604672074317932,0.0946654826402664,0.0860397666692733,293.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5239474773406982,0.050000000745058,0.0484682507812976,293.2347412109375,297.1499938964844,293.1499938964844,0.0675818622112274,-1316.8289794921875,304.156005859375,0.714611291885376,0.1183007806539535,0.0837517827749252,293.1688537597656,297.1499938964844,293.1499938964844,0.1510015279054641,-3356.43115234375,304.151123046875,0.8778526782989502,0.2246167063713073,0.2135527729988098,293.3002624511719,297.1499938964844,293.1499938964844,0.0058733276091516,-2123.943115234375,298.80352783203125,0.5239474773406982,0.050000000745058,0.229912519454956,291.1603088378906,291.1499938964844,274.8500061035156,271.4999389648437,285.9850158691406,293.3004150390625,291.1604919433594,1.0,0.1948173344135284,0.7922865152359009,0.7922865152359009,1.0,1.0,-0.7941211462020874,0.3149652779102325,0.4791558384895324,0.1732708513736724,0.0,0.0,0.1113420501351356,32.82660675048828,25.0,2.2628438472747803,-4145.55859375,72.77227020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,303.6051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19140625,18000.0,0.0,0.0,0.0925475060939788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032408028841018,0.1032450199127197,-4.21590675614425e-06,0.0,9.392395440954716e-05,0.0,0.0,3.98838472366333,0.0,0.0,0.0,0.2702215313911438,4.0,0.0,1.0
746700,293.1491394042969,297.1499938964844,293.1499938964844,0.0477844290435314,-1355.8739013671875,304.14862060546875,0.6615638136863708,0.0949511602520942,0.0862871631979942,293.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5243387222290039,0.050000000745058,0.0484641827642917,293.2323303222656,297.1499938964844,293.1499938964844,0.0670898780226707,-1310.0550537109375,304.1557922363281,0.7138721346855164,0.1177022010087966,0.0833251699805259,293.1676940917969,297.1499938964844,293.1499938964844,0.1509738862514495,-3355.9599609375,304.1509704589844,0.8784087300300598,0.2246061861515045,0.2135329097509384,293.29931640625,297.1499938964844,293.1499938964844,0.0058508426882326,-2117.170654296875,298.7803039550781,0.5243387222290039,0.050000000745058,0.22989322245121,291.16082763671875,291.1499938964844,274.8500061035156,271.50213623046875,285.9912109375,293.2994689941406,291.16094970703125,1.0,0.1946299523115158,0.7923653721809387,0.7923653721809387,1.0,1.0,-0.7938542366027832,0.3145691752433777,0.4792850613594055,0.1739261895418167,0.0,0.0,0.1105626225471496,32.73419189453125,25.0,1.7077248096466064,-4138.65771484375,72.60385131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.5926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.27734375,18000.0,0.0,0.0,0.0924466848373413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029286682605743,0.1029328852891922,-4.215437002130784e-06,0.0,9.382163261761888e-05,0.0,0.0,3.9756689071655273,0.0,0.0,0.0,0.2701735496520996,4.0,0.0,1.0
746760,293.147705078125,297.1499938964844,293.1499938964844,0.0480266436934471,-1359.8701171875,304.1484375,0.6626943945884705,0.095246784389019,0.0865442305803299,293.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5247353911399841,0.050000000745058,0.0484600812196731,293.2300109863281,297.1499938964844,293.1499938964844,0.0666102245450019,-1303.464599609375,304.1556396484375,0.713156521320343,0.1171172857284545,0.0829085856676101,293.16656494140625,297.1499938964844,293.1499938964844,0.1509589701890945,-3355.718017578125,304.1508178710937,0.8789870738983154,0.2246062010526657,0.2135236263275146,293.2983703613281,297.1499938964844,293.1499938964844,0.0058286800049245,-2110.49560546875,298.75714111328125,0.5247353911399841,0.050000000745058,0.2298737615346908,291.1611328125,291.1499938964844,274.8500061035156,271.5043334960937,285.99725341796875,293.29852294921875,291.1611633300781,1.0,0.1944448351860046,0.7924430966377258,0.7924430966377258,1.0,1.0,-0.7936234474182129,0.3141951858997345,0.4794282615184784,0.1745725274085998,0.0,0.0,0.1097898706793785,32.64106369018555,25.0,1.0986924171447754,-4131.93408203125,72.44044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995849609375,303.5801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.298828125,18000.0,0.0,0.0,0.0923397094011306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026178747415542,0.1026220917701721,-4.214955424686195e-06,0.0,9.371306805405766e-05,0.0,0.0,3.9629993438720703,0.0,0.0,0.0,0.2701255083084106,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0485380440950393,-1368.31982421875,304.1481018066406,0.6650406122207642,0.0958638191223144,0.0870830938220024,293.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5255402326583862,0.050000000745058,0.0484518371522426,293.2256164550781,297.1499938964844,293.1499938964844,0.0656835958361625,-1290.7711181640625,304.1553039550781,0.7117828130722046,0.115983746945858,0.0821022540330886,293.16436767578125,297.1499938964844,293.1499938964844,0.1509626358747482,-3355.8359375,304.1505432128906,0.8801984786987305,0.2246343195438385,0.2135330736637115,293.2964172363281,297.1499938964844,293.1499938964844,0.0057852128520607,-2097.399658203125,298.7111511230469,0.5255402326583862,0.050000000745058,0.2298346608877182,291.1611022949219,291.1499938964844,274.8500061035156,271.5087280273437,286.00860595703125,293.29656982421875,291.1610412597656,1.0,0.1940815299749374,0.7925984859466553,0.7925984859466553,1.0,1.0,-0.7932571172714233,0.3135146200656891,0.4797424972057342,0.1758197993040084,0.0,0.0,0.1083069965243339,32.45355224609375,25.0,-0.0659307464957237,-4119.26904296875,72.12767028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024230957031,303.5560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.0921071767807006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020173281431198,0.102021537721157,-4.21399863625993e-06,0.0,9.347707236884162e-05,0.0,0.0,3.938507318496704,0.0,0.0,0.0,0.2700322270393371,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0485380440950393,-1368.31982421875,304.1481018066406,0.6650406122207642,0.0958638191223144,0.0870830938220024,293.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5255402326583862,0.050000000745058,0.0484518371522426,293.2256164550781,297.1499938964844,293.1499938964844,0.0656835958361625,-1290.7711181640625,304.1553039550781,0.7117828130722046,0.115983746945858,0.0821022540330886,293.16436767578125,297.1499938964844,293.1499938964844,0.1509626358747482,-3355.8359375,304.1505432128906,0.8801984786987305,0.2246343195438385,0.2135330736637115,293.2964172363281,297.1499938964844,293.1499938964844,0.0057852128520607,-2097.399658203125,298.7111511230469,0.5255402326583862,0.050000000745058,0.2298346608877182,291.1611022949219,291.1499938964844,274.8500061035156,271.5087280273437,286.00860595703125,293.29656982421875,291.1610412597656,1.0,0.1940815299749374,0.7925984859466553,0.7925984859466553,1.0,1.0,-0.7932571172714233,0.3135146200656891,0.4797424972057342,0.1758197993040084,0.0,0.0,0.1083069965243339,32.45355224609375,25.0,-0.0659307464957237,-4119.26904296875,72.12767028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024230957031,303.5560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.0921071767807006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020173281431198,0.102021537721157,-4.21399863625993e-06,0.0,9.347707236884162e-05,0.0,0.0,3.938507318496704,0.0,0.0,0.0,0.2700322270393371,4.0,0.0,1.0
746940,293.14239501953125,297.1499938964844,293.1499938964844,0.0490778796374797,-1377.256103515625,304.1478576660156,0.6674739718437195,0.0965081453323364,0.0876481980085372,293.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5263530015945435,0.050000000745058,0.0484436191618442,293.2215881347656,297.1499938964844,293.1499938964844,0.0647913143038749,-1278.59521484375,304.155029296875,0.7104586958885193,0.1148883178830146,0.0813244879245758,293.1622619628906,297.1499938964844,293.1499938964844,0.1510032564401626,-3356.61572265625,304.1502990722656,0.8814632892608643,0.2246938198804855,0.2135735899209976,293.2944641113281,297.1499938964844,293.1499938964844,0.005742797628045,-2084.605224609375,298.6655578613281,0.5263530015945435,0.050000000745058,0.2297956645488739,291.160400390625,291.1499938964844,274.8500061035156,271.5131225585937,286.0188293457031,293.29461669921875,291.1602478027344,1.0,0.1937272101640701,0.7927539348602295,0.7927539348602295,1.0,1.0,-0.7929940223693848,0.3129240572452545,0.4800699353218078,0.1769762635231018,0.0,0.0,0.1069623082876205,32.265586853027344,25.0,-1.019006848335266,-4107.94189453125,71.8312759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060241699219,303.53375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.021484375,18000.0,0.0,0.0,0.0918541625142097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014676094055175,0.1014718264341354,-4.213095962768421e-06,0.0,9.322030382463709e-05,0.0,0.0,3.9160797595977774,0.0,0.0,0.0,0.2699463963508606,4.0,0.0,1.0
747000,293.14239501953125,297.1499938964844,293.1499938964844,0.0490778796374797,-1377.256103515625,304.1478576660156,0.6674739718437195,0.0965081453323364,0.0876481980085372,293.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5263530015945435,0.050000000745058,0.0484436191618442,293.2215881347656,297.1499938964844,293.1499938964844,0.0647913143038749,-1278.59521484375,304.155029296875,0.7104586958885193,0.1148883178830146,0.0813244879245758,293.1622619628906,297.1499938964844,293.1499938964844,0.1510032564401626,-3356.61572265625,304.1502990722656,0.8814632892608643,0.2246938198804855,0.2135735899209976,293.2944641113281,297.1499938964844,293.1499938964844,0.005742797628045,-2084.605224609375,298.6655578613281,0.5263530015945435,0.050000000745058,0.2297956645488739,291.160400390625,291.1499938964844,274.8500061035156,271.5131225585937,286.0188293457031,293.29461669921875,291.1602478027344,1.0,0.1937272101640701,0.7927539348602295,0.7927539348602295,1.0,1.0,-0.7929940223693848,0.3129240572452545,0.4800699353218078,0.1769762635231018,0.0,0.0,0.1069623082876205,32.265586853027344,25.0,-1.019006848335266,-4107.94189453125,71.8312759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060241699219,303.53375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.021484375,18000.0,0.0,0.0,0.0918541625142097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014676094055175,0.1014718264341354,-4.213095962768421e-06,0.0,9.322030382463709e-05,0.0,0.0,3.9160797595977774,0.0,0.0,0.0,0.2699463963508606,4.0,0.0,1.0
747060,293.1400756835937,297.1499938964844,293.1499938964844,0.0496400259435176,-1386.57861328125,304.14764404296875,0.6699711084365845,0.0971740186214447,0.0882343128323555,293.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5271662473678589,0.050000000745058,0.0484354943037033,293.2178955078125,297.1499938964844,293.1499938964844,0.0639259070158004,-1266.8292236328125,304.15478515625,0.7091603875160217,0.1138234883546829,0.0805696696043014,293.1603088378906,297.1499938964844,293.1499938964844,0.1510752737522125,-3357.954833984375,304.15008544921875,0.8827654123306274,0.2247810214757919,0.2136415243148803,293.29254150390625,297.1499938964844,293.1499938964844,0.0057012788020074,-2072.05517578125,298.620361328125,0.5271662473678589,0.050000000745058,0.2297571450471878,291.15924072265625,291.1499938964844,274.8500061035156,271.5175170898437,286.0277099609375,293.2926940917969,291.1590270996094,1.0,0.1933822929859161,0.7929080128669739,0.7929080128669739,1.0,1.0,-0.792817234992981,0.3124272525310516,0.4803899526596069,0.1780112385749817,0.0,0.0,0.1058132648468017,32.078372955322266,25.0,-1.6657946109771729,-4098.26708984375,71.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20947265625,303.5141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.748046875,18000.0,0.0,0.0,0.0915880650281906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009934246540069,0.1009976416826248,-4.2122951526835095e-06,0.0,9.295024210587144e-05,0.0,0.0,3.896725416183472,0.0,0.0,0.0,0.2698719799518585,4.0,0.0,1.0
747120,293.1400756835937,297.1499938964844,293.1499938964844,0.0496400259435176,-1386.57861328125,304.14764404296875,0.6699711084365845,0.0971740186214447,0.0882343128323555,293.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5271662473678589,0.050000000745058,0.0484354943037033,293.2178955078125,297.1499938964844,293.1499938964844,0.0639259070158004,-1266.8292236328125,304.15478515625,0.7091603875160217,0.1138234883546829,0.0805696696043014,293.1603088378906,297.1499938964844,293.1499938964844,0.1510752737522125,-3357.954833984375,304.15008544921875,0.8827654123306274,0.2247810214757919,0.2136415243148803,293.29254150390625,297.1499938964844,293.1499938964844,0.0057012788020074,-2072.05517578125,298.620361328125,0.5271662473678589,0.050000000745058,0.2297571450471878,291.15924072265625,291.1499938964844,274.8500061035156,271.5175170898437,286.0277099609375,293.2926940917969,291.1590270996094,1.0,0.1933822929859161,0.7929080128669739,0.7929080128669739,1.0,1.0,-0.792817234992981,0.3124272525310516,0.4803899526596069,0.1780112385749817,0.0,0.0,0.1058132648468017,32.078372955322266,25.0,-1.6657946109771729,-4098.26708984375,71.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20947265625,303.5141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.748046875,18000.0,0.0,0.0,0.0915880650281906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009934246540069,0.1009976416826248,-4.2122951526835095e-06,0.0,9.295024210587144e-05,0.0,0.0,3.896725416183472,0.0,0.0,0.0,0.2698719799518585,4.0,0.0,1.0
747180,293.1379699707031,297.1499938964844,293.1499938964844,0.05021658167243,-1396.1568603515625,304.1474609375,0.6725045442581177,0.0978536009788513,0.0888344720005989,293.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5279731154441833,0.050000000745058,0.0484275370836257,293.2145690917969,297.1499938964844,293.1499938964844,0.0630783438682556,-1255.345458984375,304.15460205078125,0.7078612446784973,0.1127794981002807,0.0798310041427612,293.15850830078125,297.1499938964844,293.1499938964844,0.1511709094047546,-3359.712158203125,304.14990234375,0.8840869665145874,0.2248898297548294,0.2137311249971389,293.2906494140625,297.1499938964844,293.1499938964844,0.0056605706922709,-2059.712158203125,298.5756225585937,0.5279731154441833,0.050000000745058,0.2297193855047226,291.15777587890625,291.1499938964844,274.8500061035156,271.5219116210937,286.0350646972656,293.2908020019531,291.15753173828125,1.0,0.1930461674928665,0.7930620908737183,0.7930620908737183,1.0,1.0,-0.7927037477493286,0.3120232820510864,0.4806804955005646,0.1788983047008514,0.0,0.0,0.1048734709620475,31.89288711547852,25.0,-2.0823090076446533,-4090.236083984375,71.28150177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119140625,303.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.43359375,18000.0,0.0,0.0,0.0913203060626983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006011888384819,0.1006054058670997,-4.211613941151882e-06,0.0,9.267849964089692e-05,0.0,0.0,3.880707502365112,0.0,0.0,0.0,0.2698101103305816,4.0,0.0,1.0
747240,293.1379699707031,297.1499938964844,293.1499938964844,0.05021658167243,-1396.1568603515625,304.1474609375,0.6725045442581177,0.0978536009788513,0.0888344720005989,293.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5279731154441833,0.050000000745058,0.0484275370836257,293.2145690917969,297.1499938964844,293.1499938964844,0.0630783438682556,-1255.345458984375,304.15460205078125,0.7078612446784973,0.1127794981002807,0.0798310041427612,293.15850830078125,297.1499938964844,293.1499938964844,0.1511709094047546,-3359.712158203125,304.14990234375,0.8840869665145874,0.2248898297548294,0.2137311249971389,293.2906494140625,297.1499938964844,293.1499938964844,0.0056605706922709,-2059.712158203125,298.5756225585937,0.5279731154441833,0.050000000745058,0.2297193855047226,291.15777587890625,291.1499938964844,274.8500061035156,271.5219116210937,286.0350646972656,293.2908020019531,291.15753173828125,1.0,0.1930461674928665,0.7930620908737183,0.7930620908737183,1.0,1.0,-0.7927037477493286,0.3120232820510864,0.4806804955005646,0.1788983047008514,0.0,0.0,0.1048734709620475,31.89288711547852,25.0,-2.0823090076446533,-4090.236083984375,71.28150177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119140625,303.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.43359375,18000.0,0.0,0.0,0.0913203060626983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006011888384819,0.1006054058670997,-4.211613941151882e-06,0.0,9.267849964089692e-05,0.0,0.0,3.880707502365112,0.0,0.0,0.0,0.2698101103305816,4.0,0.0,1.0
747300,293.1369934082031,297.1499938964844,293.1499938964844,0.0505085252225399,-1401.0133056640625,304.1473999023437,0.6737777590751648,0.0981967076659202,0.0891381800174713,293.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5283721685409546,0.050000000745058,0.0484236367046833,293.2130432128906,297.1499938964844,293.1499938964844,0.0626594871282577,-1249.684814453125,304.154541015625,0.7072095274925232,0.112263523042202,0.0794663503766059,293.1576232910156,297.1499938964844,293.1499938964844,0.1512263715267181,-3360.72509765625,304.1498107910156,0.8847507834434509,0.224951297044754,0.2137831002473831,293.28973388671875,297.1499938964844,293.1499938964844,0.0056404741480946,-2053.602783203125,298.5533752441406,0.5283721685409546,0.050000000745058,0.2297008782625198,291.156982421875,291.1499938964844,274.8500061035156,271.52410888671875,286.0381164550781,293.2898864746094,291.1567077636719,1.0,0.1928814798593521,0.7931391596794128,0.7931391596794128,1.0,1.0,-0.7926661372184753,0.3118559122085571,0.4808102548122406,0.1792809963226318,0.0,0.0,0.1044905632734298,31.80111122131348,25.0,-2.2177181243896484,-4086.861572265625,71.15164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,303.48980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.0911894515156745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004390642046928,0.1004432812333107,-4.211324267089367e-06,0.0,9.254569886252284e-05,0.0,0.0,3.874081611633301,0.0,0.0,0.0,0.2697843909263611,4.0,0.0,1.0
