time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747360,293.1361083984375,297.1499938964844,293.1499938964844,0.0508018843829631,-1405.8975830078125,304.1473388671875,0.6750513911247253,0.0985411033034324,0.0894433781504631,293.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5287673473358154,0.050000000745058,0.0484197959303855,293.21160888671875,297.1499938964844,293.1499938964844,0.0622430630028247,-1244.066162109375,304.15447998046875,0.706554651260376,0.1117508336901664,0.0791042000055313,293.15679931640625,297.1499938964844,293.1499938964844,0.1512860655784607,-3361.8125,304.1497497558594,0.8854144215583801,0.2250169366598129,0.2138392329216003,293.288818359375,297.1499938964844,293.1499938964844,0.0056205480359494,-2047.533447265625,298.53125,0.5287673473358154,0.050000000745058,0.2296826690435409,291.1561279296875,291.1499938964844,274.8500061035156,271.5262756347656,286.0407409667969,293.2889709472656,291.1558837890625,1.0,0.1927190870046615,0.7932152152061462,0.7932152152061462,1.0,1.0,-0.7926387786865234,0.3117110431194305,0.4809277355670929,0.1796211898326873,0.0,0.0,0.1041678562760353,31.71013259887696,25.0,-2.3078055381774902,-4083.916015625,71.02452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126770019531,303.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09765625,18000.0,0.0,0.0,0.0910629481077194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003006771206855,0.1003048866987228,-4.211070972814923e-06,0.0,9.24173218663782e-05,0.0,0.0,3.8684215545654297,0.0,0.0,0.0,0.2697623372077942,4.0,0.0,1.0
747420,293.1344299316406,297.1499938964844,293.1499938964844,0.051390204578638,-1415.7056884765625,304.1472473144531,0.6775907874107361,0.0992309227585792,0.0900557711720466,293.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5295444130897522,0.050000000745058,0.0484123118221759,293.2089233398437,297.1499938964844,293.1499938964844,0.0614151507616043,-1232.9228515625,304.15435791015625,0.7052285075187683,0.1107325702905654,0.0783856734633445,293.1552734375,297.1499938964844,293.1499938964844,0.1514157205820083,-3364.165771484375,304.1496276855469,0.8867359757423401,0.2251584380865097,0.2139620333909988,293.2870788574219,297.1499938964844,293.1499938964844,0.0055811367928981,-2035.4906005859373,298.4872436523437,0.5295444130897522,0.050000000745058,0.229647159576416,291.1544494628906,291.1499938964844,274.8500061035156,271.5306701660156,286.0447692871094,293.2872314453125,291.1541748046875,1.0,0.1924008280038833,0.7933673858642578,0.7933673858642578,1.0,1.0,-0.7926072478294373,0.31148561835289,0.4811216294765472,0.1801730990409851,0.0,0.0,0.1036956831812858,31.53081512451172,25.0,-2.387655735015869,-4079.23291015625,70.77761840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21124267578125,303.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0908289179205894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000922918319702,0.1000965014100074,-4.210670795146143e-06,0.0,9.217979823006316e-05,0.0,0.0,3.8598837852478014,0.0,0.0,0.0,0.2697287797927856,4.0,0.0,1.0
747480,293.1344299316406,297.1499938964844,293.1499938964844,0.051390204578638,-1415.7056884765625,304.1472473144531,0.6775907874107361,0.0992309227585792,0.0900557711720466,293.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5295444130897522,0.050000000745058,0.0484123118221759,293.2089233398437,297.1499938964844,293.1499938964844,0.0614151507616043,-1232.9228515625,304.15435791015625,0.7052285075187683,0.1107325702905654,0.0783856734633445,293.1552734375,297.1499938964844,293.1499938964844,0.1514157205820083,-3364.165771484375,304.1496276855469,0.8867359757423401,0.2251584380865097,0.2139620333909988,293.2870788574219,297.1499938964844,293.1499938964844,0.0055811367928981,-2035.4906005859373,298.4872436523437,0.5295444130897522,0.050000000745058,0.229647159576416,291.1544494628906,291.1499938964844,274.8500061035156,271.5306701660156,286.0447692871094,293.2872314453125,291.1541748046875,1.0,0.1924008280038833,0.7933673858642578,0.7933673858642578,1.0,1.0,-0.7926072478294373,0.31148561835289,0.4811216294765472,0.1801730990409851,0.0,0.0,0.1036956831812858,31.53081512451172,25.0,-2.387655735015869,-4079.23291015625,70.77761840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21124267578125,303.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0908289179205894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000922918319702,0.1000965014100074,-4.210670795146143e-06,0.0,9.217979823006316e-05,0.0,0.0,3.8598837852478014,0.0,0.0,0.0,0.2697287797927856,4.0,0.0,1.0
747540,293.13299560546875,297.1499938964844,293.1499938964844,0.0519770793616771,-1425.507080078125,304.1471862792969,0.6801061034202576,0.0999184399843216,0.0906673967838287,293.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.5303013324737549,0.050000000745058,0.0484051033854484,293.2065734863281,297.1499938964844,293.1499938964844,0.0605901330709457,-1221.8544921875,304.154296875,0.703869104385376,0.1097196638584137,0.0776719376444816,293.15386962890625,297.1499938964844,293.1499938964844,0.1515559703111648,-3366.70166015625,304.1495056152344,0.8880423903465271,0.2253107577562332,0.2140960842370987,293.2854309082031,297.1499938964844,293.1499938964844,0.0055422391742467,-2023.5511474609373,298.4435729980469,0.5303013324737549,0.050000000745058,0.2296129763126373,291.1527404785156,291.1499938964844,274.8500061035156,271.5350646972656,286.0472106933594,293.2855529785156,291.1524963378906,1.0,0.1920909583568573,0.7935194969177246,0.7935194969177246,1.0,1.0,-0.7925959229469299,0.3113386034965515,0.4812573492527008,0.1805582791566848,0.0,0.0,0.1034460514783859,31.355445861816406,25.0,-2.373146772384644,-4076.060791015625,70.53931427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.4631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.0906281396746635,0.0,0.0,0.0,0.0,1.0,3.876242317346623e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999715700745582,0.0999764874577522,-4.913113116344903e-06,0.0,9.197603503707796e-05,0.0,0.0,3.85493803024292,0.0,0.0,0.0,0.2697088420391083,4.0,0.0,1.0
747600,293.13299560546875,297.1499938964844,293.1499938964844,0.0519770793616771,-1425.507080078125,304.1471862792969,0.6801061034202576,0.0999184399843216,0.0906673967838287,293.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.5303013324737549,0.050000000745058,0.0484051033854484,293.2065734863281,297.1499938964844,293.1499938964844,0.0605901330709457,-1221.8544921875,304.154296875,0.703869104385376,0.1097196638584137,0.0776719376444816,293.15386962890625,297.1499938964844,293.1499938964844,0.1515559703111648,-3366.70166015625,304.1495056152344,0.8880423903465271,0.2253107577562332,0.2140960842370987,293.2854309082031,297.1499938964844,293.1499938964844,0.0055422391742467,-2023.5511474609373,298.4435729980469,0.5303013324737549,0.050000000745058,0.2296129763126373,291.1527404785156,291.1499938964844,274.8500061035156,271.5350646972656,286.0472106933594,293.2855529785156,291.1524963378906,1.0,0.1920909583568573,0.7935194969177246,0.7935194969177246,1.0,1.0,-0.7925959229469299,0.3113386034965515,0.4812573492527008,0.1805582791566848,0.0,0.0,0.1034460514783859,31.355445861816406,25.0,-2.373146772384644,-4076.060791015625,70.53931427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.4631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.0906281396746635,0.0,0.0,0.0,0.0,1.0,3.876242317346623e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999715700745582,0.0999764874577522,-4.913113116344903e-06,0.0,9.197603503707796e-05,0.0,0.0,3.85493803024292,0.0,0.0,0.0,0.2697088420391083,4.0,0.0,1.0
747660,293.1317749023437,297.1499938964844,293.1499938964844,0.0525587871670722,-1435.2392578125,304.14715576171875,0.682584285736084,0.1006002128124237,0.0912748277187347,293.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5310359597206116,0.050000000745058,0.0483981855213642,293.2044982910156,297.1499938964844,293.1499938964844,0.0597645491361618,-1210.81396484375,304.1542358398437,0.7024662494659424,0.1087090373039245,0.0769604668021202,293.152587890625,297.1499938964844,293.1499938964844,0.1517035663127899,-3369.36181640625,304.1494140625,0.8893274068832397,0.2254714965820312,0.2142389416694641,293.28387451171875,297.1499938964844,293.1499938964844,0.0055038020946085,-2011.695556640625,298.4002380371094,0.5310359597206116,0.050000000745058,0.2295801490545272,291.151123046875,291.1499938964844,274.8500061035156,271.5394592285156,286.0482482910156,293.28399658203125,291.15087890625,1.0,0.1917893886566162,0.7936670780181885,0.7936670780181885,1.0,1.0,-0.7925949096679688,0.3112582564353943,0.4813366234302521,0.1807917356491089,0.0,0.0,0.1034085378050804,31.184532165527344,25.0,-2.2457873821258545,-4074.305419921875,70.30867767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015075683594,303.45703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.11328125,18000.0,0.0,0.0,0.0904701650142669,0.0,0.0,0.0,0.0,1.0,1.6476074961246923e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999354571104049,0.0999430269002914,-7.571497917524539e-06,0.0,9.181571658700705e-05,0.0,0.0,3.853510856628418,0.0,0.0,0.0,0.2697021663188934,4.0,0.0,1.0
747720,293.1317749023437,297.1499938964844,293.1499938964844,0.0525587871670722,-1435.2392578125,304.14715576171875,0.682584285736084,0.1006002128124237,0.0912748277187347,293.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5310359597206116,0.050000000745058,0.0483981855213642,293.2044982910156,297.1499938964844,293.1499938964844,0.0597645491361618,-1210.81396484375,304.1542358398437,0.7024662494659424,0.1087090373039245,0.0769604668021202,293.152587890625,297.1499938964844,293.1499938964844,0.1517035663127899,-3369.36181640625,304.1494140625,0.8893274068832397,0.2254714965820312,0.2142389416694641,293.28387451171875,297.1499938964844,293.1499938964844,0.0055038020946085,-2011.695556640625,298.4002380371094,0.5310359597206116,0.050000000745058,0.2295801490545272,291.151123046875,291.1499938964844,274.8500061035156,271.5394592285156,286.0482482910156,293.28399658203125,291.15087890625,1.0,0.1917893886566162,0.7936670780181885,0.7936670780181885,1.0,1.0,-0.7925949096679688,0.3112582564353943,0.4813366234302521,0.1807917356491089,0.0,0.0,0.1034085378050804,31.184532165527344,25.0,-2.2457873821258545,-4074.305419921875,70.30867767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015075683594,303.45703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.11328125,18000.0,0.0,0.0,0.0904701650142669,0.0,0.0,0.0,0.0,1.0,1.6476074961246923e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999354571104049,0.0999430269002914,-7.571497917524539e-06,0.0,9.181571658700705e-05,0.0,0.0,3.853510856628418,0.0,0.0,0.0,0.2697021663188934,4.0,0.0,1.0
747780,293.1307067871094,297.1499938964844,293.1499938964844,0.053132738918066,-1444.8582763671875,304.14715576171875,0.6850180625915527,0.1012741848826408,0.0918759107589721,293.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.531748354434967,0.050000000745058,0.048391543328762,293.2026672363281,297.1499938964844,293.1499938964844,0.058936096727848,-1199.77001953125,304.1542053222656,0.7010157108306885,0.107698917388916,0.0762498080730438,293.15142822265625,297.1499938964844,293.1499938964844,0.1518555730581283,-3372.0927734375,304.1493530273437,0.8905883431434631,0.2256388068199157,0.2143886983394622,293.2824401855469,297.1499938964844,293.1499938964844,0.0054657426662743,-1999.893310546875,298.3572082519531,0.531748354434967,0.050000000745058,0.2295486479997635,291.149658203125,291.1499938964844,274.8500061035156,271.5438232421875,286.048095703125,293.28253173828125,291.1494445800781,1.0,0.1914958953857422,0.7938147187232971,0.7938147187232971,1.0,1.0,-0.7925973534584045,0.3112314641475677,0.4813658893108368,0.1808981895446777,0.0,0.0,0.1035552844405174,31.018295288085938,25.0,-2.005849599838257,-4073.783203125,70.08493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193359375,303.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0903613045811653,0.0,0.0,0.0,0.0,1.0,2.077174940495752e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999742522835731,0.0999828577041626,-8.60878026287537e-06,0.0,9.170523117063568e-05,0.0,0.0,3.855071783065796,0.0,0.0,0.0,0.269707053899765,4.0,0.0,1.0
747840,293.1307067871094,297.1499938964844,293.1499938964844,0.053132738918066,-1444.8582763671875,304.14715576171875,0.6850180625915527,0.1012741848826408,0.0918759107589721,293.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.531748354434967,0.050000000745058,0.048391543328762,293.2026672363281,297.1499938964844,293.1499938964844,0.058936096727848,-1199.77001953125,304.1542053222656,0.7010157108306885,0.107698917388916,0.0762498080730438,293.15142822265625,297.1499938964844,293.1499938964844,0.1518555730581283,-3372.0927734375,304.1493530273437,0.8905883431434631,0.2256388068199157,0.2143886983394622,293.2824401855469,297.1499938964844,293.1499938964844,0.0054657426662743,-1999.893310546875,298.3572082519531,0.531748354434967,0.050000000745058,0.2295486479997635,291.149658203125,291.1499938964844,274.8500061035156,271.5438232421875,286.048095703125,293.28253173828125,291.1494445800781,1.0,0.1914958953857422,0.7938147187232971,0.7938147187232971,1.0,1.0,-0.7925973534584045,0.3112314641475677,0.4813658893108368,0.1808981895446777,0.0,0.0,0.1035552844405174,31.018295288085938,25.0,-2.005849599838257,-4073.783203125,70.08493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193359375,303.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0903613045811653,0.0,0.0,0.0,0.0,1.0,2.077174940495752e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999742522835731,0.0999828577041626,-8.60878026287537e-06,0.0,9.170523117063568e-05,0.0,0.0,3.855071783065796,0.0,0.0,0.0,0.269707053899765,4.0,0.0,1.0
747900,293.1302795410156,297.1499938964844,293.1499938964844,0.0534161776304245,-1449.614501953125,304.14715576171875,0.6862167716026306,0.1016077995300293,0.0921735912561416,293.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.532096266746521,0.050000000745058,0.0483883284032344,293.20184326171875,297.1499938964844,293.1499938964844,0.0585204139351844,-1194.2415771484375,304.1542053222656,0.7002722024917603,0.1071939840912818,0.0758946165442466,293.1509094238281,297.1499938964844,293.1499938964844,0.1519325524568557,-3373.47265625,304.1493530273437,0.8912094831466675,0.2257246077060699,0.2144658267498016,293.28173828125,297.1499938964844,293.1499938964844,0.0054468433372676,-1994.0072021484373,298.3358154296875,0.532096266746521,0.050000000745058,0.229533389210701,291.1490173339844,291.1499938964844,274.8500061035156,271.5460205078125,286.04766845703125,293.2818603515625,291.1488342285156,1.0,0.1913522034883499,0.793888509273529,0.793888509273529,1.0,1.0,-0.7925987243652344,0.3112338185310364,0.4813648760318756,0.1809129267930984,0.0,0.0,0.1036888882517814,30.93701362609864,25.0,-1.8443100452423096,-4073.92919921875,69.97555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886291503906,303.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.728515625,18000.0,0.0,0.0,0.0903272181749343,0.0,0.0,0.0,0.0,1.0,1.5825788068468682e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100018635392189,0.1000260561704635,-7.420347174047492e-06,0.0,9.167064126813784e-05,0.0,0.0,3.8568053245544434,0.0,0.0,0.0,0.269713282585144,4.0,0.0,1.0
747960,293.1298522949219,297.1499938964844,293.1499938964844,0.0536972433328628,-1454.334716796875,304.14715576171875,0.6874040365219116,0.1019393280148506,0.0924694165587425,293.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5324393510818481,0.050000000745058,0.0483851693570613,293.2010803222656,297.1499938964844,293.1499938964844,0.0581037886440753,-1188.7093505859375,304.1541748046875,0.6995176076889038,0.1066893339157104,0.0755395889282226,293.1504211425781,297.1499938964844,293.1499938964844,0.152009829878807,-3374.855712890625,304.1493225097656,0.8918250203132629,0.2258117049932479,0.21454419195652,293.28106689453125,297.1499938964844,293.1499938964844,0.0054280152544379,-1988.1259765625,298.3144836425781,0.5324393510818481,0.050000000745058,0.2295184135437011,291.1484375,291.1499938964844,274.8500061035156,271.5482177734375,286.04705810546875,293.2811889648437,291.14825439453125,1.0,0.1912103742361068,0.7939605116844177,0.7939605116844177,1.0,1.0,-0.7925999760627747,0.3112443387508392,0.481355607509613,0.1809071004390716,0.0,0.0,0.1038531064987182,30.856868743896484,25.0,-1.661082744598389,-4074.29052734375,69.8676986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835632324219,303.4516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62890625,18000.0,0.0,0.0,0.0903060361742973,0.0,0.0,0.0,0.0,1.0,4.893280220130691e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000760868191719,0.1000811979174614,-5.106441221869318e-06,0.0,9.164914081338792e-05,0.0,0.0,3.8590281009674072,0.0,0.0,0.0,0.2697214186191559,4.0,0.0,1.0
748020,293.1291198730469,297.1499938964844,293.1499938964844,0.0542519949376583,-1463.6629638671875,304.1471862792969,0.6897442936897278,0.1025959178805351,0.0930553898215293,293.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5331116318702698,0.050000000745058,0.0483790263533592,293.1996765136719,297.1499938964844,293.1499938964844,0.0572684146463871,-1177.642822265625,304.1541748046875,0.6979785561561584,0.1056821048259735,0.0748307555913925,293.14947509765625,297.1499938964844,293.1499938964844,0.1521649956703186,-3377.626220703125,304.1492919921875,0.8930405378341675,0.2259896546602249,0.2147047817707061,293.2798156738281,297.1499938964844,293.1499938964844,0.0053905779495835,-1976.3785400390625,298.2720947265625,0.5331116318702698,0.050000000745058,0.2294892817735672,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.0454406738281,293.2799377441406,291.1473693847656,1.0,0.1909324824810028,0.7941045165061951,0.7941045165061951,1.0,1.0,-0.7926028966903687,0.3112850785255432,0.4813178181648254,0.1808476150035858,0.0,0.0,0.104255624115467,30.70001983642578,25.0,-1.2541007995605469,-4075.55908203125,69.65669250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726379394531,303.4516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0903033837676048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002233475446701,0.1002275571227073,-4.210578936181264e-06,0.0,9.16464559850283e-05,0.0,0.0,3.864940881729126,0.0,0.0,0.0,0.269743263721466,4.0,0.0,1.0
748080,293.1291198730469,297.1499938964844,293.1499938964844,0.0542519949376583,-1463.6629638671875,304.1471862792969,0.6897442936897278,0.1025959178805351,0.0930553898215293,293.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5331116318702698,0.050000000745058,0.0483790263533592,293.1996765136719,297.1499938964844,293.1499938964844,0.0572684146463871,-1177.642822265625,304.1541748046875,0.6979785561561584,0.1056821048259735,0.0748307555913925,293.14947509765625,297.1499938964844,293.1499938964844,0.1521649956703186,-3377.626220703125,304.1492919921875,0.8930405378341675,0.2259896546602249,0.2147047817707061,293.2798156738281,297.1499938964844,293.1499938964844,0.0053905779495835,-1976.3785400390625,298.2720947265625,0.5331116318702698,0.050000000745058,0.2294892817735672,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.0454406738281,293.2799377441406,291.1473693847656,1.0,0.1909324824810028,0.7941045165061951,0.7941045165061951,1.0,1.0,-0.7926028966903687,0.3112850785255432,0.4813178181648254,0.1808476150035858,0.0,0.0,0.104255624115467,30.70001983642578,25.0,-1.2541007995605469,-4075.55908203125,69.65669250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726379394531,303.4516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0903033837676048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002233475446701,0.1002275571227073,-4.210578936181264e-06,0.0,9.16464559850283e-05,0.0,0.0,3.864940881729126,0.0,0.0,0.0,0.269743263721466,4.0,0.0,1.0
748140,293.1285400390625,297.1499938964844,293.1499938964844,0.054797176271677,-1472.845458984375,304.147216796875,0.6920409202575684,0.1032442897558212,0.0936340764164924,293.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5337671637535095,0.050000000745058,0.048373095691204,293.1983947753906,297.1499938964844,293.1499938964844,0.0564331747591495,-1166.613037109375,304.1541748046875,0.6964104175567627,0.1046821027994155,0.0741260573267936,293.1486511230469,297.1499938964844,293.1499938964844,0.1523207277059555,-3380.399658203125,304.1492614746094,0.8942375183105469,0.2261725068092346,0.2148702293634414,293.2786865234375,297.1499938964844,293.1499938964844,0.0053534093312919,-1964.6455078125,298.2300109863281,0.5337671637535095,0.050000000745058,0.229461133480072,291.1468505859375,291.1499938964844,274.8500061035156,271.5569763183594,286.0433349609375,293.2787780761719,291.1467590332031,1.0,0.1906621009111404,0.7942485809326172,0.7942485809326172,1.0,1.0,-0.7926092743873596,0.3113491237163543,0.4812601506710052,0.1807353049516677,0.0,0.0,0.1047236174345016,30.54746627807617,25.0,-0.8533931970596313,-4077.389404296875,69.45204162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612854003906,303.452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.345703125,18000.0,0.0,0.0,0.0903503224253654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004004403948783,0.1004046574234962,-4.210829501971602e-06,0.0,9.169409167952836e-05,0.0,0.0,3.872116088867188,0.0,0.0,0.0,0.2697700560092926,4.0,0.0,1.0
748200,293.1285400390625,297.1499938964844,293.1499938964844,0.054797176271677,-1472.845458984375,304.147216796875,0.6920409202575684,0.1032442897558212,0.0936340764164924,293.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5337671637535095,0.050000000745058,0.048373095691204,293.1983947753906,297.1499938964844,293.1499938964844,0.0564331747591495,-1166.613037109375,304.1541748046875,0.6964104175567627,0.1046821027994155,0.0741260573267936,293.1486511230469,297.1499938964844,293.1499938964844,0.1523207277059555,-3380.399658203125,304.1492614746094,0.8942375183105469,0.2261725068092346,0.2148702293634414,293.2786865234375,297.1499938964844,293.1499938964844,0.0053534093312919,-1964.6455078125,298.2300109863281,0.5337671637535095,0.050000000745058,0.229461133480072,291.1468505859375,291.1499938964844,274.8500061035156,271.5569763183594,286.0433349609375,293.2787780761719,291.1467590332031,1.0,0.1906621009111404,0.7942485809326172,0.7942485809326172,1.0,1.0,-0.7926092743873596,0.3113491237163543,0.4812601506710052,0.1807353049516677,0.0,0.0,0.1047236174345016,30.54746627807617,25.0,-0.8533931970596313,-4077.389404296875,69.45204162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612854003906,303.452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.345703125,18000.0,0.0,0.0,0.0903503224253654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004004403948783,0.1004046574234962,-4.210829501971602e-06,0.0,9.169409167952836e-05,0.0,0.0,3.872116088867188,0.0,0.0,0.0,0.2697700560092926,4.0,0.0,1.0
748260,293.1280822753906,297.1499938964844,293.1499938964844,0.0553332343697547,-1481.8900146484375,304.1472473144531,0.6942967176437378,0.1038844212889671,0.0942056402564048,293.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.534408688545227,0.050000000745058,0.0483673401176929,293.1972045898437,297.1499938964844,293.1499938964844,0.0556043162941932,-1155.702880859375,304.1541748046875,0.6948336958885193,0.1036971434950828,0.0734304338693618,293.1478881835937,297.1499938964844,293.1499938964844,0.1524773836135864,-3383.183349609375,304.1492614746094,0.8954194784164429,0.2263598293066024,0.2150401920080185,293.277587890625,297.1499938964844,293.1499938964844,0.0053164917044341,-1952.9271240234373,298.18817138671875,0.534408688545227,0.050000000745058,0.2294338345527649,291.1464538574219,291.1499938964844,274.8500061035156,271.5613708496094,286.0408630371094,293.2776794433594,291.1463928222656,1.0,0.1903989017009735,0.7943900227546692,0.7943900227546692,1.0,1.0,-0.7926247119903564,0.3114352226257324,0.4811894595623016,0.1805797964334488,0.0,0.0,0.1052264645695686,30.398685455322266,25.0,-0.5184941291809082,-4079.636962890625,69.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150146484375,303.4550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0904397442936897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005942821502685,0.1005984917283058,-4.211116447550012e-06,0.0,9.178484469885008e-05,0.0,0.0,3.879982709884644,0.0,0.0,0.0,0.2697996497154236,4.0,0.0,1.0
748320,293.1280822753906,297.1499938964844,293.1499938964844,0.0553332343697547,-1481.8900146484375,304.1472473144531,0.6942967176437378,0.1038844212889671,0.0942056402564048,293.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.534408688545227,0.050000000745058,0.0483673401176929,293.1972045898437,297.1499938964844,293.1499938964844,0.0556043162941932,-1155.702880859375,304.1541748046875,0.6948336958885193,0.1036971434950828,0.0734304338693618,293.1478881835937,297.1499938964844,293.1499938964844,0.1524773836135864,-3383.183349609375,304.1492614746094,0.8954194784164429,0.2263598293066024,0.2150401920080185,293.277587890625,297.1499938964844,293.1499938964844,0.0053164917044341,-1952.9271240234373,298.18817138671875,0.534408688545227,0.050000000745058,0.2294338345527649,291.1464538574219,291.1499938964844,274.8500061035156,271.5613708496094,286.0408630371094,293.2776794433594,291.1463928222656,1.0,0.1903989017009735,0.7943900227546692,0.7943900227546692,1.0,1.0,-0.7926247119903564,0.3114352226257324,0.4811894595623016,0.1805797964334488,0.0,0.0,0.1052264645695686,30.398685455322266,25.0,-0.5184941291809082,-4079.636962890625,69.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150146484375,303.4550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0904397442936897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005942821502685,0.1005984917283058,-4.211116447550012e-06,0.0,9.178484469885008e-05,0.0,0.0,3.879982709884644,0.0,0.0,0.0,0.2697996497154236,4.0,0.0,1.0
748380,293.127685546875,297.1499938964844,293.1499938964844,0.0558597780764102,-1490.7904052734375,304.14727783203125,0.6965120434761047,0.104515291750431,0.0947692692279815,293.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5350388288497925,0.050000000745058,0.048361737281084,293.196044921875,297.1499938964844,293.1499938964844,0.0547906421124935,-1145.0274658203125,304.1541442871094,0.6932762861251831,0.1027382761240005,0.0727509036660194,293.147216796875,297.1499938964844,293.1499938964844,0.1526351869106292,-3385.983154296875,304.14923095703125,0.8965895771980286,0.2265509963035583,0.2152141034603119,293.276611328125,297.1499938964844,293.1499938964844,0.0052798450924456,-1941.235107421875,298.1466064453125,0.5350388288497925,0.050000000745058,0.229407250881195,291.146240234375,291.1499938964844,274.8500061035156,271.5657653808594,286.0380859375,293.27667236328125,291.1462097167969,1.0,0.19014273583889,0.7945314645767212,0.7945314645767212,1.0,1.0,-0.7926556468009949,0.3115427196025848,0.48111292719841,0.1803915649652481,0.0,0.0,0.1057445034384727,30.253210067749023,25.0,-0.2648022472858429,-4082.232177734375,69.06269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1398010253906,303.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.0905639603734016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007963642477989,0.1008005738258361,-4.211423856759211e-06,0.0,9.19109079404734e-05,0.0,0.0,3.888193607330322,0.0,0.0,0.0,0.2698306739330292,4.0,0.0,1.0
748440,293.127685546875,297.1499938964844,293.1499938964844,0.0558597780764102,-1490.7904052734375,304.14727783203125,0.6965120434761047,0.104515291750431,0.0947692692279815,293.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5350388288497925,0.050000000745058,0.048361737281084,293.196044921875,297.1499938964844,293.1499938964844,0.0547906421124935,-1145.0274658203125,304.1541442871094,0.6932762861251831,0.1027382761240005,0.0727509036660194,293.147216796875,297.1499938964844,293.1499938964844,0.1526351869106292,-3385.983154296875,304.14923095703125,0.8965895771980286,0.2265509963035583,0.2152141034603119,293.276611328125,297.1499938964844,293.1499938964844,0.0052798450924456,-1941.235107421875,298.1466064453125,0.5350388288497925,0.050000000745058,0.229407250881195,291.146240234375,291.1499938964844,274.8500061035156,271.5657653808594,286.0380859375,293.27667236328125,291.1462097167969,1.0,0.19014273583889,0.7945314645767212,0.7945314645767212,1.0,1.0,-0.7926556468009949,0.3115427196025848,0.48111292719841,0.1803915649652481,0.0,0.0,0.1057445034384727,30.253210067749023,25.0,-0.2648022472858429,-4082.232177734375,69.06269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1398010253906,303.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.0905639603734016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007963642477989,0.1008005738258361,-4.211423856759211e-06,0.0,9.19109079404734e-05,0.0,0.0,3.888193607330322,0.0,0.0,0.0,0.2698306739330292,4.0,0.0,1.0
748500,293.1275634765625,297.1499938964844,293.1499938964844,0.0561193488538265,-1495.18408203125,304.1473083496094,0.6976052522659302,0.1048271730542182,0.0950478613376617,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5353509187698364,0.050000000745058,0.0483589805662632,293.1954345703125,297.1499938964844,293.1499938964844,0.0543939992785453,-1139.836181640625,304.15411376953125,0.6925192475318909,0.1022752597928047,0.0724208280444145,293.1469116210937,297.1499938964844,293.1499938964844,0.1527146100997924,-3387.390869140625,304.14923095703125,0.8971718549728394,0.2266479432582855,0.2153024077415466,293.276123046875,297.1499938964844,293.1499938964844,0.0052616228349506,-1935.400390625,298.1258850097656,0.5353509187698364,0.050000000745058,0.229394182562828,291.14617919921875,291.1499938964844,274.8500061035156,271.56793212890625,286.0365905761719,293.2762145996094,291.14617919921875,1.0,0.1900173127651214,0.7946021556854248,0.7946021556854248,1.0,1.0,-0.7926807999610901,0.3116050362586975,0.4810757637023926,0.1802887469530105,0.0,0.0,0.106004886329174,30.18148803710937,25.0,-0.1681120842695236,-4083.650634765625,68.96997833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351013183594,303.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.0906366780400276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008986160159111,0.1009028330445289,-4.211581654089969e-06,0.0,9.198470797855408e-05,0.0,0.0,3.892350912094116,0.0,0.0,0.0,0.2698464393615722,4.0,0.0,1.0
748560,293.1274108886719,297.1499938964844,293.1499938964844,0.0563768185675144,-1499.5465087890625,304.1473388671875,0.6986917853355408,0.10513736307621,0.0953246429562568,293.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5356628894805908,0.050000000745058,0.0483562350273132,293.1947631835937,297.1499938964844,293.1499938964844,0.0540097393095493,-1134.815673828125,304.154052734375,0.6917949914932251,0.1018313094973564,0.0721018239855766,293.1466064453125,297.1499938964844,293.1499938964844,0.1527946293354034,-3388.80859375,304.14923095703125,0.8977552652359009,0.2267461866140365,0.2153917402029037,293.2756652832031,297.1499938964844,293.1499938964844,0.0052434634417295,-1929.57275390625,298.105224609375,0.5356628894805908,0.050000000745058,0.2293811589479446,291.1461486816406,291.1499938964844,274.8500061035156,271.57012939453125,286.0350341796875,293.2757568359375,291.1461486816406,1.0,0.1898936778306961,0.7946717739105225,0.7946717739105225,1.0,1.0,-0.7927184104919434,0.3116749823093414,0.4810434281826019,0.1801828742027282,0.0,0.0,0.1062645465135574,30.110107421875,25.0,-0.0946720689535141,-4085.15380859375,68.87969207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307678222656,303.4617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0907148942351341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010008752346038,0.1010050922632217,-4.211740360915428e-06,0.0,9.20640814001672e-05,0.0,0.0,3.896510124206543,0.0,0.0,0.0,0.2698622047901153,4.0,0.0,1.0
748620,293.127197265625,297.1499938964844,293.1499938964844,0.0568872988224029,-1508.2091064453125,304.1473693847656,0.7008573412895203,0.105753980576992,0.095874436199665,293.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5362937450408936,0.050000000745058,0.0483507215976715,293.19317626953125,297.1499938964844,293.1499938964844,0.0532974824309349,-1125.5335693359375,304.1539001464844,0.6905081868171692,0.1010203212499618,0.0715125873684883,293.14605712890625,297.1499938964844,293.1499938964844,0.152957946062088,-3391.701904296875,304.1492004394531,0.8989372849464417,0.2269473373889923,0.2155745476484298,293.2748107910156,297.1499938964844,293.1499938964844,0.0052073495462536,-1917.9476318359373,298.0640563964844,0.5362937450408936,0.050000000745058,0.2293550074100494,291.1461181640625,291.1499938964844,274.8500061035156,271.57452392578125,286.03179931640625,293.2748718261719,291.1461181640625,1.0,0.1896517276763916,0.7948110103607178,0.7948110103607178,1.0,1.0,-0.7928524017333984,0.311845600605011,0.481006771326065,0.1799706071615219,0.0,0.0,0.1067836508154869,29.967084884643555,25.0,-0.0377314686775207,-4088.453857421875,68.70802307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,303.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0908828377723693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012052819132804,0.1012094989418983,-4.2120586840610486e-06,0.0,9.223452798323706e-05,0.0,0.0,3.9048256874084473,0.0,0.0,0.0,0.2698937952518463,4.0,0.0,1.0
748680,293.127197265625,297.1499938964844,293.1499938964844,0.0568872988224029,-1508.2091064453125,304.1473693847656,0.7008573412895203,0.105753980576992,0.095874436199665,293.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5362937450408936,0.050000000745058,0.0483507215976715,293.19317626953125,297.1499938964844,293.1499938964844,0.0532974824309349,-1125.5335693359375,304.1539001464844,0.6905081868171692,0.1010203212499618,0.0715125873684883,293.14605712890625,297.1499938964844,293.1499938964844,0.152957946062088,-3391.701904296875,304.1492004394531,0.8989372849464417,0.2269473373889923,0.2155745476484298,293.2748107910156,297.1499938964844,293.1499938964844,0.0052073495462536,-1917.9476318359373,298.0640563964844,0.5362937450408936,0.050000000745058,0.2293550074100494,291.1461181640625,291.1499938964844,274.8500061035156,271.57452392578125,286.03179931640625,293.2748718261719,291.1461181640625,1.0,0.1896517276763916,0.7948110103607178,0.7948110103607178,1.0,1.0,-0.7928524017333984,0.311845600605011,0.481006771326065,0.1799706071615219,0.0,0.0,0.1067836508154869,29.967084884643555,25.0,-0.0377314686775207,-4088.453857421875,68.70802307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,303.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0908828377723693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012052819132804,0.1012094989418983,-4.2120586840610486e-06,0.0,9.223452798323706e-05,0.0,0.0,3.9048256874084473,0.0,0.0,0.0,0.2698937952518463,4.0,0.0,1.0
748740,293.1270446777344,297.1499938964844,293.1499938964844,0.0573925636708736,-1516.8017578125,304.1473999023437,0.703019380569458,0.10636518150568,0.0964195430278778,293.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5369388461112976,0.050000000745058,0.0483451299369335,293.19122314453125,297.1499938964844,293.1499938964844,0.0526754036545753,-1117.453857421875,304.15362548828125,0.6894870400428772,0.1003214940428733,0.0710000470280647,293.1455078125,297.1499938964844,293.1499938964844,0.1531266868114471,-3394.6923828125,304.1492004394531,0.9001473188400269,0.2271543741226196,0.2157629877328872,293.27398681640625,297.1499938964844,293.1499938964844,0.0051715415902435,-1906.379150390625,298.0230407714844,0.5369388461112976,0.050000000745058,0.2293284833431244,291.14605712890625,291.1499938964844,274.8500061035156,271.5788879394531,286.02838134765625,293.2740478515625,291.14605712890625,1.0,0.1894168257713318,0.7949501872062683,0.7949501872062683,1.0,1.0,-0.7930790185928345,0.3120608031749725,0.4810182452201843,0.179767221212387,0.0,0.0,0.1073122546076774,29.8228702545166,25.0,-0.0825045779347419,-4092.219970703125,68.54930877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0910597220063209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014125719666481,0.1014167815446853,-4.212378826196073e-06,0.0,9.24140404094942e-05,0.0,0.0,3.9132585525512695,0.0,0.0,0.0,0.2699258029460907,4.0,0.0,1.0
748800,293.1270446777344,297.1499938964844,293.1499938964844,0.0573925636708736,-1516.8017578125,304.1473999023437,0.703019380569458,0.10636518150568,0.0964195430278778,293.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5369388461112976,0.050000000745058,0.0483451299369335,293.19122314453125,297.1499938964844,293.1499938964844,0.0526754036545753,-1117.453857421875,304.15362548828125,0.6894870400428772,0.1003214940428733,0.0710000470280647,293.1455078125,297.1499938964844,293.1499938964844,0.1531266868114471,-3394.6923828125,304.1492004394531,0.9001473188400269,0.2271543741226196,0.2157629877328872,293.27398681640625,297.1499938964844,293.1499938964844,0.0051715415902435,-1906.379150390625,298.0230407714844,0.5369388461112976,0.050000000745058,0.2293284833431244,291.14605712890625,291.1499938964844,274.8500061035156,271.5788879394531,286.02838134765625,293.2740478515625,291.14605712890625,1.0,0.1894168257713318,0.7949501872062683,0.7949501872062683,1.0,1.0,-0.7930790185928345,0.3120608031749725,0.4810182452201843,0.179767221212387,0.0,0.0,0.1073122546076774,29.8228702545166,25.0,-0.0825045779347419,-4092.219970703125,68.54930877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0910597220063209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014125719666481,0.1014167815446853,-4.212378826196073e-06,0.0,9.24140404094942e-05,0.0,0.0,3.9132585525512695,0.0,0.0,0.0,0.2699258029460907,4.0,0.0,1.0
748860,293.1269226074219,297.1499938964844,293.1499938964844,0.0578914210200309,-1525.30517578125,304.1474304199219,0.705179750919342,0.1069677323102951,0.0969576686620712,293.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5376055836677551,0.050000000745058,0.0483394004404544,293.1888732910156,297.1499938964844,293.1499938964844,0.0521533526480197,-1110.69677734375,304.1532897949219,0.6887683272361755,0.0997548177838325,0.070571057498455,293.1450500488281,297.1499938964844,293.1499938964844,0.1533009111881256,-3397.782958984375,304.149169921875,0.901392698287964,0.2273645251989364,0.2159549742937088,293.273193359375,297.1499938964844,293.1499938964844,0.0051360339857637,-1894.876708984375,297.9821472167969,0.5376055836677551,0.050000000745058,0.2293013036251068,291.1458435058594,291.1499938964844,274.8444519042969,271.579345703125,286.0234680175781,293.27325439453125,291.1457824707031,1.0,0.1891887784004211,0.7950865030288696,0.7950865030288696,1.0,1.0,-0.7934008836746216,0.3122951984405517,0.4811056852340698,0.1796374022960662,0.0,0.0,0.1078763976693153,29.67719459533692,25.0,-0.4536605477333069,-4096.80078125,68.40352630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134948730469,303.4774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0912395268678665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016299650073051,0.101634182035923,-4.212707608530764e-06,0.0,9.259652142645793e-05,0.0,0.0,3.922098636627197,0.0,0.0,0.0,0.2699592709541321,4.0,0.0,1.0
748920,293.1269226074219,297.1499938964844,293.1499938964844,0.0578914210200309,-1525.30517578125,304.1474304199219,0.705179750919342,0.1069677323102951,0.0969576686620712,293.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5376055836677551,0.050000000745058,0.0483394004404544,293.1888732910156,297.1499938964844,293.1499938964844,0.0521533526480197,-1110.69677734375,304.1532897949219,0.6887683272361755,0.0997548177838325,0.070571057498455,293.1450500488281,297.1499938964844,293.1499938964844,0.1533009111881256,-3397.782958984375,304.149169921875,0.901392698287964,0.2273645251989364,0.2159549742937088,293.273193359375,297.1499938964844,293.1499938964844,0.0051360339857637,-1894.876708984375,297.9821472167969,0.5376055836677551,0.050000000745058,0.2293013036251068,291.1458435058594,291.1499938964844,274.8444519042969,271.579345703125,286.0234680175781,293.27325439453125,291.1457824707031,1.0,0.1891887784004211,0.7950865030288696,0.7950865030288696,1.0,1.0,-0.7934008836746216,0.3122951984405517,0.4811056852340698,0.1796374022960662,0.0,0.0,0.1078763976693153,29.67719459533692,25.0,-0.4536605477333069,-4096.80078125,68.40352630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134948730469,303.4774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0912395268678665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016299650073051,0.101634182035923,-4.212707608530764e-06,0.0,9.259652142645793e-05,0.0,0.0,3.922098636627197,0.0,0.0,0.0,0.2699592709541321,4.0,0.0,1.0
748980,293.1268920898437,297.1499938964844,293.1499938964844,0.0583860389888286,-1533.7640380859375,304.1474609375,0.7073656916618347,0.1075614765286445,0.0974870175123214,293.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5383215546607971,0.050000000745058,0.0483332984149456,293.18560791015625,297.1499938964844,293.1499938964844,0.0518129132688045,-1106.32470703125,304.1527709960937,0.6886141896247864,0.0994286090135574,0.0702903941273689,293.1446228027344,297.1499938964844,293.1499938964844,0.1534876525402069,-3401.111083984375,304.1491394042969,0.9027115106582642,0.227577656507492,0.2161490768194198,293.2724304199219,297.1499938964844,293.1499938964844,0.0051009794697165,-1883.5340576171875,297.94110107421875,0.5383215546607971,0.050000000745058,0.2292723655700683,291.1448974609375,291.1499938964844,274.8283386230469,271.57232666015625,286.01531982421875,293.2724914550781,291.1446533203125,1.0,0.1889680325984954,0.7952227592468262,0.7952227592468262,1.0,1.0,-0.7938901782035828,0.3125554919242859,0.4813346862792969,0.179657757282257,0.0,0.0,0.108613021671772,29.52613639831543,25.0,-1.5703206062316897,-4103.20361328125,68.27670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,303.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.0914202779531478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018979996442794,0.1019022166728973,-4.213077318127034e-06,0.0,9.27799628698267e-05,0.0,0.0,3.9329681396484375,0.0,0.0,0.0,0.2700000405311584,4.0,0.0,1.0
749040,293.1268920898437,297.1499938964844,293.1499938964844,0.0583860389888286,-1533.7640380859375,304.1474609375,0.7073656916618347,0.1075614765286445,0.0974870175123214,293.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5383215546607971,0.050000000745058,0.0483332984149456,293.18560791015625,297.1499938964844,293.1499938964844,0.0518129132688045,-1106.32470703125,304.1527709960937,0.6886141896247864,0.0994286090135574,0.0702903941273689,293.1446228027344,297.1499938964844,293.1499938964844,0.1534876525402069,-3401.111083984375,304.1491394042969,0.9027115106582642,0.227577656507492,0.2161490768194198,293.2724304199219,297.1499938964844,293.1499938964844,0.0051009794697165,-1883.5340576171875,297.94110107421875,0.5383215546607971,0.050000000745058,0.2292723655700683,291.1448974609375,291.1499938964844,274.8283386230469,271.57232666015625,286.01531982421875,293.2724914550781,291.1446533203125,1.0,0.1889680325984954,0.7952227592468262,0.7952227592468262,1.0,1.0,-0.7938901782035828,0.3125554919242859,0.4813346862792969,0.179657757282257,0.0,0.0,0.108613021671772,29.52613639831543,25.0,-1.5703206062316897,-4103.20361328125,68.27670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,303.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.0914202779531478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018979996442794,0.1019022166728973,-4.213077318127034e-06,0.0,9.27799628698267e-05,0.0,0.0,3.9329681396484375,0.0,0.0,0.0,0.2700000405311584,4.0,0.0,1.0
