time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749100,293.1268920898437,297.1499938964844,293.1499938964844,0.0586332231760025,-1538.003173828125,304.1474914550781,0.7084788680076599,0.1078564375638961,0.0977493599057197,293.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5387054085731506,0.050000000745058,0.0483300536870956,293.18359375,297.1499938964844,293.1499938964844,0.0517337992787361,-1105.329833984375,304.15240478515625,0.6888234615325928,0.0993759185075759,0.0702241212129592,293.1444091796875,297.1499938964844,293.1499938964844,0.1535876393318176,-3402.900146484375,304.14910888671875,0.9034128785133362,0.2276864349842071,0.2162476629018783,293.2720642089844,297.1499938964844,293.1499938964844,0.0050836494192481,-1877.9381103515625,297.92047119140625,0.5387054085731506,0.050000000745058,0.2292569577693939,291.1440124511719,291.1499938964844,274.8165588378906,271.566162109375,286.0101013183594,293.2721252441406,291.1437072753906,1.0,0.1888605654239654,0.7952908873558044,0.7952908873558044,1.0,1.0,-0.7942214012145996,0.312706708908081,0.4815146923065185,0.1797267496585846,0.0,0.0,0.109099194407463,29.44729804992676,25.0,-2.235560178756714,-4107.47607421875,68.22238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,303.4895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0915120616555213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020729690790176,0.1020771861076355,-4.213305601297179e-06,0.0,9.287310967920348e-05,0.0,0.0,3.940052509307861,0.0,0.0,0.0,0.2700263559818268,4.0,0.0,1.0
749160,293.1268615722656,297.1499938964844,293.1499938964844,0.0588807761669158,-1542.2562255859375,304.1474914550781,0.7096009254455566,0.1081508994102478,0.0980108380317688,293.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5391085147857666,0.050000000745058,0.0483266599476337,293.1813049316406,297.1499938964844,293.1499938964844,0.0517208836972713,-1105.1981201171875,304.1519775390625,0.6892427206039429,0.0994010642170906,0.0702117457985878,293.1441955566406,297.1499938964844,293.1499938964844,0.153692215681076,-3404.775146484375,304.1490783691406,0.9041513800621032,0.2277975231409073,0.2163479477167129,293.27166748046875,297.1499938964844,293.1499938964844,0.0050664586015045,-1872.3929443359373,297.8998107910156,0.5391085147857666,0.050000000745058,0.2292408645153045,291.1429138183594,291.1499938964844,274.8023986816406,271.5583190917969,286.00408935546875,293.271728515625,291.1425476074219,1.0,0.1887551546096801,0.7953571081161499,0.7953571081161499,1.0,1.0,-0.7946172952651978,0.3128755986690521,0.481741726398468,0.1798345297574997,0.0,0.0,0.1096847653388977,29.36592102050781,25.0,-2.86611008644104,-4112.62060546875,68.17475128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.4958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51953125,18000.0,0.0,0.0,0.0916064381599426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022852063179016,0.1022894233465194,-4.213580268697115e-06,0.0,9.29688903852366e-05,0.0,0.0,3.948646545410156,0.0,0.0,0.0,0.2700582444667816,4.0,0.0,1.0
749220,293.1268615722656,297.1499938964844,293.1499938964844,0.059377547353506,-1550.8111572265625,304.1474914550781,0.7118629217147827,0.1087397634983062,0.0985329002141952,293.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5399734973907471,0.050000000745058,0.048319436609745,293.176025390625,297.1499938964844,293.1499938964844,0.0518900118768215,-1107.4737548828125,304.1510314941406,0.690704345703125,0.0996799916028976,0.0703461095690727,293.143798828125,297.1499938964844,293.1499938964844,0.1539145708084106,-3408.76806640625,304.1490173339844,0.905745565891266,0.2280280292034149,0.2165554165840149,293.2708740234375,297.1499938964844,293.1499938964844,0.0050324811600148,-1861.4395751953125,297.8584899902344,0.5399734973907471,0.050000000745058,0.2292066067457199,291.1401672363281,291.1499938964844,274.76739501953125,271.5378723144531,285.98992919921875,293.2709350585937,291.1396789550781,1.0,0.1885505765676498,0.795489490032196,0.795489490032196,1.0,1.0,-0.7956042885780334,0.3132697343826294,0.482334554195404,0.180161103606224,0.0,0.0,0.1111797764897346,29.195526123046875,25.0,-3.8975541591644287,-4125.68310546875,68.09964752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051940917969,303.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91015625,18000.0,0.0,0.0,0.0918099284172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028354987502098,0.102839708328247,-4.214303771732375e-06,0.0,9.317540389019996e-05,0.0,0.0,3.970948457717896,0.0,0.0,0.0,0.270141065120697,4.0,0.0,1.0
749280,293.1268615722656,297.1499938964844,293.1499938964844,0.059377547353506,-1550.8111572265625,304.1474914550781,0.7118629217147827,0.1087397634983062,0.0985329002141952,293.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5399734973907471,0.050000000745058,0.048319436609745,293.176025390625,297.1499938964844,293.1499938964844,0.0518900118768215,-1107.4737548828125,304.1510314941406,0.690704345703125,0.0996799916028976,0.0703461095690727,293.143798828125,297.1499938964844,293.1499938964844,0.1539145708084106,-3408.76806640625,304.1490173339844,0.905745565891266,0.2280280292034149,0.2165554165840149,293.2708740234375,297.1499938964844,293.1499938964844,0.0050324811600148,-1861.4395751953125,297.8584899902344,0.5399734973907471,0.050000000745058,0.2292066067457199,291.1401672363281,291.1499938964844,274.76739501953125,271.5378723144531,285.98992919921875,293.2709350585937,291.1396789550781,1.0,0.1885505765676498,0.795489490032196,0.795489490032196,1.0,1.0,-0.7956042885780334,0.3132697343826294,0.482334554195404,0.180161103606224,0.0,0.0,0.1111797764897346,29.195526123046875,25.0,-3.8975541591644287,-4125.68310546875,68.09964752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051940917969,303.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91015625,18000.0,0.0,0.0,0.0918099284172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028354987502098,0.102839708328247,-4.214303771732375e-06,0.0,9.317540389019996e-05,0.0,0.0,3.970948457717896,0.0,0.0,0.0,0.270141065120697,4.0,0.0,1.0
749340,293.1268310546875,297.1499938964844,293.1499938964844,0.0598765611648559,-1559.4290771484375,304.1474914550781,0.7141570448875427,0.1093300729990005,0.0990552976727485,293.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5409178733825684,0.050000000745058,0.0483116395771503,293.1698913574219,297.1499938964844,293.1499938964844,0.0523164644837379,-1113.1021728515625,304.1499938964844,0.6929930448532104,0.1002603024244308,0.0706914886832237,293.14337158203125,297.1499938964844,293.1499938964844,0.1541532427072525,-3413.05810546875,304.1489562988281,0.9075039625167848,0.2282717078924179,0.2167741507291793,293.27001953125,297.1499938964844,293.1499938964844,0.0049990019761025,-1850.640380859375,297.8172912597656,0.5409178733825684,0.050000000745058,0.2291696071624755,291.1369323730469,291.1499938964844,274.7240600585937,271.5115051269531,285.9729919433594,293.2701110839844,291.13641357421875,1.0,0.1883547157049179,0.795621931552887,0.795621931552887,1.0,1.0,-0.7968544960021973,0.3137451410293579,0.4831093251705169,0.1806247979402542,0.0,0.0,0.113136276602745,29.014949798583984,25.0,-4.54718828201294,-4142.615234375,68.05187225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100341796875,303.5356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.208984375,18000.0,0.0,0.0,0.092046782374382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035710051655769,0.1035752221941948,-4.215297849441413e-06,0.0,9.341577970189974e-05,0.0,0.0,4.0008039474487305,0.0,0.0,0.0,0.270252376794815,4.0,0.0,1.0
749400,293.1268310546875,297.1499938964844,293.1499938964844,0.0598765611648559,-1559.4290771484375,304.1474914550781,0.7141570448875427,0.1093300729990005,0.0990552976727485,293.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5409178733825684,0.050000000745058,0.0483116395771503,293.1698913574219,297.1499938964844,293.1499938964844,0.0523164644837379,-1113.1021728515625,304.1499938964844,0.6929930448532104,0.1002603024244308,0.0706914886832237,293.14337158203125,297.1499938964844,293.1499938964844,0.1541532427072525,-3413.05810546875,304.1489562988281,0.9075039625167848,0.2282717078924179,0.2167741507291793,293.27001953125,297.1499938964844,293.1499938964844,0.0049990019761025,-1850.640380859375,297.8172912597656,0.5409178733825684,0.050000000745058,0.2291696071624755,291.1369323730469,291.1499938964844,274.7240600585937,271.5115051269531,285.9729919433594,293.2701110839844,291.13641357421875,1.0,0.1883547157049179,0.795621931552887,0.795621931552887,1.0,1.0,-0.7968544960021973,0.3137451410293579,0.4831093251705169,0.1806247979402542,0.0,0.0,0.113136276602745,29.014949798583984,25.0,-4.54718828201294,-4142.615234375,68.05187225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100341796875,303.5356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.208984375,18000.0,0.0,0.0,0.092046782374382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035710051655769,0.1035752221941948,-4.215297849441413e-06,0.0,9.341577970189974e-05,0.0,0.0,4.0008039474487305,0.0,0.0,0.0,0.270252376794815,4.0,0.0,1.0
749460,293.1268005371094,297.1499938964844,293.1499938964844,0.0603773668408393,-1568.0985107421875,304.1474914550781,0.716491162776947,0.1099231243133544,0.0995793715119361,293.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.54194176197052,0.050000000745058,0.0483032874763011,293.1630859375,297.1499938964844,293.1499938964844,0.0529948510229587,-1122.023193359375,304.1488647460937,0.6960932612419128,0.1011352613568306,0.0712451711297035,293.1429138183594,297.1499938964844,293.1499938964844,0.1544065922498703,-3417.609619140625,304.1488647460937,0.9094331860542296,0.2285307794809341,0.2170064002275467,293.2691650390625,297.1499938964844,293.1499938964844,0.0049659456126391,-1839.952880859375,297.77642822265625,0.54194176197052,0.050000000745058,0.2291299998760223,291.13348388671875,291.1499938964844,274.6731872558594,271.4797058105469,285.9533996582031,293.26922607421875,291.1329650878906,1.0,0.1881682276725769,0.7957485318183899,0.7957485318183899,1.0,1.0,-0.7983691096305847,0.3143082559108734,0.4840608537197113,0.1812104135751724,0.0,0.0,0.1155700013041496,28.82444953918457,25.0,-4.784659862518311,-4163.52587890625,68.03191375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927429199219,303.56451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.466796875,18000.0,0.0,0.0,0.0923360288143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104506179690361,0.1045103967189788,-4.216599791107001e-06,0.0,9.370933548780158e-05,0.0,0.0,4.038835048675537,0.0,0.0,0.0,0.2703947722911834,4.0,0.0,1.0
749520,293.1268005371094,297.1499938964844,293.1499938964844,0.0603773668408393,-1568.0985107421875,304.1474914550781,0.716491162776947,0.1099231243133544,0.0995793715119361,293.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.54194176197052,0.050000000745058,0.0483032874763011,293.1630859375,297.1499938964844,293.1499938964844,0.0529948510229587,-1122.023193359375,304.1488647460937,0.6960932612419128,0.1011352613568306,0.0712451711297035,293.1429138183594,297.1499938964844,293.1499938964844,0.1544065922498703,-3417.609619140625,304.1488647460937,0.9094331860542296,0.2285307794809341,0.2170064002275467,293.2691650390625,297.1499938964844,293.1499938964844,0.0049659456126391,-1839.952880859375,297.77642822265625,0.54194176197052,0.050000000745058,0.2291299998760223,291.13348388671875,291.1499938964844,274.6731872558594,271.4797058105469,285.9533996582031,293.26922607421875,291.1329650878906,1.0,0.1881682276725769,0.7957485318183899,0.7957485318183899,1.0,1.0,-0.7983691096305847,0.3143082559108734,0.4840608537197113,0.1812104135751724,0.0,0.0,0.1155700013041496,28.82444953918457,25.0,-4.784659862518311,-4163.52587890625,68.03191375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927429199219,303.56451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.466796875,18000.0,0.0,0.0,0.0923360288143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104506179690361,0.1045103967189788,-4.216599791107001e-06,0.0,9.370933548780158e-05,0.0,0.0,4.038835048675537,0.0,0.0,0.0,0.2703947722911834,4.0,0.0,1.0
749580,293.12677001953125,297.1499938964844,293.1499938964844,0.0608792565762996,-1576.804443359375,304.1474914550781,0.7188681960105896,0.1105195879936218,0.1001059114933013,293.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5430412888526917,0.050000000745058,0.048294436186552,293.1557922363281,297.1499938964844,293.1499938964844,0.0539060123264789,-1134.0076904296875,304.1477355957031,0.699940025806427,0.1022849977016449,0.0719934925436973,293.1424560546875,297.1499938964844,293.1499938964844,0.1546726673841476,-3422.3828125,304.1488037109375,0.9115314483642578,0.2288063764572143,0.217253491282463,293.2682189941406,297.1499938964844,293.1499938964844,0.0049333209171891,-1829.36572265625,297.7359619140625,0.5430412888526917,0.050000000745058,0.229088008403778,291.1300964355469,291.1499938964844,274.61553955078125,271.44305419921875,285.93133544921875,293.268310546875,291.1296081542969,1.0,0.1879914700984954,0.7958751320838928,0.7958751320838928,1.0,1.0,-0.8001346588134766,0.3149605095386505,0.4851741790771484,0.1818988919258117,0.0,0.0,0.1184537187218666,28.62494850158692,25.0,-4.712508201599121,-4188.23876953125,68.03890228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,303.59844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.728515625,18000.0,0.0,0.0,0.0926957800984382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056375578045845,0.1056417748332023,-4.218216417939402e-06,0.0,9.407442848896608e-05,0.0,0.0,4.084940433502197,0.0,0.0,0.0,0.2705679833889007,4.0,0.0,1.0
749640,293.12677001953125,297.1499938964844,293.1499938964844,0.0608792565762996,-1576.804443359375,304.1474914550781,0.7188681960105896,0.1105195879936218,0.1001059114933013,293.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5430412888526917,0.050000000745058,0.048294436186552,293.1557922363281,297.1499938964844,293.1499938964844,0.0539060123264789,-1134.0076904296875,304.1477355957031,0.699940025806427,0.1022849977016449,0.0719934925436973,293.1424560546875,297.1499938964844,293.1499938964844,0.1546726673841476,-3422.3828125,304.1488037109375,0.9115314483642578,0.2288063764572143,0.217253491282463,293.2682189941406,297.1499938964844,293.1499938964844,0.0049333209171891,-1829.36572265625,297.7359619140625,0.5430412888526917,0.050000000745058,0.229088008403778,291.1300964355469,291.1499938964844,274.61553955078125,271.44305419921875,285.93133544921875,293.268310546875,291.1296081542969,1.0,0.1879914700984954,0.7958751320838928,0.7958751320838928,1.0,1.0,-0.8001346588134766,0.3149605095386505,0.4851741790771484,0.1818988919258117,0.0,0.0,0.1184537187218666,28.62494850158692,25.0,-4.712508201599121,-4188.23876953125,68.03890228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,303.59844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.728515625,18000.0,0.0,0.0,0.0926957800984382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056375578045845,0.1056417748332023,-4.218216417939402e-06,0.0,9.407442848896608e-05,0.0,0.0,4.084940433502197,0.0,0.0,0.0,0.2705679833889007,4.0,0.0,1.0
749700,293.1267395019531,297.1499938964844,293.1499938964844,0.0611304454505443,-1581.16748046875,304.1474914550781,0.7200741171836853,0.1108192056417465,0.100370243191719,293.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5436185002326965,0.050000000745058,0.0482898354530334,293.1520080566406,297.1499938964844,293.1499938964844,0.0544451028108596,-1141.1080322265625,304.14715576171875,0.7021278738975525,0.102958969771862,0.0724382176995277,293.1421813964844,297.1499938964844,293.1499938964844,0.1548101752996444,-3424.8466796875,304.1487731933594,0.912643551826477,0.2289507240056991,0.2173829972743988,293.2677307128906,297.1499938964844,293.1499938964844,0.0049171647988259,-1824.105224609375,297.7159423828125,0.5436185002326965,0.050000000745058,0.2290661931037902,291.12847900390625,291.1499938964844,274.5843811035156,271.42303466796875,285.9194030761719,293.267822265625,291.12799072265625,1.0,0.1879069507122039,0.7959384322166443,0.7959384322166443,1.0,1.0,-0.8011093735694885,0.3153213262557983,0.4857880771160126,0.1822760254144668,0.0,0.0,0.1200573220849037,28.52204322814941,25.0,-4.590208053588867,-4201.98828125,68.05245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749816894531,303.6171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.0929078459739685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062762066721916,0.10628043115139,-4.2191445572825614e-06,0.0,9.428965859115124e-05,0.0,0.0,4.111008644104004,0.0,0.0,0.0,0.2706661224365234,4.0,0.0,1.0
749760,293.126708984375,297.1499938964844,293.1499938964844,0.0613816678524017,-1585.53515625,304.1474914550781,0.7212909460067749,0.1111197173595428,0.1006352677941322,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5442124009132385,0.050000000745058,0.048285137861967,293.14813232421875,297.1499938964844,293.1499938964844,0.0550331026315689,-1148.8642578125,304.1466064453125,0.7044681906700134,0.1036917120218277,0.0729248151183128,293.1419372558594,297.1499938964844,293.1499938964844,0.1549503207206726,-3427.355224609375,304.14874267578125,0.9137948155403136,0.2290992587804794,0.2175163179636001,293.2672424316406,297.1499938964844,293.1499938964844,0.0049010966904461,-1818.8607177734373,297.696044921875,0.5442124009132385,0.050000000745058,0.2290439009666443,291.1268920898437,291.1499938964844,274.55181884765625,271.4020080566406,285.90692138671875,293.267333984375,291.1264343261719,1.0,0.1878249049186706,0.7959965467453003,0.7959965467453003,1.0,1.0,-0.8021391034126282,0.3157033920288086,0.4864356815814972,0.1826703995466232,0.0,0.0,0.1217555552721023,28.41733741760254,25.0,-4.427463531494141,-4216.58642578125,68.0721664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,303.6366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.013671875,18000.0,0.0,0.0,0.0931424275040626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069592908024787,0.1069635152816772,-4.220146365696564e-06,0.0,9.45277206483297e-05,0.0,0.0,4.13892126083374,0.0,0.0,0.0,0.2707712948322296,4.0,0.0,1.0
749820,293.12664794921875,297.1499938964844,293.1499938964844,0.0618840418756008,-1594.27978515625,304.1474914550781,0.7237597703933716,0.1117233783006668,0.1011674925684928,293.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5454489588737488,0.050000000745058,0.0482754595577716,293.1402893066406,297.1499938964844,293.1499938964844,0.0563523136079311,-1166.316650390625,304.1455383300781,0.7095757126808167,0.1053304523229599,0.0740219354629516,293.14141845703125,297.1499938964844,293.1499938964844,0.1552385091781616,-3432.506103515625,304.148681640625,0.9162133932113647,0.2294095307588577,0.217795118689537,293.2662353515625,297.1499938964844,293.1499938964844,0.0048692352138459,-1808.4212646484373,297.6566772460937,0.5454489588737488,0.050000000745058,0.228997990489006,291.1239929199219,291.1499938964844,274.4827880859375,271.3571472167969,285.8803405761719,293.2663269042969,291.1235656738281,1.0,0.1876687556505203,0.7961128950119019,0.7961128950119019,1.0,1.0,-0.8043624758720398,0.3165355324745178,0.487826943397522,0.1835031807422638,0.0,0.0,0.1254255324602127,28.202821731567383,25.0,-4.016597270965576,-4248.31494140625,68.13027954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494079589844,303.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.0936877056956291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084578856825828,0.1084621027112007,-4.22237553721061e-06,0.0,9.508111543254928e-05,0.0,0.0,4.200267791748047,0.0,0.0,0.0,0.2710029184818268,4.0,0.0,1.0
749880,293.12664794921875,297.1499938964844,293.1499938964844,0.0618840418756008,-1594.27978515625,304.1474914550781,0.7237597703933716,0.1117233783006668,0.1011674925684928,293.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5454489588737488,0.050000000745058,0.0482754595577716,293.1402893066406,297.1499938964844,293.1499938964844,0.0563523136079311,-1166.316650390625,304.1455383300781,0.7095757126808167,0.1053304523229599,0.0740219354629516,293.14141845703125,297.1499938964844,293.1499938964844,0.1552385091781616,-3432.506103515625,304.148681640625,0.9162133932113647,0.2294095307588577,0.217795118689537,293.2662353515625,297.1499938964844,293.1499938964844,0.0048692352138459,-1808.4212646484373,297.6566772460937,0.5454489588737488,0.050000000745058,0.228997990489006,291.1239929199219,291.1499938964844,274.4827880859375,271.3571472167969,285.8803405761719,293.2663269042969,291.1235656738281,1.0,0.1876687556505203,0.7961128950119019,0.7961128950119019,1.0,1.0,-0.8043624758720398,0.3165355324745178,0.487826943397522,0.1835031807422638,0.0,0.0,0.1254255324602127,28.202821731567383,25.0,-4.016597270965576,-4248.31494140625,68.13027954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494079589844,303.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.0936877056956291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084578856825828,0.1084621027112007,-4.22237553721061e-06,0.0,9.508111543254928e-05,0.0,0.0,4.200267791748047,0.0,0.0,0.0,0.2710029184818268,4.0,0.0,1.0
749940,293.1265563964844,297.1499938964844,293.1499938964844,0.0623858571052551,-1603.0286865234375,304.1474914550781,0.7262752056121826,0.1123302727937698,0.101702407002449,293.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5467448830604553,0.050000000745058,0.0482654683291912,293.13238525390625,297.1499938964844,293.1499938964844,0.0578437522053718,-1186.1419677734375,304.1445617675781,0.7149832844734192,0.1071804463863372,0.075270876288414,293.140869140625,297.1499938964844,293.1499938964844,0.1555366963148117,-3437.8251953125,304.14862060546875,0.9187759757041932,0.2297372370958328,0.2180901318788528,293.26519775390625,297.1499938964844,293.1499938964844,0.0048377350904047,-1798.0450439453125,297.6178894042969,0.5467448830604553,0.050000000745058,0.2289505898952484,291.12139892578125,291.1499938964844,274.4092712402344,271.3089599609375,285.8516845703125,293.2652893066406,291.1210632324219,1.0,0.1875234544277191,0.7962292432785034,0.7962292432785034,1.0,1.0,-0.8067886233329773,0.3174584805965423,0.4893301427364349,0.1843743622303009,0.0,0.0,0.1294204443693161,27.98250961303711,25.0,-3.5357213020324707,-4283.2548828125,68.21228790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,303.72247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.0943411812186241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101220697164535,0.110126294195652,-4.224892109050416e-06,0.0,9.574430441716686e-05,0.0,0.0,4.268564224243164,0.0,0.0,0.0,0.2712613046169281,4.0,0.0,1.0
750000,293.1265563964844,297.1499938964844,293.1499938964844,0.0623858571052551,-1603.0286865234375,304.1474914550781,0.7262752056121826,0.1123302727937698,0.101702407002449,293.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5467448830604553,0.050000000745058,0.0482654683291912,293.13238525390625,297.1499938964844,293.1499938964844,0.0578437522053718,-1186.1419677734375,304.1445617675781,0.7149832844734192,0.1071804463863372,0.075270876288414,293.140869140625,297.1499938964844,293.1499938964844,0.1555366963148117,-3437.8251953125,304.14862060546875,0.9187759757041932,0.2297372370958328,0.2180901318788528,293.26519775390625,297.1499938964844,293.1499938964844,0.0048377350904047,-1798.0450439453125,297.6178894042969,0.5467448830604553,0.050000000745058,0.2289505898952484,291.12139892578125,291.1499938964844,274.4092712402344,271.3089599609375,285.8516845703125,293.2652893066406,291.1210632324219,1.0,0.1875234544277191,0.7962292432785034,0.7962292432785034,1.0,1.0,-0.8067886233329773,0.3174584805965423,0.4893301427364349,0.1843743622303009,0.0,0.0,0.1294204443693161,27.98250961303711,25.0,-3.5357213020324707,-4283.2548828125,68.21228790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,303.72247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.0943411812186241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101220697164535,0.110126294195652,-4.224892109050416e-06,0.0,9.574430441716686e-05,0.0,0.0,4.268564224243164,0.0,0.0,0.0,0.2712613046169281,4.0,0.0,1.0
750060,293.1264953613281,297.1499938964844,293.1499938964844,0.062886543571949,-1611.7713623046875,304.1474914550781,0.7288334965705872,0.1129394769668579,0.1022394150495529,293.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5480906963348389,0.050000000745058,0.0482552498579025,293.12457275390625,297.1499938964844,293.1499938964844,0.0594796389341354,-1208.0133056640625,304.1436462402344,0.7205643653869629,0.1092123910784721,0.0766508802771568,293.14031982421875,297.1499938964844,293.1499938964844,0.1558441221714019,-3443.298828125,304.1485595703125,0.9214626550674438,0.2300813496112823,0.2184005677700042,293.2641296386719,297.1499938964844,293.1499938964844,0.0048065609298646,-1787.7218017578125,297.5796813964844,0.5480906963348389,0.050000000745058,0.228902131319046,291.1191711425781,291.1499938964844,274.3319396972656,271.25799560546875,285.821044921875,293.26422119140625,291.1188659667969,1.0,0.1873889565467834,0.7963342070579529,0.7963342070579529,1.0,1.0,-0.8093915581703186,0.3184723854064941,0.4909191429615021,0.1852478384971618,0.0,0.0,0.1336837112903595,27.757776260375977,25.0,-3.0456528663635254,-4321.15625,68.31605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,303.76861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.095103271305561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119336709380149,0.1119378954172134,-4.227670615364332e-06,0.0,9.651773143559694e-05,0.0,0.0,4.343109607696533,0.0,0.0,0.0,0.271543800830841,4.0,0.0,1.0
750120,293.1264953613281,297.1499938964844,293.1499938964844,0.062886543571949,-1611.7713623046875,304.1474914550781,0.7288334965705872,0.1129394769668579,0.1022394150495529,293.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5480906963348389,0.050000000745058,0.0482552498579025,293.12457275390625,297.1499938964844,293.1499938964844,0.0594796389341354,-1208.0133056640625,304.1436462402344,0.7205643653869629,0.1092123910784721,0.0766508802771568,293.14031982421875,297.1499938964844,293.1499938964844,0.1558441221714019,-3443.298828125,304.1485595703125,0.9214626550674438,0.2300813496112823,0.2184005677700042,293.2641296386719,297.1499938964844,293.1499938964844,0.0048065609298646,-1787.7218017578125,297.5796813964844,0.5480906963348389,0.050000000745058,0.228902131319046,291.1191711425781,291.1499938964844,274.3319396972656,271.25799560546875,285.821044921875,293.26422119140625,291.1188659667969,1.0,0.1873889565467834,0.7963342070579529,0.7963342070579529,1.0,1.0,-0.8093915581703186,0.3184723854064941,0.4909191429615021,0.1852478384971618,0.0,0.0,0.1336837112903595,27.757776260375977,25.0,-3.0456528663635254,-4321.15625,68.31605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,303.76861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.095103271305561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119336709380149,0.1119378954172134,-4.227670615364332e-06,0.0,9.651773143559694e-05,0.0,0.0,4.343109607696533,0.0,0.0,0.0,0.271543800830841,4.0,0.0,1.0
750180,293.1264038085937,297.1499938964844,293.1499938964844,0.0633851885795593,-1620.4920654296875,304.1474914550781,0.7314305305480957,0.1135495826601982,0.1027774661779403,293.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5494776368141174,0.050000000745058,0.0482448823750019,293.116943359375,297.1499938964844,293.1499938964844,0.061240904033184,-1231.7144775390625,304.142822265625,0.7263410091400146,0.111405961215496,0.0781481191515922,293.1397399902344,297.1499938964844,293.1499938964844,0.1561604440212249,-3448.920654296875,304.1485290527344,0.9242539405822754,0.2304410487413406,0.2187258750200271,293.2630615234375,297.1499938964844,293.1499938964844,0.0047757290303707,-1777.459228515625,297.5420227050781,0.5494776368141174,0.050000000745058,0.2288529574871063,291.1172790527344,291.1499938964844,274.2515869140625,271.2047424316406,285.78839111328125,293.2631530761719,291.11700439453125,1.0,0.1872655898332595,0.7964391112327576,0.7964391112327576,1.0,1.0,-0.8121532201766968,0.3195833265781402,0.4925699234008789,0.1860885024070739,0.0,0.0,0.1381782442331314,27.5297794342041,25.0,-2.577680826187134,-4361.9287109375,68.44046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98101806640625,303.8162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.591796875,18000.0,0.0,0.0,0.0959754362702369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138821393251419,0.1138863712549209,-4.230697868479183e-06,0.0,9.74028662312776e-05,0.0,0.0,4.423515796661377,0.0,0.0,0.0,0.2718490064144134,4.0,0.0,1.0
750240,293.1264038085937,297.1499938964844,293.1499938964844,0.0633851885795593,-1620.4920654296875,304.1474914550781,0.7314305305480957,0.1135495826601982,0.1027774661779403,293.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5494776368141174,0.050000000745058,0.0482448823750019,293.116943359375,297.1499938964844,293.1499938964844,0.061240904033184,-1231.7144775390625,304.142822265625,0.7263410091400146,0.111405961215496,0.0781481191515922,293.1397399902344,297.1499938964844,293.1499938964844,0.1561604440212249,-3448.920654296875,304.1485290527344,0.9242539405822754,0.2304410487413406,0.2187258750200271,293.2630615234375,297.1499938964844,293.1499938964844,0.0047757290303707,-1777.459228515625,297.5420227050781,0.5494776368141174,0.050000000745058,0.2288529574871063,291.1172790527344,291.1499938964844,274.2515869140625,271.2047424316406,285.78839111328125,293.2631530761719,291.11700439453125,1.0,0.1872655898332595,0.7964391112327576,0.7964391112327576,1.0,1.0,-0.8121532201766968,0.3195833265781402,0.4925699234008789,0.1860885024070739,0.0,0.0,0.1381782442331314,27.5297794342041,25.0,-2.577680826187134,-4361.9287109375,68.44046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98101806640625,303.8162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.591796875,18000.0,0.0,0.0,0.0959754362702369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138821393251419,0.1138863712549209,-4.230697868479183e-06,0.0,9.74028662312776e-05,0.0,0.0,4.423515796661377,0.0,0.0,0.0,0.2718490064144134,4.0,0.0,1.0
750300,293.1263732910156,297.1499938964844,293.1499938964844,0.063633345067501,-1624.8370361328125,304.1474914550781,0.7327412962913513,0.1138543337583541,0.1030463874340057,293.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5501833558082581,0.050000000745058,0.0482396706938743,293.1132202148437,297.1499938964844,293.1499938964844,0.0621617883443832,-1244.17138671875,304.1424560546875,0.7293098568916321,0.1125560253858566,0.0789356082677841,293.13946533203125,297.1499938964844,293.1499938964844,0.1563217043876648,-3451.782958984375,304.14849853515625,0.9256813526153564,0.2306262999773025,0.218893751502037,293.2625427246094,297.1499938964844,293.1499938964844,0.0047604385763406,-1772.350830078125,297.5234069824219,0.5501833558082581,0.050000000745058,0.2288282215595245,291.1164245605469,291.1499938964844,274.2105407714844,271.1774597167969,285.7713317871094,293.2626342773437,291.1162109375,1.0,0.1872081309556961,0.7964916229248047,0.7964916229248047,1.0,1.0,-0.8135866522789001,0.3201760947704315,0.4934105575084686,0.1864853203296661,0.0,0.0,0.1405001431703567,27.414962768554688,25.0,-2.354408025741577,-4383.3564453125,68.50990295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,303.84051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.337890625,18000.0,0.0,0.0,0.0964518338441848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149040609598159,0.114908292889595,-4.232299943396356e-06,0.0,9.788635361474007e-05,0.0,0.0,4.465781211853027,0.0,0.0,0.0,0.2720096111297607,4.0,0.0,1.0
750360,293.1263732910156,297.1499938964844,293.1499938964844,0.0638804212212562,-1629.1663818359375,304.1474914550781,0.7340584993362427,0.1141584515571594,0.1033148989081382,293.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5508952140808105,0.050000000745058,0.0482344552874565,293.1095886230469,297.1499938964844,293.1499938964844,0.0631053000688552,-1256.9808349609375,304.1421203613281,0.7323340177536011,0.1137368753552436,0.0797457247972488,293.1391906738281,297.1499938964844,293.1499938964844,0.156484767794609,-3454.675048828125,304.1484680175781,0.9271252155303956,0.2308147549629211,0.21906478703022,293.26202392578125,297.1499938964844,293.1499938964844,0.0047452156431972,-1767.252685546875,297.5048828125,0.5508952140808105,0.050000000745058,0.2288034856319427,291.1156921386719,291.1499938964844,274.16900634765625,271.1498107910156,285.7537841796875,293.2620849609375,291.115478515625,1.0,0.187153473496437,0.7965375781059265,0.7965375781059265,1.0,1.0,-0.815050482749939,0.3207933902740478,0.4942571222782135,0.1868599206209182,0.0,0.0,0.1428643316030502,27.29984664916992,25.0,-2.134368419647217,-4405.44970703125,68.58379364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,303.8650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.095703125,18000.0,0.0,0.0,0.0969538018107414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159553304314613,0.1159595623612403,-4.233957952237688e-06,0.0,9.839577978709713e-05,0.0,0.0,4.5093278884887695,0.0,0.0,0.0,0.2721751928329468,4.0,0.0,1.0
750420,293.1263427734375,297.1499938964844,293.1499938964844,0.0643701031804084,-1637.75634765625,304.14752197265625,0.7367057800292969,0.1147631406784057,0.1038492918014526,293.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5523314476013184,0.050000000745058,0.0482240542769432,293.10260009765625,297.1499938964844,293.1499938964844,0.0650494620203971,-1283.52294921875,304.1415100097656,0.7385516166687012,0.1161789670586586,0.0814253613352775,293.1386413574219,297.1499938964844,293.1499938964844,0.1568153947591781,-3460.53173828125,304.1484375,0.9300480484962464,0.2312001138925552,0.2194152921438217,293.2609558105469,297.1499938964844,293.1499938964844,0.004714970011264,-1757.0865478515625,297.4682006835937,0.5523314476013184,0.050000000745058,0.2287541627883911,291.1144104003906,291.1499938964844,274.0848693847656,271.0936889648437,285.7172546386719,293.26104736328125,291.1142578125,1.0,0.1870526373386383,0.7966294884681702,0.7966294884681702,1.0,1.0,-0.8180567026138306,0.3221019804477691,0.4959547519683838,0.1875290125608444,0.0,0.0,0.1476986408233642,27.069454193115234,25.0,-1.7009645700454712,-4451.55517578125,68.74397277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9309387207031,303.91485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6484375,18000.0,0.0,0.0,0.0980306044220924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181389465928077,0.1181431859731674,-4.237433586240513e-06,0.0,9.948860679287463e-05,0.0,0.0,4.600002288818359,0.0,0.0,0.0,0.2725203931331634,4.0,0.0,1.0
750480,293.1263427734375,297.1499938964844,293.1499938964844,0.0643701031804084,-1637.75634765625,304.14752197265625,0.7367057800292969,0.1147631406784057,0.1038492918014526,293.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5523314476013184,0.050000000745058,0.0482240542769432,293.10260009765625,297.1499938964844,293.1499938964844,0.0650494620203971,-1283.52294921875,304.1415100097656,0.7385516166687012,0.1161789670586586,0.0814253613352775,293.1386413574219,297.1499938964844,293.1499938964844,0.1568153947591781,-3460.53173828125,304.1484375,0.9300480484962464,0.2312001138925552,0.2194152921438217,293.2609558105469,297.1499938964844,293.1499938964844,0.004714970011264,-1757.0865478515625,297.4682006835937,0.5523314476013184,0.050000000745058,0.2287541627883911,291.1144104003906,291.1499938964844,274.0848693847656,271.0936889648437,285.7172546386719,293.26104736328125,291.1142578125,1.0,0.1870526373386383,0.7966294884681702,0.7966294884681702,1.0,1.0,-0.8180567026138306,0.3221019804477691,0.4959547519683838,0.1875290125608444,0.0,0.0,0.1476986408233642,27.069454193115234,25.0,-1.7009645700454712,-4451.55517578125,68.74397277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9309387207031,303.91485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6484375,18000.0,0.0,0.0,0.0980306044220924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181389465928077,0.1181431859731674,-4.237433586240513e-06,0.0,9.948860679287463e-05,0.0,0.0,4.600002288818359,0.0,0.0,0.0,0.2725203931331634,4.0,0.0,1.0
750540,293.1263427734375,297.1499938964844,293.1499938964844,0.0648518726229667,-1646.219482421875,304.1475524902344,0.7393591403961182,0.1153604537248611,0.1043779328465461,293.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5537747740745544,0.050000000745058,0.0482137687504291,293.0960388183594,297.1499938964844,293.1499938964844,0.0670519098639488,-1311.0655517578125,304.1409912109375,0.744986891746521,0.1187071576714515,0.0831695795059204,293.1381225585937,297.1499938964844,293.1499938964844,0.1571502983570099,-3466.45458984375,304.1484069824219,0.932993710041046,0.2315943390130996,0.2197749614715576,293.25994873046875,297.1499938964844,293.1499938964844,0.0046849730424582,-1746.9561767578125,297.43194580078125,0.5537747740745544,0.050000000745058,0.2287053614854812,291.1134338378906,291.1499938964844,274.0,271.0369567871094,285.6789855957031,293.2600402832031,291.11334228515625,1.0,0.1869629323482513,0.7967213988304138,0.7967213988304138,1.0,1.0,-0.8211452960968018,0.3235062062740326,0.4976390898227691,0.1880701035261154,0.0,0.0,0.1526399105787277,26.84000015258789,25.0,-1.273333191871643,-4500.04052734375,68.91886138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90692138671875,303.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.248046875,18000.0,0.0,0.0,0.099195584654808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204181984066963,0.1204224377870559,-4.241104306856869e-06,0.0,0.0001006709062494,0.0,0.0,4.69497013092041,0.0,0.0,0.0,0.2728824615478515,4.0,0.0,1.0
750600,293.1263427734375,297.1499938964844,293.1499938964844,0.0648518726229667,-1646.219482421875,304.1475524902344,0.7393591403961182,0.1153604537248611,0.1043779328465461,293.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5537747740745544,0.050000000745058,0.0482137687504291,293.0960388183594,297.1499938964844,293.1499938964844,0.0670519098639488,-1311.0655517578125,304.1409912109375,0.744986891746521,0.1187071576714515,0.0831695795059204,293.1381225585937,297.1499938964844,293.1499938964844,0.1571502983570099,-3466.45458984375,304.1484069824219,0.932993710041046,0.2315943390130996,0.2197749614715576,293.25994873046875,297.1499938964844,293.1499938964844,0.0046849730424582,-1746.9561767578125,297.43194580078125,0.5537747740745544,0.050000000745058,0.2287053614854812,291.1134338378906,291.1499938964844,274.0,271.0369567871094,285.6789855957031,293.2600402832031,291.11334228515625,1.0,0.1869629323482513,0.7967213988304138,0.7967213988304138,1.0,1.0,-0.8211452960968018,0.3235062062740326,0.4976390898227691,0.1880701035261154,0.0,0.0,0.1526399105787277,26.84000015258789,25.0,-1.273333191871643,-4500.04052734375,68.91886138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90692138671875,303.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.248046875,18000.0,0.0,0.0,0.099195584654808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204181984066963,0.1204224377870559,-4.241104306856869e-06,0.0,0.0001006709062494,0.0,0.0,4.69497013092041,0.0,0.0,0.0,0.2728824615478515,4.0,0.0,1.0
750660,293.1264038085937,297.1499938964844,293.1499938964844,0.0653228312730789,-1654.5035400390625,304.1475830078125,0.7420029044151306,0.115946777164936,0.1048977151513099,293.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.555213212966919,0.050000000745058,0.0482036769390106,293.09002685546875,297.1499938964844,293.1499938964844,0.0690934211015701,-1339.3524169921875,304.1405944824219,0.7516137957572937,0.1212978139519691,0.0849623307585716,293.1376342773437,297.1499938964844,293.1499938964844,0.157487004995346,-3472.39892578125,304.1483764648437,0.9359331727027892,0.2319947183132171,0.2201413661241531,293.2590026855469,297.1499938964844,293.1499938964844,0.004655213560909,-1736.8575439453125,297.39605712890625,0.555213212966919,0.050000000745058,0.2286574840545654,291.11279296875,291.1499938964844,273.9151306152344,270.9801330566406,285.6391296386719,293.2590637207031,291.1127319335937,1.0,0.1868844926357269,0.7968004941940308,0.7968004941940308,1.0,1.0,-0.8242908716201782,0.3249993324279785,0.4992915391921997,0.1884636729955673,0.0,0.0,0.1576476097106933,26.61298179626465,25.0,-0.8196626901626587,-4550.6806640625,69.10660552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,304.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.1004396378993988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227784007787704,0.1227826401591301,-4.244952833687421e-06,0.0,0.0001019334667944,0.0,0.0,4.793664932250977,0.0,0.0,0.0,0.2732593417167663,4.0,0.0,1.0
750720,293.1264038085937,297.1499938964844,293.1499938964844,0.0653228312730789,-1654.5035400390625,304.1475830078125,0.7420029044151306,0.115946777164936,0.1048977151513099,293.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.555213212966919,0.050000000745058,0.0482036769390106,293.09002685546875,297.1499938964844,293.1499938964844,0.0690934211015701,-1339.3524169921875,304.1405944824219,0.7516137957572937,0.1212978139519691,0.0849623307585716,293.1376342773437,297.1499938964844,293.1499938964844,0.157487004995346,-3472.39892578125,304.1483764648437,0.9359331727027892,0.2319947183132171,0.2201413661241531,293.2590026855469,297.1499938964844,293.1499938964844,0.004655213560909,-1736.8575439453125,297.39605712890625,0.555213212966919,0.050000000745058,0.2286574840545654,291.11279296875,291.1499938964844,273.9151306152344,270.9801330566406,285.6391296386719,293.2590637207031,291.1127319335937,1.0,0.1868844926357269,0.7968004941940308,0.7968004941940308,1.0,1.0,-0.8242908716201782,0.3249993324279785,0.4992915391921997,0.1884636729955673,0.0,0.0,0.1576476097106933,26.61298179626465,25.0,-0.8196626901626587,-4550.6806640625,69.10660552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,304.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.1004396378993988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227784007787704,0.1227826401591301,-4.244952833687421e-06,0.0,0.0001019334667944,0.0,0.0,4.793664932250977,0.0,0.0,0.0,0.2732593417167663,4.0,0.0,1.0
750780,293.12652587890625,297.1499938964844,293.1499938964844,0.0657800808548927,-1662.555908203125,304.1476135253906,0.7446197271347046,0.1165183931589126,0.1054054647684097,293.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.556634783744812,0.050000000745058,0.0481938496232032,293.0845947265625,297.1499938964844,293.1499938964844,0.0711518600583076,-1368.0750732421875,304.14031982421875,0.7583754658699036,0.1239242255687713,0.0867843031883239,293.1371765136719,297.1499938964844,293.1499938964844,0.1578224003314972,-3478.30908203125,304.1483459472656,0.9388368129730223,0.232397586107254,0.2205112725496292,293.25811767578125,297.1499938964844,293.1499938964844,0.0046255942434072,-1726.757568359375,297.3604736328125,0.556634783744812,0.050000000745058,0.228610873222351,291.1125183105469,291.1499938964844,273.8309936523437,270.9237976074219,285.5979919433594,293.2581787109375,291.11248779296875,1.0,0.1868168860673904,0.7968795895576477,0.7968795895576477,1.0,1.0,-0.8274631500244141,0.3265707790851593,0.5008923411369324,0.1886990815401077,0.0,0.0,0.1626705080270767,26.389881134033203,25.0,-0.3397637605667114,-4603.08642578125,69.3045425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641357421875,304.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.640625,18000.0,0.0,0.0,0.1017479971051216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251979023218155,0.1252021491527557,-4.24894869865966e-06,0.0,0.0001032612854032,0.0,0.0,4.895221710205078,0.0,0.0,0.0,0.2736478149890899,4.0,0.0,1.0
