time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750840,293.12652587890625,297.1499938964844,293.1499938964844,0.0657800808548927,-1662.555908203125,304.1476135253906,0.7446197271347046,0.1165183931589126,0.1054054647684097,293.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.556634783744812,0.050000000745058,0.0481938496232032,293.0845947265625,297.1499938964844,293.1499938964844,0.0711518600583076,-1368.0750732421875,304.14031982421875,0.7583754658699036,0.1239242255687713,0.0867843031883239,293.1371765136719,297.1499938964844,293.1499938964844,0.1578224003314972,-3478.30908203125,304.1483459472656,0.9388368129730223,0.232397586107254,0.2205112725496292,293.25811767578125,297.1499938964844,293.1499938964844,0.0046255942434072,-1726.757568359375,297.3604736328125,0.556634783744812,0.050000000745058,0.228610873222351,291.1125183105469,291.1499938964844,273.8309936523437,270.9237976074219,285.5979919433594,293.2581787109375,291.11248779296875,1.0,0.1868168860673904,0.7968795895576477,0.7968795895576477,1.0,1.0,-0.8274631500244141,0.3265707790851593,0.5008923411369324,0.1886990815401077,0.0,0.0,0.1626705080270767,26.389881134033203,25.0,-0.3397637605667114,-4603.08642578125,69.3045425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641357421875,304.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.640625,18000.0,0.0,0.0,0.1017479971051216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251979023218155,0.1252021491527557,-4.24894869865966e-06,0.0,0.0001032612854032,0.0,0.0,4.895221710205078,0.0,0.0,0.0,0.2736478149890899,4.0,0.0,1.0
750900,293.1266174316406,297.1499938964844,293.1499938964844,0.0660022869706153,-1666.4718017578125,304.14764404296875,0.7459107637405396,0.1167970523238182,0.1056534275412559,293.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5573349595069885,0.050000000745058,0.04818906635046,293.08209228515625,297.1499938964844,293.1499938964844,0.0721814781427383,-1382.5137939453125,304.14019775390625,0.7617855072021484,0.1252421736717224,0.0877008736133575,293.1369934082031,297.1499938964844,293.1499938964844,0.1579884439706802,-3481.230712890625,304.1483459472656,0.9402652382850648,0.232598602771759,0.2206963896751403,293.2576904296875,297.1499938964844,293.1499938964844,0.0046108276583254,-1721.7037353515625,297.3428039550781,0.5573349595069885,0.050000000745058,0.2285881787538528,291.11248779296875,291.1499938964844,273.7894592285156,270.8959655761719,285.5770568847656,293.2577514648437,291.1125183105469,1.0,0.1867872029542923,0.7969191670417786,0.7969191670417786,1.0,1.0,-0.8290499448776245,0.3273814022541046,0.5016685128211975,0.1887563169002533,0.0,0.0,0.1651719957590103,26.28036880493164,25.0,-0.0907549634575843,-4629.822265625,69.40665435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548889160156,304.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.54296875,18000.0,0.0,0.0,0.1024227142333984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264228373765945,0.1264270842075348,-4.250992788001895e-06,0.0,0.0001039460330503,0.0,0.0,4.946788787841797,0.0,0.0,0.0,0.273845374584198,4.0,0.0,1.0
750960,293.1267395019531,297.1499938964844,293.1499938964844,0.0662197470664978,-1670.305908203125,304.1476745605469,0.7471868991851807,0.1170703619718551,0.1058969423174858,293.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5580259561538696,0.050000000745058,0.0481843762099742,293.0798034667969,297.1499938964844,293.1499938964844,0.0732071101665496,-1396.9417724609375,304.1401062011719,0.7651990056037903,0.1265578269958496,0.0886172354221344,293.1368103027344,297.1499938964844,293.1499938964844,0.158152773976326,-3484.119140625,304.1483459472656,0.94167298078537,0.2327986657619476,0.220880925655365,293.2572937011719,297.1499938964844,293.1499938964844,0.0045960806310176,-1716.64404296875,297.3251953125,0.5580259561538696,0.050000000745058,0.2285659313201904,291.1125793457031,291.1499938964844,273.7484130859375,270.8684997558594,285.55596923828125,293.2573547363281,291.1126403808594,1.0,0.186760127544403,0.7969489097595215,0.7969489097595215,1.0,1.0,-0.8306311368942261,0.3282046616077423,0.5024264454841614,0.1887727379798889,0.0,0.0,0.167658194899559,26.1724853515625,25.0,0.1697352677583694,-4656.8232421875,69.51028442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84637451171875,304.118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46484375,18000.0,0.0,0.0,0.1031082198023796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276537775993347,0.1276580244302749,-4.253060524206376e-06,0.0,0.0001046417382895,0.0,0.0,4.998711109161377,0.0,0.0,0.0,0.2740444540977478,4.0,0.0,1.0
751020,293.1270446777344,297.1499938964844,293.1499938964844,0.0666389912366867,-1677.701416015625,304.14776611328125,0.7496840953826904,0.1175993904471397,0.1063690409064292,293.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5593743920326233,0.050000000745058,0.0481753200292587,293.0757141113281,297.1499938964844,293.1499938964844,0.075235791504383,-1425.6048583984375,304.1400451660156,0.7719908356666565,0.129168152809143,0.0904393196105957,293.1365051269531,297.1499938964844,293.1499938964844,0.1584744751453399,-3489.76416015625,304.1483764648437,0.9444135427474976,0.2331940829753875,0.2212465405464172,293.256591796875,297.1499938964844,293.1499938964844,0.0045666163787245,-1706.4971923828125,297.2901306152344,0.5593743920326233,0.050000000745058,0.2285229861736297,291.113037109375,291.1499938964844,273.6680603027344,270.8148193359375,285.5135192871094,293.25665283203125,291.1131591796875,1.0,0.1867134571075439,0.7970083355903625,0.7970083355903625,1.0,1.0,-0.8337608575820923,0.3298811316490173,0.503879725933075,0.1886887401342392,0.0,0.0,0.1725566089153289,25.96237564086914,25.0,0.7183935046195984,-4711.33544921875,69.72065734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314819335937,304.1697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37890625,18000.0,0.0,0.0,0.104503683745861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130119502544403,0.1301237493753433,-4.257245564076584e-06,0.0,0.0001060579525073,0.0,0.0,5.103035926818848,0.0,0.0,0.0,0.2744450867176056,4.0,0.0,1.0
751080,293.1270446777344,297.1499938964844,293.1499938964844,0.0666389912366867,-1677.701416015625,304.14776611328125,0.7496840953826904,0.1175993904471397,0.1063690409064292,293.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5593743920326233,0.050000000745058,0.0481753200292587,293.0757141113281,297.1499938964844,293.1499938964844,0.075235791504383,-1425.6048583984375,304.1400451660156,0.7719908356666565,0.129168152809143,0.0904393196105957,293.1365051269531,297.1499938964844,293.1499938964844,0.1584744751453399,-3489.76416015625,304.1483764648437,0.9444135427474976,0.2331940829753875,0.2212465405464172,293.256591796875,297.1499938964844,293.1499938964844,0.0045666163787245,-1706.4971923828125,297.2901306152344,0.5593743920326233,0.050000000745058,0.2285229861736297,291.113037109375,291.1499938964844,273.6680603027344,270.8148193359375,285.5135192871094,293.25665283203125,291.1131591796875,1.0,0.1867134571075439,0.7970083355903625,0.7970083355903625,1.0,1.0,-0.8337608575820923,0.3298811316490173,0.503879725933075,0.1886887401342392,0.0,0.0,0.1725566089153289,25.96237564086914,25.0,0.7183935046195984,-4711.33544921875,69.72065734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314819335937,304.1697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37890625,18000.0,0.0,0.0,0.104503683745861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130119502544403,0.1301237493753433,-4.257245564076584e-06,0.0,0.0001060579525073,0.0,0.0,5.103035926818848,0.0,0.0,0.0,0.2744450867176056,4.0,0.0,1.0
751140,293.12744140625,297.1499938964844,293.1499938964844,0.0670352429151535,-1684.6949462890625,304.1478576660156,0.7520912885665894,0.1181023865938186,0.1068189144134521,293.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5606685280799866,0.050000000745058,0.0481667481362819,293.0723876953125,297.1499938964844,293.1499938964844,0.0772176384925842,-1453.7518310546875,304.1400451660156,0.778658926486969,0.131727322936058,0.0922309756278991,293.13629150390625,297.1499938964844,293.1499938964844,0.1587844640016555,-3495.1904296875,304.1484069824219,0.9470338225364684,0.2335805743932724,0.2216050028800964,293.2559814453125,297.1499938964844,293.1499938964844,0.0045371348969638,-1696.2938232421875,297.25518798828125,0.5606685280799866,0.050000000745058,0.2284823060035705,291.1139221191406,291.1499938964844,273.5907287597656,270.7633056640625,285.4711303710937,293.25604248046875,291.11407470703125,1.0,0.186676487326622,0.7970678210258484,0.7970678210258484,1.0,1.0,-0.8368220925331116,0.3315803110599518,0.5052418112754822,0.1884592026472091,0.0,0.0,0.1773117184638977,25.761117935180664,25.0,1.2889866828918457,-4766.0234375,69.93302917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197937011719,304.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.412109375,18000.0,0.0,0.0,0.1059195399284362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325660645961761,0.1325703263282776,-4.2614601625246e-06,0.0,0.0001074948668247,0.0,0.0,5.206981182098389,0.0,0.0,0.0,0.2748450934886932,4.0,0.0,1.0
751200,293.12744140625,297.1499938964844,293.1499938964844,0.0670352429151535,-1684.6949462890625,304.1478576660156,0.7520912885665894,0.1181023865938186,0.1068189144134521,293.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5606685280799866,0.050000000745058,0.0481667481362819,293.0723876953125,297.1499938964844,293.1499938964844,0.0772176384925842,-1453.7518310546875,304.1400451660156,0.778658926486969,0.131727322936058,0.0922309756278991,293.13629150390625,297.1499938964844,293.1499938964844,0.1587844640016555,-3495.1904296875,304.1484069824219,0.9470338225364684,0.2335805743932724,0.2216050028800964,293.2559814453125,297.1499938964844,293.1499938964844,0.0045371348969638,-1696.2938232421875,297.25518798828125,0.5606685280799866,0.050000000745058,0.2284823060035705,291.1139221191406,291.1499938964844,273.5907287597656,270.7633056640625,285.4711303710937,293.25604248046875,291.11407470703125,1.0,0.186676487326622,0.7970678210258484,0.7970678210258484,1.0,1.0,-0.8368220925331116,0.3315803110599518,0.5052418112754822,0.1884592026472091,0.0,0.0,0.1773117184638977,25.761117935180664,25.0,1.2889866828918457,-4766.0234375,69.93302917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197937011719,304.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.412109375,18000.0,0.0,0.0,0.1059195399284362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325660645961761,0.1325703263282776,-4.2614601625246e-06,0.0,0.0001074948668247,0.0,0.0,5.206981182098389,0.0,0.0,0.0,0.2748450934886932,4.0,0.0,1.0
751260,293.1278991699219,297.1499938964844,293.1499938964844,0.0674062222242355,-1691.243896484375,304.14794921875,0.7543892860412598,0.118576593697071,0.1072439849376678,293.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5618979334831238,0.050000000745058,0.0481587052345275,293.06982421875,297.1499938964844,293.1499938964844,0.0791346952319145,-1481.09912109375,304.1401672363281,0.7851174473762512,0.1342112421989441,0.0939744040369987,293.1361694335937,297.1499938964844,293.1499938964844,0.1590798944234848,-3500.3486328125,304.1484375,0.9495130777359008,0.2339550256729126,0.2219533622264862,293.2555236816406,297.1499938964844,293.1499938964844,0.0045075807720422,-1686.0150146484375,297.2203369140625,0.5618979334831238,0.050000000745058,0.2284441590309143,291.1152038574219,291.1499938964844,273.5172119140625,270.71453857421875,285.4293518066406,293.25555419921875,291.1154479980469,1.0,0.1866488009691238,0.7971163988113403,0.7971163988113403,1.0,1.0,-0.8397872447967529,0.3332798779010772,0.506507396697998,0.1881004124879837,0.0,0.0,0.1818671375513076,25.57012939453125,25.0,1.8672388792037964,-4820.2158203125,70.14493560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116149902344,304.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.572265625,18000.0,0.0,0.0,0.1073397099971771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349612325429916,0.134965494275093,-4.265650659363018e-06,0.0,0.0001089361612685,0.0,0.0,5.309171199798584,0.0,0.0,0.0,0.2752392888069153,4.0,0.0,1.0
751320,293.1278991699219,297.1499938964844,293.1499938964844,0.0674062222242355,-1691.243896484375,304.14794921875,0.7543892860412598,0.118576593697071,0.1072439849376678,293.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5618979334831238,0.050000000745058,0.0481587052345275,293.06982421875,297.1499938964844,293.1499938964844,0.0791346952319145,-1481.09912109375,304.1401672363281,0.7851174473762512,0.1342112421989441,0.0939744040369987,293.1361694335937,297.1499938964844,293.1499938964844,0.1590798944234848,-3500.3486328125,304.1484375,0.9495130777359008,0.2339550256729126,0.2219533622264862,293.2555236816406,297.1499938964844,293.1499938964844,0.0045075807720422,-1686.0150146484375,297.2203369140625,0.5618979334831238,0.050000000745058,0.2284441590309143,291.1152038574219,291.1499938964844,273.5172119140625,270.71453857421875,285.4293518066406,293.25555419921875,291.1154479980469,1.0,0.1866488009691238,0.7971163988113403,0.7971163988113403,1.0,1.0,-0.8397872447967529,0.3332798779010772,0.506507396697998,0.1881004124879837,0.0,0.0,0.1818671375513076,25.57012939453125,25.0,1.8672388792037964,-4820.2158203125,70.14493560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116149902344,304.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.572265625,18000.0,0.0,0.0,0.1073397099971771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349612325429916,0.134965494275093,-4.265650659363018e-06,0.0,0.0001089361612685,0.0,0.0,5.309171199798584,0.0,0.0,0.0,0.2752392888069153,4.0,0.0,1.0
751380,293.12847900390625,297.1499938964844,293.1499938964844,0.0677502304315567,-1697.316650390625,304.1480407714844,0.7565613985061646,0.119019828736782,0.1076421663165092,293.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5630539059638977,0.050000000745058,0.0481512285768985,293.0680847167969,297.1499938964844,293.1499938964844,0.0809719264507293,-1507.40234375,304.140380859375,0.7912927865982056,0.1365979164838791,0.09565419703722,293.1361083984375,297.1499938964844,293.1499938964844,0.1593583971261978,-3505.197021484375,304.14849853515625,0.951834797859192,0.2343144565820694,0.2222888171672821,293.25518798828125,297.1499938964844,293.1499938964844,0.0044779009185731,-1675.643798828125,297.1854858398437,0.5630539059638977,0.050000000745058,0.2284086942672729,291.1169128417969,291.1499938964844,273.4481811523437,270.66912841796875,285.3887634277344,293.2552185058594,291.1171875,1.0,0.1866299211978912,0.7971649169921875,0.7971649169921875,1.0,1.0,-0.8426321744918823,0.3349592089653015,0.5076729655265808,0.1876343339681625,0.0,0.0,0.1861675828695297,25.390628814697266,25.0,2.4186456203460693,-4873.20849609375,70.35417938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072509765625,304.31658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.869140625,18000.0,0.0,0.0,0.1087468564510345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372705698013305,0.137274831533432,-4.269756573194172e-06,0.0,0.0001103642352973,0.0,0.0,5.408114910125732,0.0,0.0,0.0,0.2756218910217285,4.0,0.0,1.0
751440,293.12847900390625,297.1499938964844,293.1499938964844,0.0677502304315567,-1697.316650390625,304.1480407714844,0.7565613985061646,0.119019828736782,0.1076421663165092,293.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5630539059638977,0.050000000745058,0.0481512285768985,293.0680847167969,297.1499938964844,293.1499938964844,0.0809719264507293,-1507.40234375,304.140380859375,0.7912927865982056,0.1365979164838791,0.09565419703722,293.1361083984375,297.1499938964844,293.1499938964844,0.1593583971261978,-3505.197021484375,304.14849853515625,0.951834797859192,0.2343144565820694,0.2222888171672821,293.25518798828125,297.1499938964844,293.1499938964844,0.0044779009185731,-1675.643798828125,297.1854858398437,0.5630539059638977,0.050000000745058,0.2284086942672729,291.1169128417969,291.1499938964844,273.4481811523437,270.66912841796875,285.3887634277344,293.2552185058594,291.1171875,1.0,0.1866299211978912,0.7971649169921875,0.7971649169921875,1.0,1.0,-0.8426321744918823,0.3349592089653015,0.5076729655265808,0.1876343339681625,0.0,0.0,0.1861675828695297,25.390628814697266,25.0,2.4186456203460693,-4873.20849609375,70.35417938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072509765625,304.31658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.869140625,18000.0,0.0,0.0,0.1087468564510345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372705698013305,0.137274831533432,-4.269756573194172e-06,0.0,0.0001103642352973,0.0,0.0,5.408114910125732,0.0,0.0,0.0,0.2756218910217285,4.0,0.0,1.0
751500,293.1288146972656,297.1499938964844,293.1499938964844,0.0679117292165756,-1700.1668701171875,304.1481018066406,0.7575950026512146,0.1192292347550392,0.1078306511044502,293.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.563601553440094,0.050000000745058,0.0481477193534374,293.0675354003906,297.1499938964844,293.1499938964844,0.0818552747368812,-1520.0767822265625,304.1405334472656,0.7942507266998291,0.1377466022968292,0.0964647755026817,293.1361389160156,297.1499938964844,293.1499938964844,0.1594906151294708,-3507.49365234375,304.1485290527344,0.9529315233230592,0.2344876080751419,0.2224508374929428,293.2550964355469,297.1499938964844,293.1499938964844,0.0044630034826695,-1670.42041015625,297.16802978515625,0.563601553440094,0.050000000745058,0.2283920496702194,291.1178894042969,291.1499938964844,273.4156188964844,270.6478576660156,285.3690795898437,293.2550964355469,291.1181945800781,1.0,0.1866236180067062,0.7971892356872559,0.7971892356872559,1.0,1.0,-0.8440014123916626,0.3357841968536377,0.5082172155380249,0.1873681098222732,0.0,0.0,0.1882063597440719,25.305583953857425,25.0,2.6816561222076416,-4899.0341796875,70.45704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066101074219,304.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0703125,18000.0,0.0,0.0,0.1094398126006126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383825987577438,0.1383868753910064,-4.2717583710327744e-06,0.0,0.0001110675002564,0.0,0.0,5.455910682678223,0.0,0.0,0.0,0.2758070528507232,4.0,0.0,1.0
751560,293.129150390625,297.1499938964844,293.1499938964844,0.0680659934878349,-1702.8887939453125,304.1481628417969,0.7585906386375427,0.119430273771286,0.1080117747187614,293.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5641272068023682,0.050000000745058,0.0481443628668785,293.0671691894531,297.1499938964844,293.1499938964844,0.0827120840549469,-1532.38525390625,304.14068603515625,0.797109842300415,0.1388618201017379,0.097252756357193,293.1361694335937,297.1499938964844,293.1499938964844,0.1596177071332931,-3509.697509765625,304.1485595703125,0.953982710838318,0.2346558719873428,0.2226085364818573,293.2550048828125,297.1499938964844,293.1499938964844,0.0044480515643954,-1665.166748046875,297.1505432128906,0.5641272068023682,0.050000000745058,0.2283761352300644,291.11895751953125,291.1499938964844,273.38446044921875,270.6276550292969,285.3499755859375,293.2550354003906,291.11932373046875,1.0,0.1866193115711212,0.7972053289413452,0.7972053289413452,1.0,1.0,-0.8453305959701538,0.3365947902202606,0.5087358355522156,0.1870831400156021,0.0,0.0,0.190161257982254,25.22391891479492,25.0,2.935751676559448,-4924.27880859375,70.55831146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070068359375,304.3627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3046875,18000.0,0.0,0.0,0.1101222932338714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394598484039306,0.1394641250371933,-4.273714694136288e-06,0.0,0.0001117601277655,0.0,0.0,5.502306938171387,0.0,0.0,0.0,0.2759870588779449,4.0,0.0,1.0
751620,293.1298828125,297.1499938964844,293.1499938964844,0.068354457616806,-1707.9764404296875,304.1483154296875,0.7604730725288391,0.1198095008730888,0.1083535403013229,293.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5651153326034546,0.050000000745058,0.0481381081044673,293.0670166015625,297.1499938964844,293.1499938964844,0.0843461528420448,-1555.8931884765625,304.1410827636719,0.8025298714637756,0.1409915685653686,0.0987601354718208,293.1363220214844,297.1499938964844,293.1499938964844,0.1598569452762603,-3513.836181640625,304.1486511230469,0.9559540748596193,0.2349781692028045,0.2229110300540924,293.2549743652344,297.1499938964844,293.1499938964844,0.0044180019758641,-1654.57568359375,297.1154479980469,0.5651153326034546,0.050000000745058,0.2283464521169662,291.12139892578125,291.1499938964844,273.3268127441406,270.5906677246094,285.3135986328125,293.2549743652344,291.12176513671875,1.0,0.1866161078214645,0.7972375750541687,0.7972375750541687,1.0,1.0,-0.8478696942329407,0.3381693959236145,0.509700357913971,0.186472550034523,0.0,0.0,0.1938104778528213,25.07035446166992,25.0,3.4154164791107178,-4972.80322265625,70.75568389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109130859375,304.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.865234375,18000.0,0.0,0.0,0.1114480942487716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14150071144104,0.1415049880743026,-4.277466814528452e-06,0.0,0.0001131056487793,0.0,0.0,5.590467929840088,0.0,0.0,0.0,0.2763296961784363,4.0,0.0,1.0
751680,293.1298828125,297.1499938964844,293.1499938964844,0.068354457616806,-1707.9764404296875,304.1483154296875,0.7604730725288391,0.1198095008730888,0.1083535403013229,293.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5651153326034546,0.050000000745058,0.0481381081044673,293.0670166015625,297.1499938964844,293.1499938964844,0.0843461528420448,-1555.8931884765625,304.1410827636719,0.8025298714637756,0.1409915685653686,0.0987601354718208,293.1363220214844,297.1499938964844,293.1499938964844,0.1598569452762603,-3513.836181640625,304.1486511230469,0.9559540748596193,0.2349781692028045,0.2229110300540924,293.2549743652344,297.1499938964844,293.1499938964844,0.0044180019758641,-1654.57568359375,297.1154479980469,0.5651153326034546,0.050000000745058,0.2283464521169662,291.12139892578125,291.1499938964844,273.3268127441406,270.5906677246094,285.3135986328125,293.2549743652344,291.12176513671875,1.0,0.1866161078214645,0.7972375750541687,0.7972375750541687,1.0,1.0,-0.8478696942329407,0.3381693959236145,0.509700357913971,0.186472550034523,0.0,0.0,0.1938104778528213,25.07035446166992,25.0,3.4154164791107178,-4972.80322265625,70.75568389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109130859375,304.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.865234375,18000.0,0.0,0.0,0.1114480942487716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14150071144104,0.1415049880743026,-4.277466814528452e-06,0.0,0.0001131056487793,0.0,0.0,5.590467929840088,0.0,0.0,0.0,0.2763296961784363,4.0,0.0,1.0
751740,293.13067626953125,297.1499938964844,293.1499938964844,0.0686176419258117,-1712.6148681640625,304.1484375,0.7622103691101074,0.1201601028442382,0.108669526875019,293.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5660179257392883,0.050000000745058,0.0481324419379234,293.0675964355469,297.1499938964844,293.1499938964844,0.0858677178621292,-1577.81201171875,304.1415100097656,0.8075134754180908,0.1429772675037384,0.1001690402626991,293.13653564453125,297.1499938964844,293.1499938964844,0.160076230764389,-3517.6162109375,304.14874267578125,0.9577516317367554,0.2352814525365829,0.2231961339712143,293.2550964355469,297.1499938964844,293.1499938964844,0.0043877246789634,-1643.86279296875,297.08013916015625,0.5660179257392883,0.050000000745058,0.2283195853233337,291.1241149902344,291.1499938964844,273.27593994140625,270.55877685546875,285.2801513671875,293.25506591796875,291.1245422363281,1.0,0.1866196542978286,0.7972698211669922,0.7972698211669922,1.0,1.0,-0.8502429127693176,0.3396698534488678,0.5105730295181274,0.1858290284872055,0.0,0.0,0.1970765888690948,24.93004608154297,25.0,3.848921775817871,-5018.16015625,70.94530487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191223144531,304.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1127068772912025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433638632297516,0.1433681398630142,-4.280956545699155e-06,0.0,0.0001143831541412,0.0,0.0,5.671271324157715,0.0,0.0,0.0,0.2766446769237518,4.0,0.0,1.0
751800,293.13067626953125,297.1499938964844,293.1499938964844,0.0686176419258117,-1712.6148681640625,304.1484375,0.7622103691101074,0.1201601028442382,0.108669526875019,293.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5660179257392883,0.050000000745058,0.0481324419379234,293.0675964355469,297.1499938964844,293.1499938964844,0.0858677178621292,-1577.81201171875,304.1415100097656,0.8075134754180908,0.1429772675037384,0.1001690402626991,293.13653564453125,297.1499938964844,293.1499938964844,0.160076230764389,-3517.6162109375,304.14874267578125,0.9577516317367554,0.2352814525365829,0.2231961339712143,293.2550964355469,297.1499938964844,293.1499938964844,0.0043877246789634,-1643.86279296875,297.08013916015625,0.5660179257392883,0.050000000745058,0.2283195853233337,291.1241149902344,291.1499938964844,273.27593994140625,270.55877685546875,285.2801513671875,293.25506591796875,291.1245422363281,1.0,0.1866196542978286,0.7972698211669922,0.7972698211669922,1.0,1.0,-0.8502429127693176,0.3396698534488678,0.5105730295181274,0.1858290284872055,0.0,0.0,0.1970765888690948,24.93004608154297,25.0,3.848921775817871,-5018.16015625,70.94530487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191223144531,304.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1127068772912025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433638632297516,0.1433681398630142,-4.280956545699155e-06,0.0,0.0001143831541412,0.0,0.0,5.671271324157715,0.0,0.0,0.0,0.2766446769237518,4.0,0.0,1.0
751860,293.1314697265625,297.1499938964844,293.1499938964844,0.0688578113913536,-1716.8438720703125,304.1485595703125,0.7638050317764282,0.120484359562397,0.1089618653059005,293.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5668349862098694,0.050000000745058,0.048127356916666,293.0688781738281,297.1499938964844,293.1499938964844,0.0872710794210434,-1598.0428466796875,304.1419982910156,0.8119364380836487,0.1448097676038742,0.1014728844165802,293.1368103027344,297.1499938964844,293.1499938964844,0.1602761596441269,-3521.050048828125,304.1488342285156,0.959379017353058,0.235565572977066,0.2234637886285781,293.2553405761719,297.1499938964844,293.1499938964844,0.0043572285212576,-1633.034423828125,297.04461669921875,0.5668349862098694,0.050000000745058,0.2282954603433609,291.1271057128906,291.1499938964844,273.23260498046875,270.5325622558594,285.250244140625,293.2553100585937,291.1275634765625,1.0,0.186629369854927,0.7972965240478516,0.7972965240478516,1.0,1.0,-0.8524446487426758,0.3410833179950714,0.5113613605499268,0.1851761937141418,0.0,0.0,0.1999263316392898,24.803054809570312,25.0,4.211409091949463,-5059.7490234375,71.12628936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316650390625,304.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.1138807833194732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450214684009552,0.145025759935379,-4.284123860998079e-06,0.0,0.000115574512165,0.0,0.0,5.743435382843018,0.0,0.0,0.0,0.2769268155097961,4.0,0.0,1.0
751920,293.1314697265625,297.1499938964844,293.1499938964844,0.0688578113913536,-1716.8438720703125,304.1485595703125,0.7638050317764282,0.120484359562397,0.1089618653059005,293.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5668349862098694,0.050000000745058,0.048127356916666,293.0688781738281,297.1499938964844,293.1499938964844,0.0872710794210434,-1598.0428466796875,304.1419982910156,0.8119364380836487,0.1448097676038742,0.1014728844165802,293.1368103027344,297.1499938964844,293.1499938964844,0.1602761596441269,-3521.050048828125,304.1488342285156,0.959379017353058,0.235565572977066,0.2234637886285781,293.2553405761719,297.1499938964844,293.1499938964844,0.0043572285212576,-1633.034423828125,297.04461669921875,0.5668349862098694,0.050000000745058,0.2282954603433609,291.1271057128906,291.1499938964844,273.23260498046875,270.5325622558594,285.250244140625,293.2553100585937,291.1275634765625,1.0,0.186629369854927,0.7972965240478516,0.7972965240478516,1.0,1.0,-0.8524446487426758,0.3410833179950714,0.5113613605499268,0.1851761937141418,0.0,0.0,0.1999263316392898,24.803054809570312,25.0,4.211409091949463,-5059.7490234375,71.12628936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316650390625,304.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.1138807833194732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450214684009552,0.145025759935379,-4.284123860998079e-06,0.0,0.000115574512165,0.0,0.0,5.743435382843018,0.0,0.0,0.0,0.2769268155097961,4.0,0.0,1.0
751980,293.13232421875,297.1499938964844,293.1499938964844,0.0690769180655479,-1720.6981201171875,304.148681640625,0.7652580142021179,0.1207842156291008,0.1092323213815689,293.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5675657391548157,0.050000000745058,0.0481228418648242,293.0707702636719,297.1499938964844,293.1499938964844,0.0885496065020561,-1616.4765625,304.1425476074219,0.8158355355262756,0.1464785039424896,0.1026643812656402,293.1371459960937,297.1499938964844,293.1499938964844,0.1604571193456649,-3524.14599609375,304.14892578125,0.9608379006385804,0.2358301728963852,0.2237136214971542,293.25567626953125,297.1499938964844,293.1499938964844,0.0043265121057629,-1622.0933837890625,297.0088195800781,0.5675657391548157,0.050000000745058,0.2282740324735641,291.1303405761719,291.1499938964844,273.1976013183594,270.5126342773437,285.2243347167969,293.2556457519531,291.1307983398437,1.0,0.1866446435451507,0.7973232269287109,0.7973232269287109,1.0,1.0,-0.8544678688049316,0.3423981070518493,0.5120697617530823,0.1845355629920959,0.0,0.0,0.2023305296897888,24.68955039978028,25.0,4.497657775878906,-5097.00830078125,71.29764556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485412597656,304.5281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.271484375,18000.0,0.0,0.0,0.1149517297744751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464483886957168,0.1464526802301406,-4.286913281248417e-06,0.0,0.0001166613947134,0.0,0.0,5.805787563323975,0.0,0.0,0.0,0.2771714627742767,4.0,0.0,1.0
752040,293.13232421875,297.1499938964844,293.1499938964844,0.0690769180655479,-1720.6981201171875,304.148681640625,0.7652580142021179,0.1207842156291008,0.1092323213815689,293.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5675657391548157,0.050000000745058,0.0481228418648242,293.0707702636719,297.1499938964844,293.1499938964844,0.0885496065020561,-1616.4765625,304.1425476074219,0.8158355355262756,0.1464785039424896,0.1026643812656402,293.1371459960937,297.1499938964844,293.1499938964844,0.1604571193456649,-3524.14599609375,304.14892578125,0.9608379006385804,0.2358301728963852,0.2237136214971542,293.25567626953125,297.1499938964844,293.1499938964844,0.0043265121057629,-1622.0933837890625,297.0088195800781,0.5675657391548157,0.050000000745058,0.2282740324735641,291.1303405761719,291.1499938964844,273.1976013183594,270.5126342773437,285.2243347167969,293.2556457519531,291.1307983398437,1.0,0.1866446435451507,0.7973232269287109,0.7973232269287109,1.0,1.0,-0.8544678688049316,0.3423981070518493,0.5120697617530823,0.1845355629920959,0.0,0.0,0.2023305296897888,24.68955039978028,25.0,4.497657775878906,-5097.00830078125,71.29764556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485412597656,304.5281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.271484375,18000.0,0.0,0.0,0.1149517297744751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464483886957168,0.1464526802301406,-4.286913281248417e-06,0.0,0.0001166613947134,0.0,0.0,5.805787563323975,0.0,0.0,0.0,0.2771714627742767,4.0,0.0,1.0
752100,293.1327209472656,297.1499938964844,293.1499938964844,0.0691790804266929,-1722.493896484375,304.1487121582031,0.7659310698509216,0.1209255382418632,0.1093598306179046,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5678979158401489,0.050000000745058,0.0481207966804504,293.07196044921875,297.1499938964844,293.1499938964844,0.0891390666365623,-1624.97314453125,304.142822265625,0.8176011443138123,0.1472469121217727,0.1032149642705917,293.1373291015625,297.1499938964844,293.1499938964844,0.1605404615402221,-3525.5673828125,304.1489562988281,0.961503803730011,0.2359549403190612,0.2238316833972931,293.2558898925781,297.1499938964844,293.1499938964844,0.0043110740371048,-1616.58203125,296.9908142089844,0.5678979158401489,0.050000000745058,0.2282643467187881,291.1319885253906,291.1499938964844,273.1834411621094,270.50518798828125,285.2130432128906,293.255859375,291.13250732421875,1.0,0.1866541802883148,0.7973365783691406,0.7973365783691406,1.0,1.0,-0.8554092645645142,0.343014657497406,0.5123946070671082,0.1842252910137176,0.0,0.0,0.203355997800827,24.637975692749023,25.0,4.619589805603027,-5113.8369140625,71.37931823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,304.5462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76171875,18000.0,0.0,0.0,0.1154427528381347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470676213502884,0.1470719128847122,-4.288149284548126e-06,0.0,0.0001171597177744,0.0,0.0,5.83292293548584,0.0,0.0,0.0,0.2772782444953918,4.0,0.0,1.0
752160,293.1331481933594,297.1499938964844,293.1499938964844,0.0692768990993499,-1724.2122802734375,304.1487731933594,0.7665707468986511,0.1210617646574974,0.1094827726483345,293.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.568209171295166,0.050000000745058,0.0481188893318176,293.07330322265625,297.1499938964844,293.1499938964844,0.0896957889199256,-1632.9951171875,304.1430969238281,0.8192539811134338,0.1479717195034027,0.1037357151508331,293.1375427246094,297.1499938964844,293.1499938964844,0.1606193780899047,-3526.909912109375,304.1490173339844,0.9621299505233764,0.2360749393701553,0.2239453643560409,293.2561340332031,297.1499938964844,293.1499938964844,0.0042955903336405,-1611.046875,296.9727478027344,0.568209171295166,0.050000000745058,0.2282553017139434,291.1336975097656,291.1499938964844,273.1716613769531,270.4995422363281,285.2029113769531,293.256103515625,291.1342163085937,1.0,0.1866648346185684,0.7973480820655823,0.7973480820655823,1.0,1.0,-0.8563050627708435,0.3436033129692077,0.5127017498016357,0.1839244961738586,0.0,0.0,0.2042667865753173,24.589698791503903,25.0,4.730534076690674,-5129.4404296875,71.45828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8696594238281,304.56378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.267578125,18000.0,0.0,0.0,0.1159032136201858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476243734359741,0.1476286500692367,-4.289277967473026e-06,0.0,0.0001176270307041,0.0,0.0,5.857366561889648,0.0,0.0,0.0,0.2773746848106384,4.0,0.0,1.0
752220,293.13397216796875,297.1499938964844,293.1499938964844,0.0694599449634552,-1727.4246826171875,304.1488647460937,0.7677477598190308,0.1213195249438285,0.1097154915332794,293.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5687660574913025,0.050000000745058,0.0481154881417751,293.076416015625,297.1499938964844,293.1499938964844,0.090704321861267,-1647.5150146484375,304.1437072753906,0.8222189545631409,0.149281620979309,0.1046813800930976,293.13800048828125,297.1499938964844,293.1499938964844,0.1607633829116821,-3529.3505859375,304.14910888671875,0.9632598757743835,0.2363001257181167,0.2241591960191726,293.2566833496094,297.1499938964844,293.1499938964844,0.0042644869536161,-1599.90478515625,296.9363708496094,0.5687660574913025,0.050000000745058,0.2282391637563705,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.1864318847656,293.2566223144531,291.13775634765625,1.0,0.1866891831159591,0.7973710894584656,0.7973710894584656,1.0,1.0,-0.8579524755477905,0.3446913957595825,0.513261079788208,0.1833571791648864,0.0,0.0,0.2057241648435592,24.503374099731445,25.0,4.947564125061035,-5156.6630859375,71.6073226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89471435546875,304.5967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.337890625,18000.0,0.0,0.0,0.1167230680584907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485368609428405,0.1485411524772644,-4.291186542104697e-06,0.0,0.000118459080113,0.0,0.0,5.897554874420166,0.0,0.0,0.0,0.277534008026123,4.0,0.0,1.0
752280,293.13397216796875,297.1499938964844,293.1499938964844,0.0694599449634552,-1727.4246826171875,304.1488647460937,0.7677477598190308,0.1213195249438285,0.1097154915332794,293.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5687660574913025,0.050000000745058,0.0481154881417751,293.076416015625,297.1499938964844,293.1499938964844,0.090704321861267,-1647.5150146484375,304.1437072753906,0.8222189545631409,0.149281620979309,0.1046813800930976,293.13800048828125,297.1499938964844,293.1499938964844,0.1607633829116821,-3529.3505859375,304.14910888671875,0.9632598757743835,0.2363001257181167,0.2241591960191726,293.2566833496094,297.1499938964844,293.1499938964844,0.0042644869536161,-1599.90478515625,296.9363708496094,0.5687660574913025,0.050000000745058,0.2282391637563705,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.1864318847656,293.2566223144531,291.13775634765625,1.0,0.1866891831159591,0.7973710894584656,0.7973710894584656,1.0,1.0,-0.8579524755477905,0.3446913957595825,0.513261079788208,0.1833571791648864,0.0,0.0,0.2057241648435592,24.503374099731445,25.0,4.947564125061035,-5156.6630859375,71.6073226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89471435546875,304.5967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.337890625,18000.0,0.0,0.0,0.1167230680584907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485368609428405,0.1485411524772644,-4.291186542104697e-06,0.0,0.000118459080113,0.0,0.0,5.897554874420166,0.0,0.0,0.0,0.277534008026123,4.0,0.0,1.0
752340,293.1347961425781,297.1499938964844,293.1499938964844,0.0696277171373367,-1730.36474609375,304.14898681640625,0.7687898278236389,0.1215595975518226,0.1099323406815528,293.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5692344903945923,0.050000000745058,0.0481126420199871,293.08013916015625,297.1499938964844,293.1499938964844,0.0915658921003341,-1659.897705078125,304.1443786621094,0.8247305750846863,0.150394394993782,0.105492502450943,293.13848876953125,297.1499938964844,293.1499938964844,0.1608890295028686,-3531.466064453125,304.1492004394531,0.9642276167869568,0.2365056425333023,0.2243550270795822,293.2572631835937,297.1499938964844,293.1499938964844,0.0042332196608185,-1588.6727294921875,296.8997802734375,0.5692344903945923,0.050000000745058,0.2282256633043289,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.17529296875,293.2572021484375,291.1414794921875,1.0,0.1867170631885528,0.7973941564559937,0.7973941564559937,1.0,1.0,-0.859401524066925,0.3456546068191528,0.513746976852417,0.1828428506851196,0.0,0.0,0.2066815644502639,24.43079376220703,25.0,5.153339385986328,-5178.2138671875,71.74358367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92340087890625,304.6268005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.1173990592360496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491689532995224,0.1491732448339462,-4.292603534850059e-06,0.0,0.0001191451228805,0.0,0.0,5.925556182861328,0.0,0.0,0.0,0.2776462435722351,4.0,0.0,1.0
752400,293.1347961425781,297.1499938964844,293.1499938964844,0.0696277171373367,-1730.36474609375,304.14898681640625,0.7687898278236389,0.1215595975518226,0.1099323406815528,293.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5692344903945923,0.050000000745058,0.0481126420199871,293.08013916015625,297.1499938964844,293.1499938964844,0.0915658921003341,-1659.897705078125,304.1443786621094,0.8247305750846863,0.150394394993782,0.105492502450943,293.13848876953125,297.1499938964844,293.1499938964844,0.1608890295028686,-3531.466064453125,304.1492004394531,0.9642276167869568,0.2365056425333023,0.2243550270795822,293.2572631835937,297.1499938964844,293.1499938964844,0.0042332196608185,-1588.6727294921875,296.8997802734375,0.5692344903945923,0.050000000745058,0.2282256633043289,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.17529296875,293.2572021484375,291.1414794921875,1.0,0.1867170631885528,0.7973941564559937,0.7973941564559937,1.0,1.0,-0.859401524066925,0.3456546068191528,0.513746976852417,0.1828428506851196,0.0,0.0,0.2066815644502639,24.43079376220703,25.0,5.153339385986328,-5178.2138671875,71.74358367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92340087890625,304.6268005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.1173990592360496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491689532995224,0.1491732448339462,-4.292603534850059e-06,0.0,0.0001191451228805,0.0,0.0,5.925556182861328,0.0,0.0,0.0,0.2776462435722351,4.0,0.0,1.0
752460,293.1351623535156,297.1499938964844,293.1499938964844,0.0698244050145149,-1733.8353271484375,304.14898681640625,0.7698791027069092,0.1218700110912323,0.1101822927594184,293.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5696741342544556,0.050000000745058,0.048109982162714,293.0840759277344,297.1499938964844,293.1499938964844,0.0923031792044639,-1670.479736328125,304.14501953125,0.8269171118736267,0.1513617485761642,0.1061882078647613,293.1385498046875,297.1499938964844,293.1499938964844,0.1610437035560608,-3534.11181640625,304.1492004394531,0.9651948809623718,0.2367792427539825,0.2245831042528152,293.2574157714844,297.1499938964844,293.1499938964844,0.0042031779885292,-1577.861572265625,296.8641357421875,0.5696741342544556,0.050000000745058,0.2282130271196365,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.16705322265625,293.2574157714844,291.1449279785156,1.0,0.1867481172084808,0.797416627407074,0.797416627407074,1.0,1.0,-0.8607917428016663,0.3465696275234222,0.5142221450805664,0.182371586561203,0.0,0.0,0.2071666270494461,24.363370895385746,25.0,4.575658798217773,-5194.75439453125,71.87777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,304.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6171875,18000.0,0.0,0.0,0.117921657860279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495186537504196,0.1495229452848434,-4.29350166086806e-06,0.0,0.0001196754892589,0.0,0.0,5.941215515136719,0.0,0.0,0.0,0.2777106761932373,4.0,0.0,1.0
752520,293.1351623535156,297.1499938964844,293.1499938964844,0.0698244050145149,-1733.8353271484375,304.14898681640625,0.7698791027069092,0.1218700110912323,0.1101822927594184,293.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5696741342544556,0.050000000745058,0.048109982162714,293.0840759277344,297.1499938964844,293.1499938964844,0.0923031792044639,-1670.479736328125,304.14501953125,0.8269171118736267,0.1513617485761642,0.1061882078647613,293.1385498046875,297.1499938964844,293.1499938964844,0.1610437035560608,-3534.11181640625,304.1492004394531,0.9651948809623718,0.2367792427539825,0.2245831042528152,293.2574157714844,297.1499938964844,293.1499938964844,0.0042031779885292,-1577.861572265625,296.8641357421875,0.5696741342544556,0.050000000745058,0.2282130271196365,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.16705322265625,293.2574157714844,291.1449279785156,1.0,0.1867481172084808,0.797416627407074,0.797416627407074,1.0,1.0,-0.8607917428016663,0.3465696275234222,0.5142221450805664,0.182371586561203,0.0,0.0,0.2071666270494461,24.363370895385746,25.0,4.575658798217773,-5194.75439453125,71.87777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,304.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6171875,18000.0,0.0,0.0,0.117921657860279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495186537504196,0.1495229452848434,-4.29350166086806e-06,0.0,0.0001196754892589,0.0,0.0,5.941215515136719,0.0,0.0,0.0,0.2777106761932373,4.0,0.0,1.0
752580,293.1350402832031,297.1499938964844,293.1499938964844,0.0701116174459457,-1738.966552734375,304.1488342285156,0.7712221741676331,0.1222718432545661,0.1105245277285575,293.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5701439380645752,0.050000000745058,0.0481071472167968,293.08856201171875,297.1499938964844,293.1499938964844,0.092923566699028,-1679.384765625,304.1456298828125,0.8288412094116211,0.1521264165639877,0.1067635044455528,293.1381530761719,297.1499938964844,293.1499938964844,0.1613080203533172,-3538.74658203125,304.1490173339844,0.9663427472114564,0.2371493577957153,0.2249110341072082,293.2568054199219,297.1499938964844,293.1499938964844,0.0041749668307602,-1567.777099609375,296.82958984375,0.5701439380645752,0.050000000745058,0.2281996011734008,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.15838623046875,293.2568664550781,291.14654541015625,1.0,0.1867826730012893,0.7974390387535095,0.7974390387535095,1.0,1.0,-0.8622668981552124,0.3475210964679718,0.514745831489563,0.1819197535514831,0.0,0.0,0.2074923068284988,24.29257774353028,25.0,2.407409429550171,-5209.21728515625,72.02153778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895324707031,304.6748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.1182892471551895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497158706188202,0.149720162153244,-4.293983238312649e-06,0.0,0.0001200485494337,0.0,0.0,5.950016975402832,0.0,0.0,0.0,0.2777471244335174,4.0,0.0,1.0
