time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752640,293.1350402832031,297.1499938964844,293.1499938964844,0.0701116174459457,-1738.966552734375,304.1488342285156,0.7712221741676331,0.1222718432545661,0.1105245277285575,293.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5701439380645752,0.050000000745058,0.0481071472167968,293.08856201171875,297.1499938964844,293.1499938964844,0.092923566699028,-1679.384765625,304.1456298828125,0.8288412094116211,0.1521264165639877,0.1067635044455528,293.1381530761719,297.1499938964844,293.1499938964844,0.1613080203533172,-3538.74658203125,304.1490173339844,0.9663427472114564,0.2371493577957153,0.2249110341072082,293.2568054199219,297.1499938964844,293.1499938964844,0.0041749668307602,-1567.777099609375,296.82958984375,0.5701439380645752,0.050000000745058,0.2281996011734008,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.15838623046875,293.2568664550781,291.14654541015625,1.0,0.1867826730012893,0.7974390387535095,0.7974390387535095,1.0,1.0,-0.8622668981552124,0.3475210964679718,0.514745831489563,0.1819197535514831,0.0,0.0,0.2074923068284988,24.29257774353028,25.0,2.407409429550171,-5209.21728515625,72.02153778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895324707031,304.6748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.1182892471551895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497158706188202,0.149720162153244,-4.293983238312649e-06,0.0,0.0001200485494337,0.0,0.0,5.950016975402832,0.0,0.0,0.0,0.2777471244335174,4.0,0.0,1.0
752700,293.1348876953125,297.1499938964844,293.1499938964844,0.0702758952975273,-1741.9141845703125,304.14874267578125,0.7719175815582275,0.1224902495741844,0.1107149124145507,293.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5703592896461487,0.050000000745058,0.0481058545410633,293.09112548828125,297.1499938964844,293.1499938964844,0.0931625366210937,-1682.806884765625,304.14599609375,0.8296094536781311,0.1524000316858291,0.1069803237915039,293.13787841796875,297.1499938964844,293.1499938964844,0.1614686101675033,-3541.5771484375,304.1488952636719,0.9669178128242492,0.2373541295528412,0.2250975668430328,293.2563171386719,297.1499938964844,293.1499938964844,0.0041614747606217,-1562.9803466796875,296.8126220703125,0.5703592896461487,0.050000000745058,0.228193461894989,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.1539611816406,293.25640869140625,291.1468200683594,1.0,0.1868011653423309,0.7974503040313721,0.7974503040313721,1.0,1.0,-0.8629705309867859,0.3479828238487243,0.5149877071380615,0.181684210896492,0.0,0.0,0.2076743245124817,24.259849548339844,25.0,1.4559779167175293,-5216.46142578125,72.09174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067749023437,304.68609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.1184190064668655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498167365789413,0.1498210281133651,-4.294171048968565e-06,0.0,0.0001201802369905,0.0,0.0,5.954440593719482,0.0,0.0,0.0,0.2777644991874695,4.0,0.0,1.0
752760,293.1347045898437,297.1499938964844,293.1499938964844,0.0704484358429908,-1745.013916015625,304.148681640625,0.7726075053215027,0.1227166503667831,0.1109134256839752,293.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5705527663230896,0.050000000745058,0.0481046922504901,293.09393310546875,297.1499938964844,293.1499938964844,0.0933462604880333,-1685.4268798828125,304.1463928222656,0.8302255272865295,0.1525954455137252,0.1071443632245063,293.1375732421875,297.1499938964844,293.1499938964844,0.1616404056549072,-3544.60595703125,304.1488037109375,0.9674729704856871,0.2375676184892654,0.2252935767173767,293.2557067871094,297.1499938964844,293.1499938964844,0.004148329142481,-1558.3123779296875,296.7958679199219,0.5705527663230896,0.050000000745058,0.2281879484653473,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.14947509765625,293.2557983398437,291.1468811035156,1.0,0.1868203431367874,0.797459602355957,0.797459602355957,1.0,1.0,-0.8636329174041748,0.3484280109405517,0.515204906463623,0.1814352869987487,0.0,0.0,0.2078688740730285,24.22997093200684,25.0,0.759847104549408,-5223.71533203125,72.15924835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023681640625,304.6974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.1185181736946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499257981777191,0.1499300897121429,-4.29436340709799e-06,0.0,0.0001202808780362,0.0,0.0,5.959208965301514,0.0,0.0,0.0,0.2777829766273498,4.0,0.0,1.0
752820,293.13427734375,297.1499938964844,293.1499938964844,0.0708125531673431,-1751.5635986328125,304.14849853515625,0.7739418148994446,0.1231891438364982,0.1113301813602447,293.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5708590745925903,0.050000000745058,0.0481028594076633,293.1002502441406,297.1499938964844,293.1499938964844,0.0935298725962638,-1687.9959716796875,304.14727783203125,0.8309489488601685,0.1527321636676788,0.1072993651032447,293.1369323730469,297.1499938964844,293.1499938964844,0.1620085090398788,-3551.09228515625,304.1485900878906,0.9684938788414,0.2380152195692062,0.2257076352834701,293.2543029785156,297.1499938964844,293.1499938964844,0.0041228835470974,-1549.28076171875,296.7631225585937,0.5708590745925903,0.050000000745058,0.2281792610883712,291.1468200683594,291.1499938964844,273.1499938964844,270.5214538574219,285.1402893066406,293.2544250488281,291.1468200683594,1.0,0.1868604123592376,0.797478199005127,0.797478199005127,1.0,1.0,-0.8648033738136292,0.3492596745491028,0.5155436396598816,0.1808816641569137,0.0,0.0,0.2082926928997039,24.18045425415039,25.0,-0.044484194368124,-5237.93310546875,72.28353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05548095703125,304.7195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.1186383739113807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501647979021072,0.150169089436531,-4.294779500924051e-06,0.0,0.0001204028667416,0.0,0.0,5.9696550369262695,0.0,0.0,0.0,0.2778233289718628,4.0,0.0,1.0
752880,293.13427734375,297.1499938964844,293.1499938964844,0.0708125531673431,-1751.5635986328125,304.14849853515625,0.7739418148994446,0.1231891438364982,0.1113301813602447,293.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5708590745925903,0.050000000745058,0.0481028594076633,293.1002502441406,297.1499938964844,293.1499938964844,0.0935298725962638,-1687.9959716796875,304.14727783203125,0.8309489488601685,0.1527321636676788,0.1072993651032447,293.1369323730469,297.1499938964844,293.1499938964844,0.1620085090398788,-3551.09228515625,304.1485900878906,0.9684938788414,0.2380152195692062,0.2257076352834701,293.2543029785156,297.1499938964844,293.1499938964844,0.0041228835470974,-1549.28076171875,296.7631225585937,0.5708590745925903,0.050000000745058,0.2281792610883712,291.1468200683594,291.1499938964844,273.1499938964844,270.5214538574219,285.1402893066406,293.2544250488281,291.1468200683594,1.0,0.1868604123592376,0.797478199005127,0.797478199005127,1.0,1.0,-0.8648033738136292,0.3492596745491028,0.5155436396598816,0.1808816641569137,0.0,0.0,0.2082926928997039,24.18045425415039,25.0,-0.044484194368124,-5237.93310546875,72.28353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05548095703125,304.7195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.1186383739113807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501647979021072,0.150169089436531,-4.294779500924051e-06,0.0,0.0001204028667416,0.0,0.0,5.9696550369262695,0.0,0.0,0.0,0.2778233289718628,4.0,0.0,1.0
752940,293.1338195800781,297.1499938964844,293.1499938964844,0.0711956918239593,-1758.463623046875,304.1483764648437,0.7751848697662354,0.1236824169754982,0.1117676049470901,293.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5710440874099731,0.050000000745058,0.048101756721735,293.1075439453125,297.1499938964844,293.1499938964844,0.0934543758630752,-1686.8016357421875,304.1483154296875,0.8309516906738281,0.1525153219699859,0.1072126403450965,293.1362609863281,297.1499938964844,293.1499938964844,0.1624001115560531,-3557.98291015625,304.1484069824219,0.9693678617477416,0.2384840101003646,0.2261439859867096,293.2526550292969,297.1499938964844,293.1499938964844,0.004098379984498,-1540.57763671875,296.7313232421875,0.5710440874099731,0.050000000745058,0.2281740307807922,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1307678222656,293.2528076171875,291.1465759277344,1.0,0.1869021356105804,0.7974967956542969,0.7974967956542969,1.0,1.0,-0.8657402992248535,0.3500072062015533,0.5157331228256226,0.1802318096160888,0.0,0.0,0.2087612003087997,24.145957946777344,25.0,-0.3526737987995147,-5251.4912109375,72.39077758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08331298828125,304.74029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1186805665493011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504305303096771,0.1504348218441009,-4.295243797969306e-06,0.0,0.0001204456930281,0.0,0.0,5.981276512145996,0.0,0.0,0.0,0.2778682112693786,4.0,0.0,1.0
753000,293.1338195800781,297.1499938964844,293.1499938964844,0.0711956918239593,-1758.463623046875,304.1483764648437,0.7751848697662354,0.1236824169754982,0.1117676049470901,293.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5710440874099731,0.050000000745058,0.048101756721735,293.1075439453125,297.1499938964844,293.1499938964844,0.0934543758630752,-1686.8016357421875,304.1483154296875,0.8309516906738281,0.1525153219699859,0.1072126403450965,293.1362609863281,297.1499938964844,293.1499938964844,0.1624001115560531,-3557.98291015625,304.1484069824219,0.9693678617477416,0.2384840101003646,0.2261439859867096,293.2526550292969,297.1499938964844,293.1499938964844,0.004098379984498,-1540.57763671875,296.7313232421875,0.5710440874099731,0.050000000745058,0.2281740307807922,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1307678222656,293.2528076171875,291.1465759277344,1.0,0.1869021356105804,0.7974967956542969,0.7974967956542969,1.0,1.0,-0.8657402992248535,0.3500072062015533,0.5157331228256226,0.1802318096160888,0.0,0.0,0.2087612003087997,24.145957946777344,25.0,-0.3526737987995147,-5251.4912109375,72.39077758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08331298828125,304.74029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1186805665493011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504305303096771,0.1504348218441009,-4.295243797969306e-06,0.0,0.0001204456930281,0.0,0.0,5.981276512145996,0.0,0.0,0.0,0.2778682112693786,4.0,0.0,1.0
753060,293.1333312988281,297.1499938964844,293.1499938964844,0.0715931728482246,-1765.628662109375,304.14825439453125,0.7763081789016724,0.1241920813918113,0.1122215613722801,293.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5710930824279785,0.050000000745058,0.048101469874382,293.1157531738281,297.1499938964844,293.1499938964844,0.0930992662906646,-1681.546875,304.14947509765625,0.8301734924316406,0.1519232541322708,0.1068667992949485,293.13555908203125,297.1499938964844,293.1499938964844,0.1628089547157287,-3565.164794921875,304.14825439453125,0.9700703620910645,0.2389696687459945,0.2265980839729309,293.2509155273437,297.1499938964844,293.1499938964844,0.004074718337506,-1532.160888671875,296.7004699707031,0.5710930824279785,0.050000000745058,0.2281726598739624,291.1463317871094,291.1499938964844,273.1499938964844,270.532958984375,285.120849609375,293.2510681152344,291.14630126953125,1.0,0.1869447380304336,0.7975136637687683,0.7975136637687683,1.0,1.0,-0.8664129972457886,0.3506630361080169,0.515749990940094,0.1794636249542236,0.0,0.0,0.209265723824501,24.12798309326172,25.0,-0.3886684477329254,-5264.09716796875,72.47792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061706542969,304.75885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1186707690358161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507195830345153,0.1507238745689392,-4.295755843486404e-06,0.0,0.0001204357395181,0.0,0.0,5.993932247161865,0.0,0.0,0.0,0.2779171764850616,4.0,0.0,1.0
753120,293.1333312988281,297.1499938964844,293.1499938964844,0.0715931728482246,-1765.628662109375,304.14825439453125,0.7763081789016724,0.1241920813918113,0.1122215613722801,293.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5710930824279785,0.050000000745058,0.048101469874382,293.1157531738281,297.1499938964844,293.1499938964844,0.0930992662906646,-1681.546875,304.14947509765625,0.8301734924316406,0.1519232541322708,0.1068667992949485,293.13555908203125,297.1499938964844,293.1499938964844,0.1628089547157287,-3565.164794921875,304.14825439453125,0.9700703620910645,0.2389696687459945,0.2265980839729309,293.2509155273437,297.1499938964844,293.1499938964844,0.004074718337506,-1532.160888671875,296.7004699707031,0.5710930824279785,0.050000000745058,0.2281726598739624,291.1463317871094,291.1499938964844,273.1499938964844,270.532958984375,285.120849609375,293.2510681152344,291.14630126953125,1.0,0.1869447380304336,0.7975136637687683,0.7975136637687683,1.0,1.0,-0.8664129972457886,0.3506630361080169,0.515749990940094,0.1794636249542236,0.0,0.0,0.209265723824501,24.12798309326172,25.0,-0.3886684477329254,-5264.09716796875,72.47792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061706542969,304.75885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1186707690358161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507195830345153,0.1507238745689392,-4.295755843486404e-06,0.0,0.0001204357395181,0.0,0.0,5.993932247161865,0.0,0.0,0.0,0.2779171764850616,4.0,0.0,1.0
753180,293.1328430175781,297.1499938964844,293.1499938964844,0.0720015093684196,-1772.99658203125,304.1481628417969,0.7772953510284424,0.124714583158493,0.1126885935664177,293.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.571000337600708,0.050000000745058,0.0481020286679267,293.1248474121094,297.1499938964844,293.1499938964844,0.0924573689699173,-1672.1290283203125,304.1507263183594,0.8285911083221436,0.1509498059749603,0.1062560975551605,293.1349182128906,297.1499938964844,293.1499938964844,0.1632312536239624,-3572.5712890625,304.14813232421875,0.9705914258956908,0.2394692301750183,0.2270667403936386,293.2490539550781,297.1499938964844,293.1499938964844,0.0040518287569284,-1524.0040283203125,296.67047119140625,0.571000337600708,0.050000000745058,0.2281753271818161,291.1461486816406,291.1499938964844,273.1499938964844,270.5384216308594,285.1104431152344,293.24920654296875,291.1461181640625,1.0,0.1869873851537704,0.797530472278595,0.797530472278595,1.0,1.0,-0.8668068647384644,0.3512251377105713,0.5155817270278931,0.1785634011030197,0.0,0.0,0.2097958922386169,24.12700080871582,25.0,-0.3294239938259125,-5275.5517578125,72.54309844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,304.7748107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.1186341121792793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510256081819534,0.1510298997163772,-4.296304723538924e-06,0.0,0.0001203985375468,0.0,0.0,6.007346630096436,0.0,0.0,0.0,0.2779691517353058,4.0,0.0,1.0
753240,293.1328430175781,297.1499938964844,293.1499938964844,0.0720015093684196,-1772.99658203125,304.1481628417969,0.7772953510284424,0.124714583158493,0.1126885935664177,293.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.571000337600708,0.050000000745058,0.0481020286679267,293.1248474121094,297.1499938964844,293.1499938964844,0.0924573689699173,-1672.1290283203125,304.1507263183594,0.8285911083221436,0.1509498059749603,0.1062560975551605,293.1349182128906,297.1499938964844,293.1499938964844,0.1632312536239624,-3572.5712890625,304.14813232421875,0.9705914258956908,0.2394692301750183,0.2270667403936386,293.2490539550781,297.1499938964844,293.1499938964844,0.0040518287569284,-1524.0040283203125,296.67047119140625,0.571000337600708,0.050000000745058,0.2281753271818161,291.1461486816406,291.1499938964844,273.1499938964844,270.5384216308594,285.1104431152344,293.24920654296875,291.1461181640625,1.0,0.1869873851537704,0.797530472278595,0.797530472278595,1.0,1.0,-0.8668068647384644,0.3512251377105713,0.5155817270278931,0.1785634011030197,0.0,0.0,0.2097958922386169,24.12700080871582,25.0,-0.3294239938259125,-5275.5517578125,72.54309844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,304.7748107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.1186341121792793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510256081819534,0.1510298997163772,-4.296304723538924e-06,0.0,0.0001203985375468,0.0,0.0,6.007346630096436,0.0,0.0,0.0,0.2779691517353058,4.0,0.0,1.0
753300,293.1325988769531,297.1499938964844,293.1499938964844,0.0722089633345604,-1776.7425537109375,304.1481018066406,0.7777343392372131,0.1249796375632286,0.1129261553287506,293.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5708999633789062,0.050000000745058,0.0481026358902454,293.1296691894531,297.1499938964844,293.1499938964844,0.0920269042253494,-1665.830810546875,304.1513671875,0.8274914026260376,0.1503185927867889,0.1058497577905654,293.13458251953125,297.1499938964844,293.1499938964844,0.1634467989206314,-3576.347900390625,304.1480712890625,0.9707822799682616,0.2397235035896301,0.2273059040307998,293.24810791015625,297.1499938964844,293.1499938964844,0.0040406677871942,-1520.0213623046875,296.65582275390625,0.5708999633789062,0.050000000745058,0.2281781882047653,291.14605712890625,291.1499938964844,273.1499938964844,270.5411071777344,285.10504150390625,293.2482604980469,291.1460266113281,1.0,0.1870084553956985,0.7975389361381531,0.7975389361381531,1.0,1.0,-0.8668954372406006,0.3514699637889862,0.515425443649292,0.1780615597963333,0.0,0.0,0.2100684940814972,24.132976531982425,25.0,-0.2888168394565582,-5280.81591796875,72.56694030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303405761719,304.78179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71484375,18000.0,0.0,0.0,0.1186122596263885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511836647987365,0.1511879563331604,-4.296590304875281e-06,0.0,0.000120376367704,0.0,0.0,6.014280319213867,0.0,0.0,0.0,0.2779960632324219,4.0,0.0,1.0
753360,293.1323547363281,297.1499938964844,293.1499938964844,0.0724181085824966,-1780.52099609375,304.1480712890625,0.7781358957290649,0.1252467185258865,0.113165870308876,293.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.570763885974884,0.050000000745058,0.0481034517288208,293.1346435546875,297.1499938964844,293.1499938964844,0.0915238484740257,-1658.4796142578125,304.1520080566406,0.8261860609054565,0.1495925188064575,0.1053766012191772,293.13427734375,297.1499938964844,293.1499938964844,0.1636648625135421,-3580.16552734375,304.1480407714844,0.9709268808364868,0.2399804592132568,0.2275478690862655,293.24713134765625,297.1499938964844,293.1499938964844,0.0040296944789588,-1516.10205078125,296.6413879394531,0.570763885974884,0.050000000745058,0.2281820625066757,291.1459655761719,291.1499938964844,273.1499938964844,270.5437316894531,285.0995178222656,293.2472839355469,291.1459655761719,1.0,0.1870292127132415,0.7975473403930664,0.7975473403930664,1.0,1.0,-0.8669112324714661,0.3516903817653656,0.5152208805084229,0.1775252372026443,0.0,0.0,0.210344597697258,24.14321517944336,25.0,-0.2435172200202942,-5285.7666015625,72.58477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357421875,304.7881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69140625,18000.0,0.0,0.0,0.1185911819338798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513443291187286,0.1513486206531524,-4.29688225267455e-06,0.0,0.0001203549763886,0.0,0.0,6.021331310272217,0.0,0.0,0.0,0.2780234217643738,4.0,0.0,1.0
753420,293.13189697265625,297.1499938964844,293.1499938964844,0.0728399828076362,-1788.1484375,304.14801025390625,0.7788310647010803,0.1257848292589187,0.1136500984430313,293.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.570392370223999,0.050000000745058,0.0481056906282901,293.14501953125,297.1499938964844,293.1499938964844,0.0903134196996688,-1640.81591796875,304.1533508300781,0.8229888081550598,0.14787358045578,0.1042426005005836,293.1336669921875,297.1499938964844,293.1499938964844,0.1641071885824203,-3587.90283203125,304.14794921875,0.9710867404937744,0.2405006885528564,0.228038877248764,293.2451477050781,297.1499938964844,293.1499938964844,0.0040082978084683,-1508.4488525390625,296.6131591796875,0.570392370223999,0.050000000745058,0.2281926870346069,291.1458740234375,291.1499938964844,273.1499938964844,270.5488586425781,285.0881042480469,293.24530029296875,291.1458740234375,1.0,0.1870694458484649,0.7975640892982483,0.7975640892982483,1.0,1.0,-0.8667360544204712,0.3520622253417969,0.5146738290786743,0.176353633403778,0.0,0.0,0.2109021097421646,24.17560386657715,25.0,-0.1467385739088058,-5294.7734375,72.60305786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14312744140625,304.79901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.1185578778386116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516703963279724,0.1516746878623962,-4.297478426451562e-06,0.0,0.0001203211722895,0.0,0.0,6.035653591156006,0.0,0.0,0.0,0.278079092502594,4.0,0.0,1.0
753480,293.13189697265625,297.1499938964844,293.1499938964844,0.0728399828076362,-1788.1484375,304.14801025390625,0.7788310647010803,0.1257848292589187,0.1136500984430313,293.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.570392370223999,0.050000000745058,0.0481056906282901,293.14501953125,297.1499938964844,293.1499938964844,0.0903134196996688,-1640.81591796875,304.1533508300781,0.8229888081550598,0.14787358045578,0.1042426005005836,293.1336669921875,297.1499938964844,293.1499938964844,0.1641071885824203,-3587.90283203125,304.14794921875,0.9710867404937744,0.2405006885528564,0.228038877248764,293.2451477050781,297.1499938964844,293.1499938964844,0.0040082978084683,-1508.4488525390625,296.6131591796875,0.570392370223999,0.050000000745058,0.2281926870346069,291.1458740234375,291.1499938964844,273.1499938964844,270.5488586425781,285.0881042480469,293.24530029296875,291.1458740234375,1.0,0.1870694458484649,0.7975640892982483,0.7975640892982483,1.0,1.0,-0.8667360544204712,0.3520622253417969,0.5146738290786743,0.176353633403778,0.0,0.0,0.2109021097421646,24.17560386657715,25.0,-0.1467385739088058,-5294.7734375,72.60305786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14312744140625,304.79901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.1185578778386116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516703963279724,0.1516746878623962,-4.297478426451562e-06,0.0,0.0001203211722895,0.0,0.0,6.035653591156006,0.0,0.0,0.0,0.278079092502594,4.0,0.0,1.0
753540,293.1315002441406,297.1499938964844,293.1499938964844,0.0732641965150833,-1795.825927734375,304.1479797363281,0.77938312292099,0.1263253539800644,0.1141380295157432,293.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5698949098587036,0.050000000745058,0.048108696937561,293.1557922363281,297.1499938964844,293.1499938964844,0.0888385698199272,-1619.327880859375,304.1546936035156,0.8190097212791443,0.1458134949207306,0.1028665527701377,293.13311767578125,297.1499938964844,293.1499938964844,0.1645558923482895,-3595.74169921875,304.1478881835937,0.9710806012153624,0.2410274446010589,0.2285374253988266,293.2431030273437,297.1499938964844,293.1499938964844,0.0039876522496342,-1501.05029296875,296.5858459472656,0.5698949098587036,0.050000000745058,0.2282069474458694,291.1458435058594,291.1499938964844,273.1499938964844,270.5538024902344,285.0762634277344,293.2432556152344,291.1458435058594,1.0,0.1871073246002197,0.797580897808075,0.797580897808075,1.0,1.0,-0.8662890791893005,0.3523405790328979,0.5139485001564026,0.1750594228506088,0.0,0.0,0.2114580124616623,24.223278045654297,25.0,-0.0305445026606321,-5302.60498046875,72.59795379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464538574219,304.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.654296875,18000.0,0.0,0.0,0.1185442730784416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519980430603027,0.1520023494958877,-4.298083695175592e-06,0.0,0.0001203073697979,0.0,0.0,6.050061225891113,0.0,0.0,0.0,0.2781351804733276,4.0,0.0,1.0
753600,293.1315002441406,297.1499938964844,293.1499938964844,0.0732641965150833,-1795.825927734375,304.1479797363281,0.77938312292099,0.1263253539800644,0.1141380295157432,293.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5698949098587036,0.050000000745058,0.048108696937561,293.1557922363281,297.1499938964844,293.1499938964844,0.0888385698199272,-1619.327880859375,304.1546936035156,0.8190097212791443,0.1458134949207306,0.1028665527701377,293.13311767578125,297.1499938964844,293.1499938964844,0.1645558923482895,-3595.74169921875,304.1478881835937,0.9710806012153624,0.2410274446010589,0.2285374253988266,293.2431030273437,297.1499938964844,293.1499938964844,0.0039876522496342,-1501.05029296875,296.5858459472656,0.5698949098587036,0.050000000745058,0.2282069474458694,291.1458435058594,291.1499938964844,273.1499938964844,270.5538024902344,285.0762634277344,293.2432556152344,291.1458435058594,1.0,0.1871073246002197,0.797580897808075,0.797580897808075,1.0,1.0,-0.8662890791893005,0.3523405790328979,0.5139485001564026,0.1750594228506088,0.0,0.0,0.2114580124616623,24.223278045654297,25.0,-0.0305445026606321,-5302.60498046875,72.59795379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464538574219,304.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.654296875,18000.0,0.0,0.0,0.1185442730784416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519980430603027,0.1520023494958877,-4.298083695175592e-06,0.0,0.0001203073697979,0.0,0.0,6.050061225891113,0.0,0.0,0.0,0.2781351804733276,4.0,0.0,1.0
753660,293.13116455078125,297.1499938964844,293.1499938964844,0.0736878588795661,-1803.5006103515625,304.14794921875,0.7798013091087341,0.1268649101257324,0.1146265342831611,293.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5692861676216125,0.050000000745058,0.0481123924255371,293.1667175292969,297.1499938964844,293.1499938964844,0.0871209576725959,-1594.346435546875,304.1559753417969,0.8142595291137695,0.1434461325407028,0.1012699827551841,293.1325988769531,297.1499938964844,293.1499938964844,0.1650085002183914,-3603.63916015625,304.1478271484375,0.9709258079528807,0.2415584474802017,0.2290412038564682,293.240966796875,297.1499938964844,293.1499938964844,0.0039677834138274,-1493.91552734375,296.5595092773437,0.5692861676216125,0.050000000745058,0.2282244712114334,291.1459350585937,291.1499938964844,273.1499938964844,270.5585632324219,285.06402587890625,293.2411499023437,291.1459350585937,1.0,0.1871422231197357,0.7976019978523254,0.7976019978523254,1.0,1.0,-0.8655892014503479,0.352528840303421,0.5130603313446045,0.1736605018377304,0.0,0.0,0.2119978219270706,24.28472328186035,25.0,0.1098562255501747,-5309.29833984375,72.5704116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466064453125,304.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.1185558661818504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152319386601448,0.1523236781358719,-4.2986857806681655e-06,0.0,0.0001203191277454,0.0,0.0,6.064209938049316,0.0,0.0,0.0,0.2781903445720672,4.0,0.0,1.0
753720,293.13116455078125,297.1499938964844,293.1499938964844,0.0736878588795661,-1803.5006103515625,304.14794921875,0.7798013091087341,0.1268649101257324,0.1146265342831611,293.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5692861676216125,0.050000000745058,0.0481123924255371,293.1667175292969,297.1499938964844,293.1499938964844,0.0871209576725959,-1594.346435546875,304.1559753417969,0.8142595291137695,0.1434461325407028,0.1012699827551841,293.1325988769531,297.1499938964844,293.1499938964844,0.1650085002183914,-3603.63916015625,304.1478271484375,0.9709258079528807,0.2415584474802017,0.2290412038564682,293.240966796875,297.1499938964844,293.1499938964844,0.0039677834138274,-1493.91552734375,296.5595092773437,0.5692861676216125,0.050000000745058,0.2282244712114334,291.1459350585937,291.1499938964844,273.1499938964844,270.5585632324219,285.06402587890625,293.2411499023437,291.1459350585937,1.0,0.1871422231197357,0.7976019978523254,0.7976019978523254,1.0,1.0,-0.8655892014503479,0.352528840303421,0.5130603313446045,0.1736605018377304,0.0,0.0,0.2119978219270706,24.28472328186035,25.0,0.1098562255501747,-5309.29833984375,72.5704116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466064453125,304.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.1185558661818504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152319386601448,0.1523236781358719,-4.2986857806681655e-06,0.0,0.0001203191277454,0.0,0.0,6.064209938049316,0.0,0.0,0.0,0.2781903445720672,4.0,0.0,1.0
753780,293.130859375,297.1499938964844,293.1499938964844,0.0741082802414894,-1811.1234130859373,304.1479187011719,0.7800987362861633,0.1274004131555557,0.1151126250624656,293.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5685834288597107,0.050000000745058,0.0481166802346706,293.1776123046875,297.1499938964844,293.1499938964844,0.0851848199963569,-1566.2510986328125,304.1571960449219,0.8087114095687866,0.1408093422651291,0.0994773879647255,293.13214111328125,297.1499938964844,293.1499938964844,0.1654629558324813,-3611.559326171875,304.1477966308594,0.9706429243087769,0.2420917302370071,0.2295482009649276,293.23876953125,297.1499938964844,293.1499938964844,0.0039487425237894,-1487.063232421875,296.5342102050781,0.5685834288597107,0.050000000745058,0.2282448261976242,291.1461181640625,291.1499938964844,273.1499938964844,270.56317138671875,285.05157470703125,293.23895263671875,291.1461486816406,1.0,0.1871734857559204,0.7976231575012207,0.7976231575012207,1.0,1.0,-0.8646590113639832,0.3526298999786377,0.5120291113853455,0.1721789240837097,0.0,0.0,0.2125053405761718,24.35817527770996,25.0,0.2648119330406189,-5314.86572265625,72.52168273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444702148437,304.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1185945719480514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526248604059219,0.1526291668415069,-4.2992678572773e-06,0.0,0.0001203584179165,0.0,0.0,6.077679634094238,0.0,0.0,0.0,0.2782430052757263,4.0,0.0,1.0
753840,293.130859375,297.1499938964844,293.1499938964844,0.0741082802414894,-1811.1234130859373,304.1479187011719,0.7800987362861633,0.1274004131555557,0.1151126250624656,293.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5685834288597107,0.050000000745058,0.0481166802346706,293.1776123046875,297.1499938964844,293.1499938964844,0.0851848199963569,-1566.2510986328125,304.1571960449219,0.8087114095687866,0.1408093422651291,0.0994773879647255,293.13214111328125,297.1499938964844,293.1499938964844,0.1654629558324813,-3611.559326171875,304.1477966308594,0.9706429243087769,0.2420917302370071,0.2295482009649276,293.23876953125,297.1499938964844,293.1499938964844,0.0039487425237894,-1487.063232421875,296.5342102050781,0.5685834288597107,0.050000000745058,0.2282448261976242,291.1461181640625,291.1499938964844,273.1499938964844,270.56317138671875,285.05157470703125,293.23895263671875,291.1461486816406,1.0,0.1871734857559204,0.7976231575012207,0.7976231575012207,1.0,1.0,-0.8646590113639832,0.3526298999786377,0.5120291113853455,0.1721789240837097,0.0,0.0,0.2125053405761718,24.35817527770996,25.0,0.2648119330406189,-5314.86572265625,72.52168273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444702148437,304.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1185945719480514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526248604059219,0.1526291668415069,-4.2992678572773e-06,0.0,0.0001203584179165,0.0,0.0,6.077679634094238,0.0,0.0,0.0,0.2782430052757263,4.0,0.0,1.0
753900,293.1307678222656,297.1499938964844,293.1499938964844,0.0743164718151092,-1814.9005126953125,304.1479187011719,0.7802070379257202,0.1276656091213226,0.115353837609291,293.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5682028532028198,0.050000000745058,0.0481190159916877,293.1829528808594,297.1499938964844,293.1499938964844,0.0841435194015502,-1551.173583984375,304.15777587890625,0.8056139945983887,0.1394030749797821,0.0985164120793342,293.1319580078125,297.1499938964844,293.1499938964844,0.1656903177499771,-3615.518310546875,304.1477966308594,0.9704607725143432,0.2423585951328277,0.2298022955656051,293.23760986328125,297.1499938964844,293.1499938964844,0.0039395564235746,-1483.751953125,296.5220031738281,0.5682028532028198,0.050000000745058,0.2282558977603912,291.146240234375,291.1499938964844,273.1499938964844,270.5653991699219,285.0453186035156,293.23779296875,291.1462707519531,1.0,0.1871875524520874,0.797633707523346,0.797633707523346,1.0,1.0,-0.8641161322593689,0.3526491820812225,0.5114669799804688,0.1714148223400116,0.0,0.0,0.2127416282892227,24.39876174926757,25.0,0.3407164812088012,-5317.23193359375,72.4898910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1428527832031,304.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.1186237558722496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152768388390541,0.1527726948261261,-4.299545253161341e-06,0.0,0.000120388031064,0.0,0.0,6.0840163230896,0.0,0.0,0.0,0.2782678008079529,4.0,0.0,1.0
753960,293.1306457519531,297.1499938964844,293.1499938964844,0.0745231136679649,-1818.6512451171875,304.1479187011719,0.78029465675354,0.1279289722442627,0.1155935525894165,293.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5678086280822754,0.050000000745058,0.0481214448809623,293.18817138671875,297.1499938964844,293.1499938964844,0.0830643251538276,-1535.5745849609375,304.1583251953125,0.802345335483551,0.1379566341638565,0.0975227877497673,293.1317443847656,297.1499938964844,293.1499938964844,0.1659175455570221,-3619.472412109375,304.14776611328125,0.9702590703964232,0.2426254451274871,0.2300564795732498,293.2364501953125,297.1499938964844,293.1499938964844,0.0039305808022618,-1480.51318359375,296.51007080078125,0.5678086280822754,0.050000000745058,0.228267416357994,291.1463928222656,291.1499938964844,273.1499938964844,270.56756591796875,285.0390319824219,293.23663330078125,291.1464538574219,1.0,0.1872006058692932,0.7976464033126831,0.7976464033126831,1.0,1.0,-0.8635330200195312,0.3526517748832702,0.510881245136261,0.1706406474113464,0.0,0.0,0.212965503334999,24.44123649597168,25.0,0.4118869304656982,-5319.3603515625,72.45409393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410522460937,304.82550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8515625,18000.0,0.0,0.0,0.1186581924557685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529051512479782,0.152909442782402,-4.29981173510896e-06,0.0,0.0001204229774884,0.0,0.0,6.09005880355835,0.0,0.0,0.0,0.2782915234565735,4.0,0.0,1.0
754020,293.13037109375,297.1499938964844,293.1499938964844,0.0749439448118209,-1826.302978515625,304.1479187011719,0.7807765603065491,0.1284780502319336,0.1160800382494926,293.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5672694444656372,0.050000000745058,0.0481247827410697,293.1922302246094,297.1499938964844,293.1499938964844,0.0813680589199066,-1511.19970703125,304.1582946777344,0.7973052263259888,0.1361466944217682,0.095975823700428,293.13134765625,297.1499938964844,293.1499938964844,0.1663808822631836,-3627.5400390625,304.1477355957031,0.9702086448669434,0.2431721687316894,0.2305698692798614,293.2339782714844,297.1499938964844,293.1499938964844,0.003913284279406,-1474.2822265625,296.4870300292969,0.5672694444656372,0.050000000745058,0.2282832413911819,291.146484375,291.1499938964844,273.1499938964844,270.5718078613281,285.0257263183594,293.23419189453125,291.1463928222656,1.0,0.1872249394655227,0.7976718544960022,0.7976718544960022,1.0,1.0,-0.8628988265991211,0.3529056310653686,0.5099932551383972,0.1691638231277465,0.0,0.0,0.2134187221527099,24.49278450012207,25.0,-0.3694656491279602,-5324.5576171875,72.42315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370544433594,304.8279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.1187422126531601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531666219234466,0.1531709134578704,-4.300308319216128e-06,0.0,0.0001205082517117,0.0,0.0,6.101595878601074,0.0,0.0,0.0,0.2783368229866028,4.0,0.0,1.0
754080,293.13037109375,297.1499938964844,293.1499938964844,0.0749439448118209,-1826.302978515625,304.1479187011719,0.7807765603065491,0.1284780502319336,0.1160800382494926,293.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5672694444656372,0.050000000745058,0.0481247827410697,293.1922302246094,297.1499938964844,293.1499938964844,0.0813680589199066,-1511.19970703125,304.1582946777344,0.7973052263259888,0.1361466944217682,0.095975823700428,293.13134765625,297.1499938964844,293.1499938964844,0.1663808822631836,-3627.5400390625,304.1477355957031,0.9702086448669434,0.2431721687316894,0.2305698692798614,293.2339782714844,297.1499938964844,293.1499938964844,0.003913284279406,-1474.2822265625,296.4870300292969,0.5672694444656372,0.050000000745058,0.2282832413911819,291.146484375,291.1499938964844,273.1499938964844,270.5718078613281,285.0257263183594,293.23419189453125,291.1463928222656,1.0,0.1872249394655227,0.7976718544960022,0.7976718544960022,1.0,1.0,-0.8628988265991211,0.3529056310653686,0.5099932551383972,0.1691638231277465,0.0,0.0,0.2134187221527099,24.49278450012207,25.0,-0.3694656491279602,-5324.5576171875,72.42315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370544433594,304.8279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.1187422126531601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531666219234466,0.1531709134578704,-4.300308319216128e-06,0.0,0.0001205082517117,0.0,0.0,6.101595878601074,0.0,0.0,0.0,0.2783368229866028,4.0,0.0,1.0
754140,293.1297607421875,297.1499938964844,293.1499938964844,0.0754253044724464,-1835.10693359375,304.1477966308594,0.7820226550102234,0.1290984600782394,0.1166208535432815,293.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5672749876976013,0.050000000745058,0.0481247566640377,293.1900634765625,297.1499938964844,293.1499938964844,0.0807031169533729,-1501.8319091796875,304.1566162109375,0.7956019043922424,0.1355084925889969,0.0953773260116577,293.1307678222656,297.1499938964844,293.1499938964844,0.1669031530618667,-3636.68603515625,304.1476135253906,0.9709570407867432,0.2437602877616882,0.2311141639947891,293.2312316894531,297.1499938964844,293.1499938964844,0.0038972159381955,-1468.606201171875,296.4642639160156,0.5672749876976013,0.050000000745058,0.2282831370830536,291.1444702148437,291.1499938964844,273.1499938964844,270.57586669921875,285.0108947753906,293.2314758300781,291.1440124511719,1.0,0.187250554561615,0.7976973056793213,0.7976973056793213,1.0,1.0,-0.8634821772575378,0.3537166118621826,0.5097655653953552,0.1678787469863891,0.0,0.0,0.2142659723758697,24.471078872680664,25.0,-3.103682279586792,-5335.0751953125,72.48976135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1320495605469,304.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.123046875,18000.0,0.0,0.0,0.1188536882400512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535832285881042,0.153587520122528,-4.300909495214e-06,0.0,0.0001206213783007,0.0,0.0,6.119724273681641,0.0,0.0,0.0,0.2784060537815094,4.0,0.0,1.0
754200,293.1297607421875,297.1499938964844,293.1499938964844,0.0754253044724464,-1835.10693359375,304.1477966308594,0.7820226550102234,0.1290984600782394,0.1166208535432815,293.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5672749876976013,0.050000000745058,0.0481247566640377,293.1900634765625,297.1499938964844,293.1499938964844,0.0807031169533729,-1501.8319091796875,304.1566162109375,0.7956019043922424,0.1355084925889969,0.0953773260116577,293.1307678222656,297.1499938964844,293.1499938964844,0.1669031530618667,-3636.68603515625,304.1476135253906,0.9709570407867432,0.2437602877616882,0.2311141639947891,293.2312316894531,297.1499938964844,293.1499938964844,0.0038972159381955,-1468.606201171875,296.4642639160156,0.5672749876976013,0.050000000745058,0.2282831370830536,291.1444702148437,291.1499938964844,273.1499938964844,270.57586669921875,285.0108947753906,293.2314758300781,291.1440124511719,1.0,0.187250554561615,0.7976973056793213,0.7976973056793213,1.0,1.0,-0.8634821772575378,0.3537166118621826,0.5097655653953552,0.1678787469863891,0.0,0.0,0.2142659723758697,24.471078872680664,25.0,-3.103682279586792,-5335.0751953125,72.48976135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1320495605469,304.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.123046875,18000.0,0.0,0.0,0.1188536882400512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535832285881042,0.153587520122528,-4.300909495214e-06,0.0,0.0001206213783007,0.0,0.0,6.119724273681641,0.0,0.0,0.0,0.2784060537815094,4.0,0.0,1.0
754260,293.1290283203125,297.1499938964844,293.1499938964844,0.0759531632065773,-1844.7901611328125,304.14764404296875,0.7836547493934631,0.1297607421875,0.1172073930501937,293.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5675197243690491,0.050000000745058,0.0481232553720474,293.18621826171875,297.1499938964844,293.1499938964844,0.0804648175835609,-1498.60498046875,304.1548156738281,0.7952779531478882,0.1352727562189102,0.095160998404026,293.130126953125,297.1499938964844,293.1499938964844,0.1674718856811523,-3646.65966796875,304.1474609375,0.9720735549926758,0.2443801313638687,0.2316911518573761,293.2283020019531,297.1499938964844,293.1499938964844,0.0038825336378067,-1463.4853515625,296.4422912597656,0.5675197243690491,0.050000000745058,0.2282759994268417,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9955749511719,293.2285461425781,291.14068603515625,1.0,0.1872789114713668,0.7977146506309509,0.7977146506309509,1.0,1.0,-0.8646083474159241,0.3547621071338653,0.5098462104797363,0.1667107343673706,0.0,0.0,0.2156747430562973,24.41786193847656,25.0,-4.180760860443115,-5352.32470703125,72.6016616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241760253906,304.8340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.802734375,18000.0,0.0,0.0,0.1190191060304641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543410867452621,0.1543453782796859,-4.302025899960427e-06,0.0,0.0001207892637467,0.0,0.0,6.1527605056762695,0.0,0.0,0.0,0.278531014919281,4.0,0.0,1.0
754320,293.1290283203125,297.1499938964844,293.1499938964844,0.0759531632065773,-1844.7901611328125,304.14764404296875,0.7836547493934631,0.1297607421875,0.1172073930501937,293.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5675197243690491,0.050000000745058,0.0481232553720474,293.18621826171875,297.1499938964844,293.1499938964844,0.0804648175835609,-1498.60498046875,304.1548156738281,0.7952779531478882,0.1352727562189102,0.095160998404026,293.130126953125,297.1499938964844,293.1499938964844,0.1674718856811523,-3646.65966796875,304.1474609375,0.9720735549926758,0.2443801313638687,0.2316911518573761,293.2283020019531,297.1499938964844,293.1499938964844,0.0038825336378067,-1463.4853515625,296.4422912597656,0.5675197243690491,0.050000000745058,0.2282759994268417,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9955749511719,293.2285461425781,291.14068603515625,1.0,0.1872789114713668,0.7977146506309509,0.7977146506309509,1.0,1.0,-0.8646083474159241,0.3547621071338653,0.5098462104797363,0.1667107343673706,0.0,0.0,0.2156747430562973,24.41786193847656,25.0,-4.180760860443115,-5352.32470703125,72.6016616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241760253906,304.8340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.802734375,18000.0,0.0,0.0,0.1190191060304641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543410867452621,0.1543453782796859,-4.302025899960427e-06,0.0,0.0001207892637467,0.0,0.0,6.1527605056762695,0.0,0.0,0.0,0.278531014919281,4.0,0.0,1.0
754380,293.1282958984375,297.1499938964844,293.1499938964844,0.0764896497130394,-1854.6302490234373,304.1475524902344,0.7854305505752563,0.13043774664402,0.1178104951977729,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5678544640541077,0.050000000745058,0.0481212027370929,293.1820678710937,297.1499938964844,293.1499938964844,0.0803798213601112,-1497.5362548828125,304.15338134765625,0.7954645156860352,0.1351985931396484,0.095084935426712,293.12945556640625,297.1499938964844,293.1499938964844,0.1680465936660766,-3656.7060546875,304.1473693847656,0.9733256101608276,0.2450165152549743,0.2322859466075897,293.2251892089844,297.1499938964844,293.1499938964844,0.0038688576314598,-1458.678955078125,296.4222412109375,0.5678544640541077,0.050000000745058,0.2282662689685821,291.1385192871094,291.1499938964844,273.1499938964844,270.5834655761719,284.9804992675781,293.2254333496094,291.13824462890625,1.0,0.1873104721307754,0.7977319359779358,0.7977319359779358,1.0,1.0,-0.8659403324127197,0.3558790981769562,0.5100612044334412,0.1656310409307479,0.0,0.0,0.2173941880464553,24.35378074645996,25.0,-3.431997299194336,-5373.30712890625,72.7325210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,304.84197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.904296875,18000.0,0.0,0.0,0.1192667707800865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553309261798858,0.1553352326154709,-4.3036766328441445e-06,0.0,0.0001210406117024,0.0,0.0,6.196234226226807,0.0,0.0,0.0,0.278697669506073,4.0,0.0,1.0
