time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754440,293.1282958984375,297.1499938964844,293.1499938964844,0.0764896497130394,-1854.6302490234373,304.1475524902344,0.7854305505752563,0.13043774664402,0.1178104951977729,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5678544640541077,0.050000000745058,0.0481212027370929,293.1820678710937,297.1499938964844,293.1499938964844,0.0803798213601112,-1497.5362548828125,304.15338134765625,0.7954645156860352,0.1351985931396484,0.095084935426712,293.12945556640625,297.1499938964844,293.1499938964844,0.1680465936660766,-3656.7060546875,304.1473693847656,0.9733256101608276,0.2450165152549743,0.2322859466075897,293.2251892089844,297.1499938964844,293.1499938964844,0.0038688576314598,-1458.678955078125,296.4222412109375,0.5678544640541077,0.050000000745058,0.2282662689685821,291.1385192871094,291.1499938964844,273.1499938964844,270.5834655761719,284.9804992675781,293.2254333496094,291.13824462890625,1.0,0.1873104721307754,0.7977319359779358,0.7977319359779358,1.0,1.0,-0.8659403324127197,0.3558790981769562,0.5100612044334412,0.1656310409307479,0.0,0.0,0.2173941880464553,24.35378074645996,25.0,-3.431997299194336,-5373.30712890625,72.7325210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,304.84197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.904296875,18000.0,0.0,0.0,0.1192667707800865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553309261798858,0.1553352326154709,-4.3036766328441445e-06,0.0,0.0001210406117024,0.0,0.0,6.196234226226807,0.0,0.0,0.0,0.278697669506073,4.0,0.0,1.0
754500,293.1279602050781,297.1499938964844,293.1499938964844,0.0767591223120689,-1859.5714111328125,304.1474914550781,0.7863538861274719,0.1307823359966278,0.118116907775402,293.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5680425763130188,0.050000000745058,0.0481200516223907,293.17999267578125,297.1499938964844,293.1499938964844,0.0803692042827606,-1497.4425048828125,304.1528015136719,0.79566890001297,0.1352000832557678,0.0950768738985061,293.129150390625,297.1499938964844,293.1499938964844,0.1683330237865448,-3661.699951171875,304.1473083496094,0.9739813208580016,0.2453402131795883,0.2325884103775024,293.2235717773437,297.1499938964844,293.1499938964844,0.0038623558357357,-1456.3734130859375,296.4129943847656,0.5680425763130188,0.050000000745058,0.228260800242424,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.97314453125,293.2238464355469,291.1374206542969,1.0,0.1873275637626648,0.797740638256073,0.797740638256073,1.0,1.0,-0.8666533827781677,0.3564484715461731,0.5102049112319946,0.1651251167058944,0.0,0.0,0.2183128744363784,24.319543838500977,25.0,-2.804879665374756,-5384.4248046875,72.8027572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,304.8460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1194266676902771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155873492360115,0.1558777987957,-4.304634330765111e-06,0.0,0.0001212028873851,0.0,0.0,6.220164775848389,0.0,0.0,0.0,0.2787901759147644,4.0,0.0,1.0
754560,293.1275939941406,297.1499938964844,293.1499938964844,0.0770299211144447,-1864.5364990234373,304.1474609375,0.7872989177703857,0.1311309188604354,0.1184268742799758,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5682422518730164,0.050000000745058,0.0481188297271728,293.1779479980469,297.1499938964844,293.1499938964844,0.0803743302822113,-1497.5657958984375,304.1522827148437,0.7959302663803101,0.1352218687534332,0.0950837507843971,293.1288146972656,297.1499938964844,293.1499938964844,0.1686191260814666,-3666.680419921875,304.14727783203125,0.9746530055999756,0.245667278766632,0.2328940331935882,293.2219543457031,297.1499938964844,293.1499938964844,0.0038560631219297,-1454.1300048828125,296.4042358398437,0.5682422518730164,0.050000000745058,0.2282550036907196,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9659423828125,293.22222900390625,291.1368408203125,1.0,0.187345489859581,0.7977362275123596,0.7977362275123596,1.0,1.0,-0.8673918843269348,0.3570204973220825,0.5103713870048523,0.1646422296762466,0.0,0.0,0.2192495018243789,24.2841854095459,25.0,-2.1562578678131104,-5395.71875,72.87571716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09625244140625,304.8498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44140625,18000.0,0.0,0.0,0.1196099668741226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564332395792007,0.1564375460147857,-4.305644779378781e-06,0.0,0.0001213889045175,0.0,0.0,6.244905948638916,0.0,0.0,0.0,0.2788861393928528,4.0,0.0,1.0
754620,293.1269226074219,297.1499938964844,293.1499938964844,0.0775749683380127,-1874.53076171875,304.1473999023437,0.7892470955848694,0.1318375766277313,0.1190560758113861,293.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.568673312664032,0.050000000745058,0.0481161996722221,293.1739807128906,297.1499938964844,293.1499938964844,0.0804269090294838,-1498.3970947265625,304.1514587402344,0.7966068983078003,0.1353206783533096,0.0951376408338546,293.1282043457031,297.1499938964844,293.1499938964844,0.1691908538341522,-3676.614013671875,304.1472473144531,0.9760375618934632,0.2463299483060836,0.233513742685318,293.2186584472656,297.1499938964844,293.1499938964844,0.0038441105280071,-1449.8375244140625,296.3880310058594,0.568673312664032,0.050000000745058,0.2282425314188003,291.13629150390625,291.1499938964844,273.1499938964844,270.59033203125,284.9521179199219,293.21893310546875,291.13623046875,1.0,0.1873840689659118,0.7977274060249329,0.7977274060249329,1.0,1.0,-0.8689371347427368,0.3581693470478058,0.5107678174972534,0.1637528389692306,0.0,0.0,0.2211345136165619,24.21067237854004,25.0,-0.9962536096572876,-5418.4521484375,73.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779724121094,304.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.1200455501675605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575762182474136,0.1575805246829986,-4.307760264055105e-06,0.0,0.0001218309771502,0.0,0.0,6.295567512512207,0.0,0.0,0.0,0.2790834605693817,4.0,0.0,1.0
754680,293.1269226074219,297.1499938964844,293.1499938964844,0.0775749683380127,-1874.53076171875,304.1473999023437,0.7892470955848694,0.1318375766277313,0.1190560758113861,293.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.568673312664032,0.050000000745058,0.0481161996722221,293.1739807128906,297.1499938964844,293.1499938964844,0.0804269090294838,-1498.3970947265625,304.1514587402344,0.7966068983078003,0.1353206783533096,0.0951376408338546,293.1282043457031,297.1499938964844,293.1499938964844,0.1691908538341522,-3676.614013671875,304.1472473144531,0.9760375618934632,0.2463299483060836,0.233513742685318,293.2186584472656,297.1499938964844,293.1499938964844,0.0038441105280071,-1449.8375244140625,296.3880310058594,0.568673312664032,0.050000000745058,0.2282425314188003,291.13629150390625,291.1499938964844,273.1499938964844,270.59033203125,284.9521179199219,293.21893310546875,291.13623046875,1.0,0.1873840689659118,0.7977274060249329,0.7977274060249329,1.0,1.0,-0.8689371347427368,0.3581693470478058,0.5107678174972534,0.1637528389692306,0.0,0.0,0.2211345136165619,24.21067237854004,25.0,-0.9962536096572876,-5418.4521484375,73.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779724121094,304.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.1200455501675605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575762182474136,0.1575805246829986,-4.307760264055105e-06,0.0,0.0001218309771502,0.0,0.0,6.295567512512207,0.0,0.0,0.0,0.2790834605693817,4.0,0.0,1.0
754740,293.12628173828125,297.1499938964844,293.1499938964844,0.078123040497303,-1884.58447265625,304.1473693847656,0.7912586331367493,0.132553294301033,0.1196941882371902,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5691414475440979,0.050000000745058,0.0481133535504341,293.1701965332031,297.1499938964844,293.1499938964844,0.0805308073759079,-1499.9422607421875,304.1507873535156,0.7974674701690674,0.1354867666959762,0.0952397435903549,293.12762451171875,297.1499938964844,293.1499938964844,0.1697627753019333,-3686.5302734375,304.147216796875,0.9774651527404784,0.2470016926527023,0.23414246737957,293.2153015136719,297.1499938964844,293.1499938964844,0.0038330149836838,-1445.8212890625,296.3734741210937,0.5691414475440979,0.050000000745058,0.2282290309667587,291.1361694335937,291.1499938964844,273.1499938964844,270.5935363769531,284.9390563964844,293.215576171875,291.1361999511719,1.0,0.1874263733625412,0.7977185845375061,0.7977185845375061,1.0,1.0,-0.870560348033905,0.3593162298202514,0.5112441182136536,0.1629703789949417,0.0,0.0,0.2229901701211929,24.134265899658203,25.0,-0.1472840160131454,-5441.005859375,73.19214630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058837890625,304.86297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2421875,18000.0,0.0,0.0,0.1205649003386497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587182730436325,0.1587225794792175,-4.309923497203272e-06,0.0,0.0001223580475198,0.0,0.0,6.346349716186523,0.0,0.0,0.0,0.2792820036411285,4.0,0.0,1.0
754800,293.12628173828125,297.1499938964844,293.1499938964844,0.078123040497303,-1884.58447265625,304.1473693847656,0.7912586331367493,0.132553294301033,0.1196941882371902,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5691414475440979,0.050000000745058,0.0481133535504341,293.1701965332031,297.1499938964844,293.1499938964844,0.0805308073759079,-1499.9422607421875,304.1507873535156,0.7974674701690674,0.1354867666959762,0.0952397435903549,293.12762451171875,297.1499938964844,293.1499938964844,0.1697627753019333,-3686.5302734375,304.147216796875,0.9774651527404784,0.2470016926527023,0.23414246737957,293.2153015136719,297.1499938964844,293.1499938964844,0.0038330149836838,-1445.8212890625,296.3734741210937,0.5691414475440979,0.050000000745058,0.2282290309667587,291.1361694335937,291.1499938964844,273.1499938964844,270.5935363769531,284.9390563964844,293.215576171875,291.1361999511719,1.0,0.1874263733625412,0.7977185845375061,0.7977185845375061,1.0,1.0,-0.870560348033905,0.3593162298202514,0.5112441182136536,0.1629703789949417,0.0,0.0,0.2229901701211929,24.134265899658203,25.0,-0.1472840160131454,-5441.005859375,73.19214630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058837890625,304.86297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2421875,18000.0,0.0,0.0,0.1205649003386497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587182730436325,0.1587225794792175,-4.309923497203272e-06,0.0,0.0001223580475198,0.0,0.0,6.346349716186523,0.0,0.0,0.0,0.2792820036411285,4.0,0.0,1.0
754860,293.1256408691406,297.1499938964844,293.1499938964844,0.0786739289760589,-1894.6962890625,304.1473083496094,0.793326199054718,0.1332787573337555,0.1203396841883659,293.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5696437954902649,0.050000000745058,0.0481103137135505,293.1665344238281,297.1499938964844,293.1499938964844,0.0806819349527359,-1502.1497802734375,304.1502990722656,0.7984965443611145,0.1357157975435257,0.0953859537839889,293.1270446777344,297.1499938964844,293.1499938964844,0.170335903763771,-3696.451171875,304.1471862792969,0.9789277911186218,0.2476820349693298,0.2347787320613861,293.2119140625,297.1499938964844,293.1499938964844,0.0038227948825806,-1442.0980224609375,296.3603820800781,0.5696437954902649,0.050000000745058,0.228214606642723,291.136474609375,291.1499938964844,273.1499938964844,270.5965270996094,284.9273986816406,293.2129821777344,291.1365661621094,1.0,0.1874724626541137,0.7977019548416138,0.7977019548416138,1.0,1.0,-0.8722530007362366,0.360454648733139,0.5117983222007751,0.1622982621192932,0.0,0.0,0.2247767746448516,24.05551147460937,25.0,0.5092405080795288,-5463.05322265625,73.36369323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403137207031,304.8687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.349609375,18000.0,0.0,0.0,0.1211526617407798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598327457904815,0.1598370671272277,-4.312070359446807e-06,0.0,0.0001229545450769,0.0,0.0,6.396045207977295,0.0,0.0,0.0,0.2794767618179321,4.0,0.0,1.0
754920,293.1256408691406,297.1499938964844,293.1499938964844,0.0786739289760589,-1894.6962890625,304.1473083496094,0.793326199054718,0.1332787573337555,0.1203396841883659,293.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5696437954902649,0.050000000745058,0.0481103137135505,293.1665344238281,297.1499938964844,293.1499938964844,0.0806819349527359,-1502.1497802734375,304.1502990722656,0.7984965443611145,0.1357157975435257,0.0953859537839889,293.1270446777344,297.1499938964844,293.1499938964844,0.170335903763771,-3696.451171875,304.1471862792969,0.9789277911186218,0.2476820349693298,0.2347787320613861,293.2119140625,297.1499938964844,293.1499938964844,0.0038227948825806,-1442.0980224609375,296.3603820800781,0.5696437954902649,0.050000000745058,0.228214606642723,291.136474609375,291.1499938964844,273.1499938964844,270.5965270996094,284.9273986816406,293.2129821777344,291.1365661621094,1.0,0.1874724626541137,0.7977019548416138,0.7977019548416138,1.0,1.0,-0.8722530007362366,0.360454648733139,0.5117983222007751,0.1622982621192932,0.0,0.0,0.2247767746448516,24.05551147460937,25.0,0.5092405080795288,-5463.05322265625,73.36369323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403137207031,304.8687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.349609375,18000.0,0.0,0.0,0.1211526617407798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598327457904815,0.1598370671272277,-4.312070359446807e-06,0.0,0.0001229545450769,0.0,0.0,6.396045207977295,0.0,0.0,0.0,0.2794767618179321,4.0,0.0,1.0
754980,293.1250305175781,297.1499938964844,293.1499938964844,0.0792345851659774,-1904.9952392578125,304.14727783203125,0.7954782247543335,0.1340237855911255,0.121001198887825,293.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5701878666877747,0.050000000745058,0.0481070317327976,293.1630249023437,297.1499938964844,293.1499938964844,0.0808807909488678,-1505.0306396484375,304.1498718261719,0.799706757068634,0.136010080575943,0.0955774933099746,293.1264953613281,297.1499938964844,293.1499938964844,0.170912891626358,-3706.423828125,304.14715576171875,0.9804375767707824,0.2483751773834228,0.2354261577129364,293.20849609375,297.1499938964844,293.1499938964844,0.0038134052883833,-1438.6505126953125,296.3487854003906,0.5701878666877747,0.050000000745058,0.2281990498304367,291.13720703125,291.1499938964844,273.1499938964844,270.5993347167969,284.9172668457031,293.2115783691406,291.1373596191406,1.0,0.1875225454568863,0.7976852655410767,0.7976852655410767,1.0,1.0,-0.8740310668945312,0.361591637134552,0.5124394297599792,0.1617422103881836,0.0,0.0,0.2264339178800583,23.9735107421875,25.0,1.0468871593475342,-5484.27978515625,73.54539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238647460937,304.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.611328125,18000.0,0.0,0.0,0.1217899322509765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608847677707672,0.1608890891075134,-4.314141278882744e-06,0.0,0.0001236012903973,0.0,0.0,6.443100929260254,0.0,0.0,0.0,0.2796617746353149,4.0,0.0,1.0
755040,293.1250305175781,297.1499938964844,293.1499938964844,0.0792345851659774,-1904.9952392578125,304.14727783203125,0.7954782247543335,0.1340237855911255,0.121001198887825,293.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5701878666877747,0.050000000745058,0.0481070317327976,293.1630249023437,297.1499938964844,293.1499938964844,0.0808807909488678,-1505.0306396484375,304.1498718261719,0.799706757068634,0.136010080575943,0.0955774933099746,293.1264953613281,297.1499938964844,293.1499938964844,0.170912891626358,-3706.423828125,304.14715576171875,0.9804375767707824,0.2483751773834228,0.2354261577129364,293.20849609375,297.1499938964844,293.1499938964844,0.0038134052883833,-1438.6505126953125,296.3487854003906,0.5701878666877747,0.050000000745058,0.2281990498304367,291.13720703125,291.1499938964844,273.1499938964844,270.5993347167969,284.9172668457031,293.2115783691406,291.1373596191406,1.0,0.1875225454568863,0.7976852655410767,0.7976852655410767,1.0,1.0,-0.8740310668945312,0.361591637134552,0.5124394297599792,0.1617422103881836,0.0,0.0,0.2264339178800583,23.9735107421875,25.0,1.0468871593475342,-5484.27978515625,73.54539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238647460937,304.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.611328125,18000.0,0.0,0.0,0.1217899322509765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608847677707672,0.1608890891075134,-4.314141278882744e-06,0.0,0.0001236012903973,0.0,0.0,6.443100929260254,0.0,0.0,0.0,0.2796617746353149,4.0,0.0,1.0
755100,293.1247253417969,297.1499938964844,293.1499938964844,0.0795186758041381,-1910.2181396484373,304.1472473144531,0.796582818031311,0.1344007700681686,0.1213370710611343,293.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5704748630523682,0.050000000745058,0.0481053069233894,293.16131591796875,297.1499938964844,293.1499938964844,0.080998957157135,-1506.7379150390625,304.1496887207031,0.8003790378570557,0.1361809223890304,0.0956903547048568,293.1262512207031,297.1499938964844,293.1499938964844,0.1712043583393097,-3711.45849609375,304.14715576171875,0.9812080264091492,0.248725414276123,0.2357538342475891,293.2068176269531,297.1499938964844,293.1499938964844,0.0038090678863227,-1437.0535888671875,296.343505859375,0.5704748630523682,0.050000000745058,0.2281908690929412,291.1376342773437,291.1499938964844,273.1499938964844,270.6006774902344,284.9125671386719,293.2109069824219,291.13775634765625,1.0,0.1875492334365844,0.7976769208908081,0.7976769208908081,1.0,1.0,-0.8749509453773499,0.3621588051319122,0.5127921104431152,0.1615081578493118,0.0,0.0,0.2272116243839264,23.931432723999023,25.0,1.1291009187698364,-5494.564453125,73.64007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016845703125,304.8773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.765625,18000.0,0.0,0.0,0.1221209391951561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613793820142746,0.1613836884498596,-4.31512444265536e-06,0.0,0.0001239372213603,0.0,0.0,6.465266227722168,0.0,0.0,0.0,0.2797490954399109,4.0,0.0,1.0
755160,293.1244201660156,297.1499938964844,293.1499938964844,0.0798040181398391,-1915.46728515625,304.1472473144531,0.7976992726325989,0.1347793042659759,0.1216744855046272,293.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5707694292068481,0.050000000745058,0.0481035411357879,293.15966796875,297.1499938964844,293.1499938964844,0.0811274051666259,-1508.592041015625,304.1495056152344,0.8010867834091187,0.1363646835088729,0.0958123803138732,293.1259765625,297.1499938964844,293.1499938964844,0.1714975386857986,-3716.521484375,304.1471252441406,0.9819840788841248,0.2490773200988769,0.2360830903053283,293.2051086425781,297.1499938964844,293.1499938964844,0.0038049428258091,-1435.533935546875,296.3385314941406,0.5707694292068481,0.050000000745058,0.2281824946403503,291.1380615234375,291.1499938964844,273.1499938964844,270.6019897460937,284.9081115722656,293.21026611328125,291.13818359375,1.0,0.1875768899917602,0.7976642847061157,0.7976642847061157,1.0,1.0,-0.8758852481842041,0.3627223968505859,0.5131629109382629,0.161301240324974,0.0,0.0,0.2279651761054992,23.888940811157227,25.0,1.1648344993591309,-5504.7373046875,73.73674011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,304.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.900390625,18000.0,0.0,0.0,0.1224555969238281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618593782186508,0.161863699555397,-4.316077593102818e-06,0.0,0.0001242768630618,0.0,0.0,6.486792087554932,0.0,0.0,0.0,0.2798339128494262,4.0,0.0,1.0
755220,293.1238708496094,297.1499938964844,293.1499938964844,0.0803772434592247,-1926.020751953125,304.147216796875,0.799964427947998,0.135540097951889,0.1223530322313308,293.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5713803768157959,0.050000000745058,0.0480998940765857,293.1564636230469,297.1499938964844,293.1499938964844,0.0814157426357269,-1512.75048828125,304.1492004394531,0.8026102185249329,0.1367721855640411,0.0960849225521087,293.12548828125,297.1499938964844,293.1499938964844,0.1720878034830093,-3726.7080078125,304.1470947265625,0.9835503101348876,0.249785304069519,0.2367458641529083,293.20166015625,297.1499938964844,293.1499938964844,0.0037973790895193,-1432.741943359375,296.3294372558594,0.5713803768157959,0.050000000745058,0.2281651794910431,291.138916015625,291.1499938964844,273.1499938964844,270.6044616699219,284.8999328613281,293.2090759277344,291.1390380859375,1.0,0.1876354068517685,0.7976389527320862,0.7976389527320862,1.0,1.0,-0.8777969479560852,0.3638387620449066,0.5139581561088562,0.1609716564416885,0.0,0.0,0.2293855100870132,23.80289649963379,25.0,1.2125530242919922,-5524.74609375,73.93621063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013427734375,304.8875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.16796875,18000.0,0.0,0.0,0.1231271922588348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627705693244934,0.1627748906612396,-4.317893399274908e-06,0.0,0.0001249584456672,0.0,0.0,6.527710437774658,0.0,0.0,0.0,0.2799952030181885,4.0,0.0,1.0
755280,293.1238708496094,297.1499938964844,293.1499938964844,0.0803772434592247,-1926.020751953125,304.147216796875,0.799964427947998,0.135540097951889,0.1223530322313308,293.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5713803768157959,0.050000000745058,0.0480998940765857,293.1564636230469,297.1499938964844,293.1499938964844,0.0814157426357269,-1512.75048828125,304.1492004394531,0.8026102185249329,0.1367721855640411,0.0960849225521087,293.12548828125,297.1499938964844,293.1499938964844,0.1720878034830093,-3726.7080078125,304.1470947265625,0.9835503101348876,0.249785304069519,0.2367458641529083,293.20166015625,297.1499938964844,293.1499938964844,0.0037973790895193,-1432.741943359375,296.3294372558594,0.5713803768157959,0.050000000745058,0.2281651794910431,291.138916015625,291.1499938964844,273.1499938964844,270.6044616699219,284.8999328613281,293.2090759277344,291.1390380859375,1.0,0.1876354068517685,0.7976389527320862,0.7976389527320862,1.0,1.0,-0.8777969479560852,0.3638387620449066,0.5139581561088562,0.1609716564416885,0.0,0.0,0.2293855100870132,23.80289649963379,25.0,1.2125530242919922,-5524.74609375,73.93621063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013427734375,304.8875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.16796875,18000.0,0.0,0.0,0.1231271922588348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627705693244934,0.1627748906612396,-4.317893399274908e-06,0.0,0.0001249584456672,0.0,0.0,6.527710437774658,0.0,0.0,0.0,0.2799952030181885,4.0,0.0,1.0
755340,293.12335205078125,297.1499938964844,293.1499938964844,0.0809525400400161,-1936.6234130859373,304.1471862792969,0.8022650480270386,0.1363044679164886,0.1230349764227867,293.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5720176100730896,0.050000000745058,0.0480961091816425,293.1534118652344,297.1499938964844,293.1499938964844,0.0817425027489662,-1517.4598388671875,304.14892578125,0.8042648434638977,0.1372289955615997,0.0963924303650856,293.1250305175781,297.1499938964844,293.1499938964844,0.172681987285614,-3736.953857421875,304.1470947265625,0.9851285219192504,0.2504976689815521,0.2374129295349121,293.1982421875,297.1499938964844,293.1499938964844,0.0037907075602561,-1430.2716064453125,296.3215637207031,0.5720176100730896,0.050000000745058,0.2281472235918045,291.1397705078125,291.1499938964844,273.1499938964844,270.60675048828125,284.8927001953125,293.2079772949219,291.139892578125,1.0,0.1876981556415558,0.7976136207580566,0.7976136207580566,1.0,1.0,-0.8797588348388672,0.3649384975433349,0.5148203372955322,0.1607513725757599,0.0,0.0,0.2306875139474868,23.71582794189453,25.0,1.2301437854766846,-5544.240234375,74.1433334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960327148437,304.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.451171875,18000.0,0.0,0.0,0.1237872689962387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636125296354293,0.1636168509721756,-4.319585059420206e-06,0.0,0.0001256283430848,0.0,0.0,6.56559419631958,0.0,0.0,0.0,0.2801446914672851,4.0,0.0,1.0
755400,293.12335205078125,297.1499938964844,293.1499938964844,0.0809525400400161,-1936.6234130859373,304.1471862792969,0.8022650480270386,0.1363044679164886,0.1230349764227867,293.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5720176100730896,0.050000000745058,0.0480961091816425,293.1534118652344,297.1499938964844,293.1499938964844,0.0817425027489662,-1517.4598388671875,304.14892578125,0.8042648434638977,0.1372289955615997,0.0963924303650856,293.1250305175781,297.1499938964844,293.1499938964844,0.172681987285614,-3736.953857421875,304.1470947265625,0.9851285219192504,0.2504976689815521,0.2374129295349121,293.1982421875,297.1499938964844,293.1499938964844,0.0037907075602561,-1430.2716064453125,296.3215637207031,0.5720176100730896,0.050000000745058,0.2281472235918045,291.1397705078125,291.1499938964844,273.1499938964844,270.60675048828125,284.8927001953125,293.2079772949219,291.139892578125,1.0,0.1876981556415558,0.7976136207580566,0.7976136207580566,1.0,1.0,-0.8797588348388672,0.3649384975433349,0.5148203372955322,0.1607513725757599,0.0,0.0,0.2306875139474868,23.71582794189453,25.0,1.2301437854766846,-5544.240234375,74.1433334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960327148437,304.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.451171875,18000.0,0.0,0.0,0.1237872689962387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636125296354293,0.1636168509721756,-4.319585059420206e-06,0.0,0.0001256283430848,0.0,0.0,6.56559419631958,0.0,0.0,0.0,0.2801446914672851,4.0,0.0,1.0
755460,293.1229248046875,297.1499938964844,293.1499938964844,0.0815291628241539,-1947.261474609375,304.14715576171875,0.8045951128005981,0.137071207165718,0.1237191930413246,293.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.572678804397583,0.050000000745058,0.0480922013521194,293.1505126953125,297.1499938964844,293.1499938964844,0.0821046829223632,-1522.678955078125,304.148681640625,0.8060380816459656,0.1377312242984771,0.0967321470379829,293.1246337890625,297.1499938964844,293.1499938964844,0.1732796430587768,-3747.251220703125,304.1470642089844,0.98671293258667,0.2512134611606598,0.2380833029747009,293.19482421875,297.1499938964844,293.1499938964844,0.0037849186919629,-1428.1212158203125,296.3148803710937,0.572678804397583,0.050000000745058,0.2281287014484405,291.1406555175781,291.1499938964844,273.1499938964844,270.6088562011719,284.8863830566406,293.2069396972656,291.1407775878906,1.0,0.1877651363611221,0.7975822687149048,0.7975822687149048,1.0,1.0,-0.8817653059959412,0.3660191893577575,0.5157461166381836,0.1606375277042389,0.0,0.0,0.2318749278783798,23.628063201904297,25.0,1.2204790115356443,-5563.1923828125,74.3576431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,304.9051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.740234375,18000.0,0.0,0.0,0.1244210824370384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643854230642318,0.1643897444009781,-4.321148935559904e-06,0.0,0.0001262715813936,0.0,0.0,6.6004319190979,0.0,0.0,0.0,0.2802823185920715,4.0,0.0,1.0
755520,293.1229248046875,297.1499938964844,293.1499938964844,0.0815291628241539,-1947.261474609375,304.14715576171875,0.8045951128005981,0.137071207165718,0.1237191930413246,293.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.572678804397583,0.050000000745058,0.0480922013521194,293.1505126953125,297.1499938964844,293.1499938964844,0.0821046829223632,-1522.678955078125,304.148681640625,0.8060380816459656,0.1377312242984771,0.0967321470379829,293.1246337890625,297.1499938964844,293.1499938964844,0.1732796430587768,-3747.251220703125,304.1470642089844,0.98671293258667,0.2512134611606598,0.2380833029747009,293.19482421875,297.1499938964844,293.1499938964844,0.0037849186919629,-1428.1212158203125,296.3148803710937,0.572678804397583,0.050000000745058,0.2281287014484405,291.1406555175781,291.1499938964844,273.1499938964844,270.6088562011719,284.8863830566406,293.2069396972656,291.1407775878906,1.0,0.1877651363611221,0.7975822687149048,0.7975822687149048,1.0,1.0,-0.8817653059959412,0.3660191893577575,0.5157461166381836,0.1606375277042389,0.0,0.0,0.2318749278783798,23.628063201904297,25.0,1.2204790115356443,-5563.1923828125,74.3576431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,304.9051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.740234375,18000.0,0.0,0.0,0.1244210824370384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643854230642318,0.1643897444009781,-4.321148935559904e-06,0.0,0.0001262715813936,0.0,0.0,6.6004319190979,0.0,0.0,0.0,0.2802823185920715,4.0,0.0,1.0
755580,293.1224975585937,297.1499938964844,293.1499938964844,0.082106627523899,-1957.9259033203125,304.14715576171875,0.8069419860839844,0.1378394961357116,0.1244048625230789,293.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5733622312545776,0.050000000745058,0.0480881854891777,293.14776611328125,297.1499938964844,293.1499938964844,0.0825009420514106,-1528.3900146484375,304.1484680175781,0.8079032301902771,0.1382770985364914,0.0971027836203575,293.124267578125,297.1499938964844,293.1499938964844,0.1738806217908859,-3757.597900390625,304.14703369140625,0.9882993102073668,0.2519320547580719,0.2387563437223434,293.19140625,297.1499938964844,293.1499938964844,0.0037800332065671,-1426.3001708984375,296.3093566894531,0.5733622312545776,0.050000000745058,0.2281096577644348,291.1414794921875,291.1499938964844,273.1499938964844,270.6108093261719,284.8809509277344,293.2059326171875,291.1416015625,1.0,0.1878364831209182,0.7975509166717529,0.7975509166717529,1.0,1.0,-0.8838130831718445,0.3670803010463714,0.5167327523231506,0.1606291830539703,0.0,0.0,0.2329497784376144,23.53985595703125,25.0,1.1726740598678589,-5581.55810546875,74.57904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,304.9155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0234375,18000.0,0.0,0.0,0.1250161081552505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650888919830322,0.1650932133197784,-4.322580934967846e-06,0.0,0.0001268754567718,0.0,0.0,6.632192134857178,0.0,0.0,0.0,0.2804079353809356,4.0,0.0,1.0
755640,293.1224975585937,297.1499938964844,293.1499938964844,0.082106627523899,-1957.9259033203125,304.14715576171875,0.8069419860839844,0.1378394961357116,0.1244048625230789,293.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5733622312545776,0.050000000745058,0.0480881854891777,293.14776611328125,297.1499938964844,293.1499938964844,0.0825009420514106,-1528.3900146484375,304.1484680175781,0.8079032301902771,0.1382770985364914,0.0971027836203575,293.124267578125,297.1499938964844,293.1499938964844,0.1738806217908859,-3757.597900390625,304.14703369140625,0.9882993102073668,0.2519320547580719,0.2387563437223434,293.19140625,297.1499938964844,293.1499938964844,0.0037800332065671,-1426.3001708984375,296.3093566894531,0.5733622312545776,0.050000000745058,0.2281096577644348,291.1414794921875,291.1499938964844,273.1499938964844,270.6108093261719,284.8809509277344,293.2059326171875,291.1416015625,1.0,0.1878364831209182,0.7975509166717529,0.7975509166717529,1.0,1.0,-0.8838130831718445,0.3670803010463714,0.5167327523231506,0.1606291830539703,0.0,0.0,0.2329497784376144,23.53985595703125,25.0,1.1726740598678589,-5581.55810546875,74.57904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,304.9155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0234375,18000.0,0.0,0.0,0.1250161081552505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650888919830322,0.1650932133197784,-4.322580934967846e-06,0.0,0.0001268754567718,0.0,0.0,6.632192134857178,0.0,0.0,0.0,0.2804079353809356,4.0,0.0,1.0
755700,293.122314453125,297.1499938964844,293.1499938964844,0.0823955833911895,-1963.2662353515625,304.1471252441406,0.8081086277961731,0.1382239460945129,0.1247480288147926,293.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5737119317054749,0.050000000745058,0.0480861403048038,293.1464538574219,297.1499938964844,293.1499938964844,0.0827113911509513,-1531.4239501953125,304.1483459472656,0.8088651299476624,0.138565719127655,0.0972992405295372,293.12408447265625,297.1499938964844,293.1499938964844,0.1741823852062225,-3762.79052734375,304.14703369140625,0.9890921115875244,0.2522922456264496,0.2390937358140945,293.189697265625,297.1499938964844,293.1499938964844,0.0037779370322823,-1425.5166015625,296.3070373535156,0.5737119317054749,0.050000000745058,0.2280999571084976,291.14190673828125,291.1499938964844,273.1499938964844,270.6117248535156,284.8785705566406,293.2054443359375,291.1419982910156,1.0,0.1878738105297088,0.797535240650177,0.797535240650177,1.0,1.0,-0.8848515152931213,0.3676031827926636,0.5172483325004578,0.1606643348932266,0.0,0.0,0.2334474325180053,23.49565887451172,25.0,1.134560465812683,-5590.51171875,74.69235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999267578125,304.92108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.16015625,18000.0,0.0,0.0,0.1252958625555038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654156297445297,0.1654199510812759,-4.323248049331596e-06,0.0,0.0001271593791898,0.0,0.0,6.646958827972412,0.0,0.0,0.0,0.2804663479328155,4.0,0.0,1.0
755760,293.1221618652344,297.1499938964844,293.1499938964844,0.0826846063137054,-1968.610595703125,304.1471252441406,0.8092700839042664,0.1386085599660873,0.1250912845134735,293.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5740666389465332,0.050000000745058,0.0480840727686882,293.1451721191406,297.1499938964844,293.1499938964844,0.0829296112060546,-1534.5706787109375,304.14825439453125,0.8098451495170593,0.1388643383979797,0.0975027158856391,293.1239318847656,297.1499938964844,293.1499938964844,0.1744849979877472,-3767.995849609375,304.1470031738281,0.9898841381072998,0.252653032541275,0.2394316047430038,293.18798828125,297.1499938964844,293.1499938964844,0.0037760699633508,-1424.8170166015625,296.3050231933594,0.5740666389465332,0.050000000745058,0.2280901372432708,291.14227294921875,291.1499938964844,273.1499938964844,270.6125793457031,284.8764038085937,293.2049560546875,291.14239501953125,1.0,0.187912255525589,0.7975152730941772,0.7975152730941772,1.0,1.0,-0.8858989477157593,0.3681201040744781,0.5177788734436035,0.1607257276773452,0.0,0.0,0.2339208722114563,23.451435089111328,25.0,1.08873188495636,-5599.30810546875,74.8073501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2890625,18000.0,0.0,0.0,0.1255628168582916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657269448041916,0.1657312661409378,-4.323884695622837e-06,0.0,0.0001274302921956,0.0,0.0,6.661036968231201,0.0,0.0,0.0,0.2805220782756805,4.0,0.0,1.0
755820,293.121826171875,297.1499938964844,293.1499938964844,0.0832625851035118,-1979.3056640625,304.1471252441406,0.8115788698196411,0.1393775045871734,0.1257777512073516,293.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5747905969619751,0.050000000745058,0.0480798669159412,293.1427001953125,297.1499938964844,293.1499938964844,0.0833864361047744,-1541.16064453125,304.1480712890625,0.8118512034416199,0.1394874006509781,0.0979280844330787,293.1236267089844,297.1499938964844,293.1499938964844,0.175092339515686,-3778.438232421875,304.1470031738281,0.9914637207984924,0.2533755898475647,0.240108460187912,293.1845703125,297.1499938964844,293.1499938964844,0.0037729672621935,-1423.6502685546875,296.3017578125,0.5747905969619751,0.050000000745058,0.2280701994895935,291.1430053710937,291.1499938964844,273.1499938964844,270.6141662597656,284.8726806640625,293.20391845703125,291.1430969238281,1.0,0.1879921555519104,0.7974753975868225,0.7974753975868225,1.0,1.0,-0.8880167007446289,0.3691358268260956,0.5188808441162109,0.1609260439872741,0.0,0.0,0.2348060607910156,23.36300468444824,25.0,0.9917321801185608,-5616.4609375,75.04186248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101318359375,304.9383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.52734375,18000.0,0.0,0.0,0.1260601580142974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663103848695755,0.1663147062063217,-4.325078862166265e-06,0.0,0.0001279350253753,0.0,0.0,6.687443256378174,0.0,0.0,0.0,0.2806265950202942,4.0,0.0,1.0
755880,293.121826171875,297.1499938964844,293.1499938964844,0.0832625851035118,-1979.3056640625,304.1471252441406,0.8115788698196411,0.1393775045871734,0.1257777512073516,293.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5747905969619751,0.050000000745058,0.0480798669159412,293.1427001953125,297.1499938964844,293.1499938964844,0.0833864361047744,-1541.16064453125,304.1480712890625,0.8118512034416199,0.1394874006509781,0.0979280844330787,293.1236267089844,297.1499938964844,293.1499938964844,0.175092339515686,-3778.438232421875,304.1470031738281,0.9914637207984924,0.2533755898475647,0.240108460187912,293.1845703125,297.1499938964844,293.1499938964844,0.0037729672621935,-1423.6502685546875,296.3017578125,0.5747905969619751,0.050000000745058,0.2280701994895935,291.1430053710937,291.1499938964844,273.1499938964844,270.6141662597656,284.8726806640625,293.20391845703125,291.1430969238281,1.0,0.1879921555519104,0.7974753975868225,0.7974753975868225,1.0,1.0,-0.8880167007446289,0.3691358268260956,0.5188808441162109,0.1609260439872741,0.0,0.0,0.2348060607910156,23.36300468444824,25.0,0.9917321801185608,-5616.4609375,75.04186248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101318359375,304.9383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.52734375,18000.0,0.0,0.0,0.1260601580142974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663103848695755,0.1663147062063217,-4.325078862166265e-06,0.0,0.0001279350253753,0.0,0.0,6.687443256378174,0.0,0.0,0.0,0.2806265950202942,4.0,0.0,1.0
755940,293.12158203125,297.1499938964844,293.1499938964844,0.0838400498032569,-1990.0010986328125,304.1471252441406,0.8138725161552429,0.1401456445455551,0.1264635026454925,293.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5755332708358765,0.050000000745058,0.048075582832098,293.140380859375,297.1499938964844,293.1499938964844,0.083871454000473,-1548.161376953125,304.1479187011719,0.8139213919639587,0.1401464343070984,0.0983788967132568,293.12335205078125,297.1499938964844,293.1499938964844,0.1757024526596069,-3788.921142578125,304.14697265625,0.993035614490509,0.2540994584560394,0.2407864779233932,293.18115234375,297.1499938964844,293.1499938964844,0.003770780749619,-1422.8206787109375,296.2996520996094,0.5755332708358765,0.050000000745058,0.2280498594045639,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.86981201171875,293.202880859375,291.1437072753906,1.0,0.188076451420784,0.7974355220794678,0.7974355220794678,1.0,1.0,-0.8901649117469788,0.3701260685920715,0.5200388431549072,0.1612337529659271,0.0,0.0,0.2356098145246505,23.2747802734375,25.0,0.8748977184295654,-5632.94384765625,75.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0197448730469,304.9502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.740234375,18000.0,0.0,0.0,0.1265033185482025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668412536382675,0.1668455749750137,-4.3261666178295854e-06,0.0,0.0001283847959712,0.0,0.0,6.711494445800781,0.0,0.0,0.0,0.2807218432426452,4.0,0.0,1.0
756000,293.12158203125,297.1499938964844,293.1499938964844,0.0838400498032569,-1990.0010986328125,304.1471252441406,0.8138725161552429,0.1401456445455551,0.1264635026454925,293.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5755332708358765,0.050000000745058,0.048075582832098,293.140380859375,297.1499938964844,293.1499938964844,0.083871454000473,-1548.161376953125,304.1479187011719,0.8139213919639587,0.1401464343070984,0.0983788967132568,293.12335205078125,297.1499938964844,293.1499938964844,0.1757024526596069,-3788.921142578125,304.14697265625,0.993035614490509,0.2540994584560394,0.2407864779233932,293.18115234375,297.1499938964844,293.1499938964844,0.003770780749619,-1422.8206787109375,296.2996520996094,0.5755332708358765,0.050000000745058,0.2280498594045639,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.86981201171875,293.202880859375,291.1437072753906,1.0,0.188076451420784,0.7974355220794678,0.7974355220794678,1.0,1.0,-0.8901649117469788,0.3701260685920715,0.5200388431549072,0.1612337529659271,0.0,0.0,0.2356098145246505,23.2747802734375,25.0,0.8748977184295654,-5632.94384765625,75.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0197448730469,304.9502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.740234375,18000.0,0.0,0.0,0.1265033185482025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668412536382675,0.1668455749750137,-4.3261666178295854e-06,0.0,0.0001283847959712,0.0,0.0,6.711494445800781,0.0,0.0,0.0,0.2807218432426452,4.0,0.0,1.0
756060,293.121337890625,297.1499938964844,293.1499938964844,0.0844170153141021,-2000.6971435546875,304.1471252441406,0.8161498308181763,0.1409125328063964,0.1271481961011886,293.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5762887597084045,0.050000000745058,0.0480712503194808,293.1381530761719,297.1499938964844,293.1499938964844,0.0843820422887802,-1555.5362548828125,304.14776611328125,0.8160436153411865,0.1408376693725586,0.098852552473545,293.12310791015625,297.1499938964844,293.1499938964844,0.1763156801462173,-3799.45166015625,304.14697265625,0.9945917129516602,0.2548242211341858,0.2414653748273849,293.177734375,297.1499938964844,293.1499938964844,0.0037694799248129,-1422.3193359375,296.29864501953125,0.5762887597084045,0.050000000745058,0.2280293107032776,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8674621582031,293.2017517089844,291.14422607421875,1.0,0.188164934515953,0.7973924875259399,0.7973924875259399,1.0,1.0,-0.8923401236534119,0.3711046576499939,0.521235466003418,0.1616075187921524,0.0,0.0,0.2363530099391937,23.186861038208008,25.0,0.6824307441711426,-5648.87451171875,75.52949523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0304260253906,304.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9140625,18000.0,0.0,0.0,0.1268959492444992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673309057950973,0.1673352271318435,-4.327166607254185e-06,0.0,0.0001287832565139,0.0,0.0,6.733691215515137,0.0,0.0,0.0,0.2808097004890442,4.0,0.0,1.0
756120,293.121337890625,297.1499938964844,293.1499938964844,0.0844170153141021,-2000.6971435546875,304.1471252441406,0.8161498308181763,0.1409125328063964,0.1271481961011886,293.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5762887597084045,0.050000000745058,0.0480712503194808,293.1381530761719,297.1499938964844,293.1499938964844,0.0843820422887802,-1555.5362548828125,304.14776611328125,0.8160436153411865,0.1408376693725586,0.098852552473545,293.12310791015625,297.1499938964844,293.1499938964844,0.1763156801462173,-3799.45166015625,304.14697265625,0.9945917129516602,0.2548242211341858,0.2414653748273849,293.177734375,297.1499938964844,293.1499938964844,0.0037694799248129,-1422.3193359375,296.29864501953125,0.5762887597084045,0.050000000745058,0.2280293107032776,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8674621582031,293.2017517089844,291.14422607421875,1.0,0.188164934515953,0.7973924875259399,0.7973924875259399,1.0,1.0,-0.8923401236534119,0.3711046576499939,0.521235466003418,0.1616075187921524,0.0,0.0,0.2363530099391937,23.186861038208008,25.0,0.6824307441711426,-5648.87451171875,75.52949523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0304260253906,304.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9140625,18000.0,0.0,0.0,0.1268959492444992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673309057950973,0.1673352271318435,-4.327166607254185e-06,0.0,0.0001287832565139,0.0,0.0,6.733691215515137,0.0,0.0,0.0,0.2808097004890442,4.0,0.0,1.0
756180,293.12115478515625,297.1499938964844,293.1499938964844,0.08499426394701,-2011.409912109375,304.1471252441406,0.818408191204071,0.1416777670383453,0.1278314590454101,293.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5770502686500549,0.050000000745058,0.0480669066309928,293.1360778808594,297.1499938964844,293.1499938964844,0.0849188342690467,-1563.29638671875,304.1476135253906,0.818211555480957,0.1415605247020721,0.0993486940860748,293.1228942871094,297.1499938964844,293.1499938964844,0.176934078335762,-3810.068115234375,304.1469421386719,0.9961239695549012,0.2555497884750366,0.2421450614929199,293.17431640625,297.1499938964844,293.1499938964844,0.0037691399920731,-1422.1810302734375,296.2986755371094,0.5770502686500549,0.050000000745058,0.2280087172985077,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.8652038574219,293.20050048828125,291.1444396972656,1.0,0.1882578134536743,0.7973494529724121,0.7973494529724121,1.0,1.0,-0.8945414423942566,0.3720886707305908,0.522452712059021,0.1620030999183654,0.0,0.0,0.2370754182338714,23.09939384460449,25.0,0.3517936468124389,-5664.5546875,75.7823257446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414733886719,304.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.986328125,18000.0,0.0,0.0,0.1272399276494979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677999794483184,0.1678043007850647,-4.328104751039064e-06,0.0,0.0001291323569603,0.0,0.0,6.754942417144775,0.0,0.0,0.0,0.2808936536312103,4.0,0.0,1.0
