time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756240,293.12115478515625,297.1499938964844,293.1499938964844,0.08499426394701,-2011.409912109375,304.1471252441406,0.818408191204071,0.1416777670383453,0.1278314590454101,293.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5770502686500549,0.050000000745058,0.0480669066309928,293.1360778808594,297.1499938964844,293.1499938964844,0.0849188342690467,-1563.29638671875,304.1476135253906,0.818211555480957,0.1415605247020721,0.0993486940860748,293.1228942871094,297.1499938964844,293.1499938964844,0.176934078335762,-3810.068115234375,304.1469421386719,0.9961239695549012,0.2555497884750366,0.2421450614929199,293.17431640625,297.1499938964844,293.1499938964844,0.0037691399920731,-1422.1810302734375,296.2986755371094,0.5770502686500549,0.050000000745058,0.2280087172985077,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.8652038574219,293.20050048828125,291.1444396972656,1.0,0.1882578134536743,0.7973494529724121,0.7973494529724121,1.0,1.0,-0.8945414423942566,0.3720886707305908,0.522452712059021,0.1620030999183654,0.0,0.0,0.2370754182338714,23.09939384460449,25.0,0.3517936468124389,-5664.5546875,75.7823257446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414733886719,304.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.986328125,18000.0,0.0,0.0,0.1272399276494979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677999794483184,0.1678043007850647,-4.328104751039064e-06,0.0,0.0001291323569603,0.0,0.0,6.754942417144775,0.0,0.0,0.0,0.2808936536312103,4.0,0.0,1.0
756300,293.1210632324219,297.1499938964844,293.1499938964844,0.0852828323841095,-2016.769287109375,304.1471252441406,0.8195313215255737,0.1420594900846481,0.1281723976135254,293.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5774329304695129,0.050000000745058,0.0480647347867488,293.1351013183594,297.1499938964844,293.1499938964844,0.0851961299777031,-1567.3076171875,304.1475524902344,0.8193112015724182,0.1419325768947601,0.0996043980121612,293.1227722167969,297.1499938964844,293.1499938964844,0.177245020866394,-3815.405029296875,304.1469421386719,0.99688059091568,0.2559126317501068,0.2424850612878799,293.1726379394531,297.1499938964844,293.1499938964844,0.0037693215999752,-1422.244384765625,296.2991027832031,0.5774329304695129,0.050000000745058,0.2279984205961227,291.1444702148437,291.1499938964844,273.1499938964844,270.6185302734375,284.86407470703125,293.1998291015625,291.1444702148437,1.0,0.1883058547973632,0.7973279356956482,0.7973279356956482,1.0,1.0,-0.8956506252288818,0.3725819289684295,0.5230686664581299,0.1622094959020614,0.0,0.0,0.2374400347471237,23.055877685546875,25.0,0.1966138780117035,-5672.400390625,75.91088104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0469055175781,304.97869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.984375,18000.0,0.0,0.0,0.1273965537548065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680353730916977,0.1680396944284439,-4.328567683842266e-06,0.0,0.0001292913075303,0.0,0.0,6.765600204467773,0.0,0.0,0.0,0.2809356451034546,4.0,0.0,1.0
756360,293.1210021972656,297.1499938964844,293.1499938964844,0.085571102797985,-2022.125244140625,304.1471252441406,0.8206465840339661,0.1424405425786972,0.128512755036354,293.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5778130888938904,0.050000000745058,0.0480625852942466,293.1341247558594,297.1499938964844,293.1499938964844,0.0854786932468414,-1571.3963623046875,304.1474914550781,0.8204160928726196,0.1423111706972122,0.0998647287487983,293.1226806640625,297.1499938964844,293.1499938964844,0.1775511503219604,-3820.68798828125,304.1469421386719,0.9976248741149902,0.2562759518623352,0.2428233027458191,293.1709289550781,297.1499938964844,293.1499938964844,0.0037697318475693,-1422.3929443359375,296.2997741699219,0.5778130888938904,0.050000000745058,0.2279882133007049,291.1444702148437,291.1499938964844,273.1499938964844,270.6190185546875,284.8630065917969,293.1991577148437,291.1444702148437,1.0,0.188354879617691,0.7973025441169739,0.7973025441169739,1.0,1.0,-0.8967570066452026,0.3730716407299042,0.5236853361129761,0.1624204218387603,0.0,0.0,0.2378087788820266,23.01298713684082,25.0,0.073054701089859,-5680.2421875,76.04058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521240234375,304.9841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.1275447756052017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682734042406082,0.1682777404785156,-4.329032890382223e-06,0.0,0.0001294417452299,0.0,0.0,6.776378154754639,0.0,0.0,0.0,0.2809780538082123,4.0,0.0,1.0
756420,293.1208801269531,297.1499938964844,293.1499938964844,0.0861446857452392,-2032.7813720703125,304.1471252441406,0.8224987983703613,0.143200397491455,0.1291932910680771,293.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5782489776611328,0.050000000745058,0.0480601266026496,293.1322937011719,297.1499938964844,293.1499938964844,0.0860575512051582,-1579.7713623046875,304.1473693847656,0.8222864866256714,0.1430877298116684,0.1004005372524261,293.12213134765625,297.1499938964844,293.1499938964844,0.1776760518550872,-3822.4501953125,304.1477966308594,0.9981762766838074,0.2570820152759552,0.2429125159978866,293.1675109863281,297.1499938964844,293.1499938964844,0.0037713858764618,-1422.9754638671875,296.3021850585937,0.5782489776611328,0.050000000745058,0.2279765456914901,291.1447448730469,291.1499938964844,273.1499938964844,270.6199645996094,284.861328125,293.1974182128906,291.1448974609375,1.0,0.1884543448686599,0.7972517013549805,0.7972517013549805,1.0,1.0,-0.8983345627784729,0.3737536966800689,0.5245808362960815,0.1627590954303741,0.0,0.0,0.2385009825229644,22.96796417236328,25.0,0.7989162802696228,-5694.1826171875,76.24752044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06182861328125,304.99627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03515625,18000.0,0.0,0.0,0.1278185546398162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687414199113845,0.168745756149292,-4.3299714889144525e-06,0.0,0.0001297195849474,0.0,0.0,6.797617435455322,0.0,0.0,0.0,0.2810616493225097,4.0,0.0,1.0
756480,293.1208801269531,297.1499938964844,293.1499938964844,0.0861446857452392,-2032.7813720703125,304.1471252441406,0.8224987983703613,0.143200397491455,0.1291932910680771,293.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5782489776611328,0.050000000745058,0.0480601266026496,293.1322937011719,297.1499938964844,293.1499938964844,0.0860575512051582,-1579.7713623046875,304.1473693847656,0.8222864866256714,0.1430877298116684,0.1004005372524261,293.12213134765625,297.1499938964844,293.1499938964844,0.1776760518550872,-3822.4501953125,304.1477966308594,0.9981762766838074,0.2570820152759552,0.2429125159978866,293.1675109863281,297.1499938964844,293.1499938964844,0.0037713858764618,-1422.9754638671875,296.3021850585937,0.5782489776611328,0.050000000745058,0.2279765456914901,291.1447448730469,291.1499938964844,273.1499938964844,270.6199645996094,284.861328125,293.1974182128906,291.1448974609375,1.0,0.1884543448686599,0.7972517013549805,0.7972517013549805,1.0,1.0,-0.8983345627784729,0.3737536966800689,0.5245808362960815,0.1627590954303741,0.0,0.0,0.2385009825229644,22.96796417236328,25.0,0.7989162802696228,-5694.1826171875,76.24752044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06182861328125,304.99627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03515625,18000.0,0.0,0.0,0.1278185546398162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687414199113845,0.168745756149292,-4.3299714889144525e-06,0.0,0.0001297195849474,0.0,0.0,6.797617435455322,0.0,0.0,0.0,0.2810616493225097,4.0,0.0,1.0
756540,293.12078857421875,297.1499938964844,293.1499938964844,0.0867059454321861,-2043.1917724609373,304.14715576171875,0.8238825798034668,0.1439554095268249,0.1298721581697464,293.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5782838463783264,0.050000000745058,0.0480599254369735,293.13055419921875,297.1499938964844,293.1499938964844,0.0866455286741256,-1588.265380859375,304.1472473144531,0.8237378597259521,0.1438872963190078,0.1009546890854835,293.1201477050781,297.1499938964844,293.1499938964844,0.1771622002124786,-3813.33251953125,304.1493835449219,0.9976524114608764,0.258186399936676,0.2423441857099533,293.1640625,297.1499938964844,293.1499938964844,0.0037739444524049,-1423.813232421875,296.3066711425781,0.5782838463783264,0.050000000745058,0.2279755920171737,291.1464233398437,291.1499938964844,273.1499938964844,270.62078857421875,284.860107421875,293.1947326660156,291.1466979980469,1.0,0.1885533183813095,0.7972009181976318,0.7972009181976318,1.0,1.0,-0.8991130590438843,0.3740602135658264,0.5250528454780579,0.1629965454339981,0.0,0.0,0.2388731092214584,22.972820281982425,25.0,2.224013328552246,-5703.46044921875,76.39390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712280273437,305.007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.771484375,18000.0,0.0,0.0,0.1280581802129745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690497994422912,0.1690541356801986,-4.330747287895065e-06,0.0,0.0001299627765547,0.0,0.0,6.811862468719482,0.0,0.0,0.0,0.2811193168163299,4.0,0.0,1.0
756600,293.12078857421875,297.1499938964844,293.1499938964844,0.0867059454321861,-2043.1917724609373,304.14715576171875,0.8238825798034668,0.1439554095268249,0.1298721581697464,293.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5782838463783264,0.050000000745058,0.0480599254369735,293.13055419921875,297.1499938964844,293.1499938964844,0.0866455286741256,-1588.265380859375,304.1472473144531,0.8237378597259521,0.1438872963190078,0.1009546890854835,293.1201477050781,297.1499938964844,293.1499938964844,0.1771622002124786,-3813.33251953125,304.1493835449219,0.9976524114608764,0.258186399936676,0.2423441857099533,293.1640625,297.1499938964844,293.1499938964844,0.0037739444524049,-1423.813232421875,296.3066711425781,0.5782838463783264,0.050000000745058,0.2279755920171737,291.1464233398437,291.1499938964844,273.1499938964844,270.62078857421875,284.860107421875,293.1947326660156,291.1466979980469,1.0,0.1885533183813095,0.7972009181976318,0.7972009181976318,1.0,1.0,-0.8991130590438843,0.3740602135658264,0.5250528454780579,0.1629965454339981,0.0,0.0,0.2388731092214584,22.972820281982425,25.0,2.224013328552246,-5703.46044921875,76.39390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712280273437,305.007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.771484375,18000.0,0.0,0.0,0.1280581802129745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690497994422912,0.1690541356801986,-4.330747287895065e-06,0.0,0.0001299627765547,0.0,0.0,6.811862468719482,0.0,0.0,0.0,0.2811193168163299,4.0,0.0,1.0
756660,293.1207275390625,297.1499938964844,293.1499938964844,0.0872625038027763,-2053.518798828125,304.14715576171875,0.825118899345398,0.1447046548128128,0.1305465102195739,293.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5782030820846558,0.050000000745058,0.0480603761970996,293.1289367675781,297.1499938964844,293.1499938964844,0.0872493535280227,-1596.9918212890625,304.14715576171875,0.8250886797904968,0.1447076201438903,0.1015242040157318,293.11676025390625,297.1499938964844,293.1499938964844,0.1764421015977859,-3800.642578125,304.1507568359375,0.9967700839042664,0.2596300840377807,0.2415477782487869,293.1606140136719,297.1499938964844,293.1499938964844,0.0037774450611323,-1424.990234375,296.31256103515625,0.5782030820846558,0.050000000745058,0.2279777377843856,291.14825439453125,291.1499938964844,273.1499938964844,270.6214904785156,284.8589172363281,293.1912536621094,291.1484680175781,1.0,0.1886512190103531,0.7971555590629578,0.7971555590629578,1.0,1.0,-0.8996491432189941,0.374243676662445,0.5254055261611938,0.1632287204265594,0.0,0.0,0.23897086083889,22.992395401000977,25.0,2.263022422790528,-5708.77783203125,76.51895904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814514160156,305.0155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.1282498091459274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691532284021377,0.1691575497388839,-4.3311292756698094e-06,0.0,0.0001301572483498,0.0,0.0,6.816828727722168,0.0,0.0,0.0,0.2811413109302521,4.0,0.0,1.0
756720,293.1207275390625,297.1499938964844,293.1499938964844,0.0872625038027763,-2053.518798828125,304.14715576171875,0.825118899345398,0.1447046548128128,0.1305465102195739,293.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5782030820846558,0.050000000745058,0.0480603761970996,293.1289367675781,297.1499938964844,293.1499938964844,0.0872493535280227,-1596.9918212890625,304.14715576171875,0.8250886797904968,0.1447076201438903,0.1015242040157318,293.11676025390625,297.1499938964844,293.1499938964844,0.1764421015977859,-3800.642578125,304.1507568359375,0.9967700839042664,0.2596300840377807,0.2415477782487869,293.1606140136719,297.1499938964844,293.1499938964844,0.0037774450611323,-1424.990234375,296.31256103515625,0.5782030820846558,0.050000000745058,0.2279777377843856,291.14825439453125,291.1499938964844,273.1499938964844,270.6214904785156,284.8589172363281,293.1912536621094,291.1484680175781,1.0,0.1886512190103531,0.7971555590629578,0.7971555590629578,1.0,1.0,-0.8996491432189941,0.374243676662445,0.5254055261611938,0.1632287204265594,0.0,0.0,0.23897086083889,22.992395401000977,25.0,2.263022422790528,-5708.77783203125,76.51895904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814514160156,305.0155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.1282498091459274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691532284021377,0.1691575497388839,-4.3311292756698094e-06,0.0,0.0001301572483498,0.0,0.0,6.816828727722168,0.0,0.0,0.0,0.2811413109302521,4.0,0.0,1.0
756780,293.1207275390625,297.1499938964844,293.1499938964844,0.0878213122487068,-2063.908203125,304.1471862792969,0.826572835445404,0.1454481333494186,0.1312145739793777,293.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5783295035362244,0.050000000745058,0.0480596609413623,293.12744140625,297.1499938964844,293.1499938964844,0.0878742113709449,-1606.038818359375,304.1470642089844,0.8266993761062622,0.1455464512109756,0.1021060943603515,293.1127319335937,297.1499938964844,293.1499938964844,0.1760119050741195,-3793.109375,304.15118408203125,0.9964271187782288,0.2612890303134918,0.2410727441310882,293.1571044921875,297.1499938964844,293.1499938964844,0.0037819582503288,-1426.589599609375,296.3191223144531,0.5783295035362244,0.050000000745058,0.2279743403196334,291.14910888671875,291.1499938964844,273.1499938964844,270.62213134765625,284.8575439453125,293.1874694824219,291.14910888671875,1.0,0.1887492686510086,0.7971101999282837,0.7971101999282837,1.0,1.0,-0.9005807638168335,0.3745942711830139,0.5259864926338196,0.1635600626468658,0.0,0.0,0.2390165627002716,22.987075805664062,25.0,0.9065818190574646,-5713.849609375,76.67516326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927734375,305.02130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.1283876150846481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691807210445404,0.1691850572824478,-4.331246600486338e-06,0.0,0.0001302971068071,0.0,0.0,6.818173408508301,0.0,0.0,0.0,0.2811478674411773,4.0,0.0,1.0
756840,293.1207275390625,297.1499938964844,293.1499938964844,0.0878213122487068,-2063.908203125,304.1471862792969,0.826572835445404,0.1454481333494186,0.1312145739793777,293.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5783295035362244,0.050000000745058,0.0480596609413623,293.12744140625,297.1499938964844,293.1499938964844,0.0878742113709449,-1606.038818359375,304.1470642089844,0.8266993761062622,0.1455464512109756,0.1021060943603515,293.1127319335937,297.1499938964844,293.1499938964844,0.1760119050741195,-3793.109375,304.15118408203125,0.9964271187782288,0.2612890303134918,0.2410727441310882,293.1571044921875,297.1499938964844,293.1499938964844,0.0037819582503288,-1426.589599609375,296.3191223144531,0.5783295035362244,0.050000000745058,0.2279743403196334,291.14910888671875,291.1499938964844,273.1499938964844,270.62213134765625,284.8575439453125,293.1874694824219,291.14910888671875,1.0,0.1887492686510086,0.7971101999282837,0.7971101999282837,1.0,1.0,-0.9005807638168335,0.3745942711830139,0.5259864926338196,0.1635600626468658,0.0,0.0,0.2390165627002716,22.987075805664062,25.0,0.9065818190574646,-5713.849609375,76.67516326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927734375,305.02130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.1283876150846481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691807210445404,0.1691850572824478,-4.331246600486338e-06,0.0,0.0001302971068071,0.0,0.0,6.818173408508301,0.0,0.0,0.0,0.2811478674411773,4.0,0.0,1.0
756900,293.1207275390625,297.1499938964844,293.1499938964844,0.0881030708551406,-2069.15673828125,304.1471862792969,0.8273504376411438,0.145817831158638,0.1315464228391647,293.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5784424543380737,0.050000000745058,0.0480590239167213,293.1267395019531,297.1499938964844,293.1499938964844,0.0881959423422813,-1610.704833984375,304.1470031738281,0.8275709748268127,0.1459727883338928,0.1024017259478569,293.1107788085937,297.1499938964844,293.1499938964844,0.1758727431297302,-3790.74951171875,304.1512145996094,0.9963963627815248,0.2621493339538574,0.2409215122461319,293.15533447265625,297.1499938964844,293.1499938964844,0.0037846767809242,-1427.5865478515625,296.32257080078125,0.5784424543380737,0.050000000745058,0.2279713153839111,291.1489562988281,291.1499938964844,273.1499938964844,270.6224060058594,284.8568725585937,293.18560791015625,291.1488952636719,1.0,0.1887986958026886,0.797087550163269,0.797087550163269,1.0,1.0,-0.901141881942749,0.3748073279857635,0.5263345837593079,0.1637562662363052,0.0,0.0,0.2391002625226974,22.97858238220215,25.0,0.1265336126089096,-5717.0087890625,76.7621078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0984802246094,305.02423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.1284380257129669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692187935113906,0.1692231148481369,-4.33129389421083e-06,0.0,0.000130348271341,0.0,0.0,6.819858074188232,0.0,0.0,0.0,0.2811543941497803,4.0,0.0,1.0
756960,293.1207580566406,297.1499938964844,293.1499938964844,0.088384598493576,-2074.403076171875,304.1471862792969,0.8281278014183044,0.1461862176656723,0.131877139210701,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.5785580277442932,0.050000000745058,0.0480583719909191,293.12603759765625,297.1499938964844,293.1499938964844,0.0885214358568191,-1615.427001953125,304.14697265625,0.8284512162208557,0.1464030444622039,0.1027001440525055,293.1088256835937,297.1499938964844,293.1499938964844,0.1757361739873886,-3788.40234375,304.1512451171875,0.9963647127151488,0.2630272805690765,0.2407667487859726,293.153564453125,297.1499938964844,293.1499938964844,0.00378766679205,-1428.68701171875,296.32623291015625,0.5785580277442932,0.050000000745058,0.227968230843544,291.148681640625,291.1499938964844,273.1499938964844,270.6226501464844,284.8563232421875,293.18377685546875,291.14862060546875,1.0,0.1888483166694641,0.7970678210258484,0.7970678210258484,1.0,1.0,-0.9017067551612854,0.3750186562538147,0.5266880989074707,0.1639629602432251,0.0,0.0,0.2392158210277557,22.96996688842773,25.0,-0.3205704987049103,-5720.56884765625,76.84908294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10400390625,305.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.1284799128770828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692824959754943,0.1692868173122406,-4.331378022470744e-06,0.0,0.0001303907774854,0.0,0.0,6.822685718536377,0.0,0.0,0.0,0.2811650335788727,4.0,0.0,1.0
757020,293.12078857421875,297.1499938964844,293.1499938964844,0.0889430344104766,-2084.80908203125,304.1471862792969,0.8296743631362915,0.1469176560640335,0.1325341165065765,293.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5787916779518127,0.050000000745058,0.048057060688734,293.124755859375,297.1499938964844,293.1499938964844,0.0891803726553917,-1624.9864501953125,304.1468811035156,0.8302316069602966,0.147274449467659,0.1033050641417503,293.1050109863281,297.1499938964844,293.1499938964844,0.1754579097032547,-3783.618408203125,304.1513061523437,0.9963002800941468,0.2648501098155975,0.2404537349939346,293.1499938964844,297.1499938964844,293.1499938964844,0.0037943948991596,-1431.153076171875,296.33465576171875,0.5787916779518127,0.050000000745058,0.2279620021581649,291.1482238769531,291.1499938964844,273.1499938964844,270.6230773925781,284.8554382324219,293.1801147460937,291.148193359375,1.0,0.1889481991529464,0.7970283031463623,0.7970283031463623,1.0,1.0,-0.9028365612030028,0.3754298985004425,0.5274066925048828,0.1644066125154495,0.0,0.0,0.2394858598709106,22.953025817871094,25.0,-0.5401155352592468,-5728.09814453125,77.02375030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,305.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.1285442113876342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694501936435699,0.1694545149803161,-4.331655873102136e-06,0.0,0.0001304560282733,0.0,0.0,6.830218315124512,0.0,0.0,0.0,0.2811939120292663,4.0,0.0,1.0
757080,293.12078857421875,297.1499938964844,293.1499938964844,0.0889430344104766,-2084.80908203125,304.1471862792969,0.8296743631362915,0.1469176560640335,0.1325341165065765,293.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5787916779518127,0.050000000745058,0.048057060688734,293.124755859375,297.1499938964844,293.1499938964844,0.0891803726553917,-1624.9864501953125,304.1468811035156,0.8302316069602966,0.147274449467659,0.1033050641417503,293.1050109863281,297.1499938964844,293.1499938964844,0.1754579097032547,-3783.618408203125,304.1513061523437,0.9963002800941468,0.2648501098155975,0.2404537349939346,293.1499938964844,297.1499938964844,293.1499938964844,0.0037943948991596,-1431.153076171875,296.33465576171875,0.5787916779518127,0.050000000745058,0.2279620021581649,291.1482238769531,291.1499938964844,273.1499938964844,270.6230773925781,284.8554382324219,293.1801147460937,291.148193359375,1.0,0.1889481991529464,0.7970283031463623,0.7970283031463623,1.0,1.0,-0.9028365612030028,0.3754298985004425,0.5274066925048828,0.1644066125154495,0.0,0.0,0.2394858598709106,22.953025817871094,25.0,-0.5401155352592468,-5728.09814453125,77.02375030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,305.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.1285442113876342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694501936435699,0.1694545149803161,-4.331655873102136e-06,0.0,0.0001304560282733,0.0,0.0,6.830218315124512,0.0,0.0,0.0,0.2811939120292663,4.0,0.0,1.0
757140,293.1208801269531,297.1499938964844,293.1499938964844,0.0894946157932281,-2095.087158203125,304.147216796875,0.8312075138092041,0.1476408690214157,0.1331840753555297,293.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5790275931358337,0.050000000745058,0.0480557344853878,293.12353515625,297.1499938964844,293.1499938964844,0.0898478403687477,-1634.6689453125,304.1468200683594,0.8320329189300537,0.1481575071811676,0.1039186418056488,293.1011657714844,297.1499938964844,293.1499938964844,0.1751746237277984,-3778.745849609375,304.1513366699219,0.9962345957756042,0.2667686343193054,0.2401374876499176,293.1464233398437,297.1499938964844,293.1499938964844,0.0038020578213036,-1433.950927734375,296.3443908691406,0.5790275931358337,0.050000000745058,0.2279557138681411,291.1478881835937,291.1499938964844,273.1499938964844,270.6234130859375,284.8548889160156,293.1764221191406,291.1478576660156,1.0,0.1890488713979721,0.7969887852668762,0.7969887852668762,1.0,1.0,-0.9039644002914428,0.3758253157138824,0.5281391143798828,0.1648890972137451,0.0,0.0,0.2397896647453308,22.93659019470215,25.0,-0.4853760302066803,-5735.603515625,77.19915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216735839844,305.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.128593623638153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696430295705795,0.1696473658084869,-4.332011030783178e-06,0.0,0.0001305061887251,0.0,0.0,6.838936805725098,0.0,0.0,0.0,0.2812278866767883,4.0,0.0,1.0
757200,293.1208801269531,297.1499938964844,293.1499938964844,0.0894946157932281,-2095.087158203125,304.147216796875,0.8312075138092041,0.1476408690214157,0.1331840753555297,293.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5790275931358337,0.050000000745058,0.0480557344853878,293.12353515625,297.1499938964844,293.1499938964844,0.0898478403687477,-1634.6689453125,304.1468200683594,0.8320329189300537,0.1481575071811676,0.1039186418056488,293.1011657714844,297.1499938964844,293.1499938964844,0.1751746237277984,-3778.745849609375,304.1513366699219,0.9962345957756042,0.2667686343193054,0.2401374876499176,293.1464233398437,297.1499938964844,293.1499938964844,0.0038020578213036,-1433.950927734375,296.3443908691406,0.5790275931358337,0.050000000745058,0.2279557138681411,291.1478881835937,291.1499938964844,273.1499938964844,270.6234130859375,284.8548889160156,293.1764221191406,291.1478576660156,1.0,0.1890488713979721,0.7969887852668762,0.7969887852668762,1.0,1.0,-0.9039644002914428,0.3758253157138824,0.5281391143798828,0.1648890972137451,0.0,0.0,0.2397896647453308,22.93659019470215,25.0,-0.4853760302066803,-5735.603515625,77.19915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216735839844,305.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.128593623638153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696430295705795,0.1696473658084869,-4.332011030783178e-06,0.0,0.0001305061887251,0.0,0.0,6.838936805725098,0.0,0.0,0.0,0.2812278866767883,4.0,0.0,1.0
757260,293.1210021972656,297.1499938964844,293.1499938964844,0.0900386199355125,-2105.223388671875,304.147216796875,0.8327243328094482,0.1483546048402786,0.1338257491588592,293.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5792644619941711,0.050000000745058,0.0480544045567512,293.1224670410156,297.1499938964844,293.1499938964844,0.0905220583081245,-1644.448486328125,304.1467590332031,0.8338500261306763,0.1490494757890701,0.1045389249920845,293.0972900390625,297.1499938964844,293.1499938964844,0.1748883873224258,-3773.821533203125,304.1513671875,0.9961678981781006,0.2687898874282837,0.2398196309804916,293.142822265625,297.1499938964844,293.1499938964844,0.00381067302078,-1437.088623046875,296.35546875,0.5792644619941711,0.050000000745058,0.2279494106769561,291.14764404296875,291.1499938964844,273.1499938964844,270.6236572265625,284.8545837402344,293.172607421875,291.1476135253906,1.0,0.1891503185033798,0.7969438433647156,0.7969438433647156,1.0,1.0,-0.9050884246826172,0.3762048184871673,0.5288836359977722,0.1654067486524582,0.0,0.0,0.2401208877563476,22.92075729370117,25.0,-0.3685952723026275,-5742.95751953125,77.37513732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,305.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.1286382377147674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698556393384933,0.1698599606752395,-4.332413027441362e-06,0.0,0.0001305514597333,0.0,0.0,6.848567485809326,0.0,0.0,0.0,0.2812656164169311,4.0,0.0,1.0
757320,293.1210021972656,297.1499938964844,293.1499938964844,0.0900386199355125,-2105.223388671875,304.147216796875,0.8327243328094482,0.1483546048402786,0.1338257491588592,293.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5792644619941711,0.050000000745058,0.0480544045567512,293.1224670410156,297.1499938964844,293.1499938964844,0.0905220583081245,-1644.448486328125,304.1467590332031,0.8338500261306763,0.1490494757890701,0.1045389249920845,293.0972900390625,297.1499938964844,293.1499938964844,0.1748883873224258,-3773.821533203125,304.1513671875,0.9961678981781006,0.2687898874282837,0.2398196309804916,293.142822265625,297.1499938964844,293.1499938964844,0.00381067302078,-1437.088623046875,296.35546875,0.5792644619941711,0.050000000745058,0.2279494106769561,291.14764404296875,291.1499938964844,273.1499938964844,270.6236572265625,284.8545837402344,293.172607421875,291.1476135253906,1.0,0.1891503185033798,0.7969438433647156,0.7969438433647156,1.0,1.0,-0.9050884246826172,0.3762048184871673,0.5288836359977722,0.1654067486524582,0.0,0.0,0.2401208877563476,22.92075729370117,25.0,-0.3685952723026275,-5742.95751953125,77.37513732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,305.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.1286382377147674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698556393384933,0.1698599606752395,-4.332413027441362e-06,0.0,0.0001305514597333,0.0,0.0,6.848567485809326,0.0,0.0,0.0,0.2812656164169311,4.0,0.0,1.0
757380,293.12115478515625,297.1499938964844,293.1499938964844,0.0905742868781089,-2115.20361328125,304.1472473144531,0.8342220783233643,0.1490577161312103,0.1344581097364425,293.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5795011520385742,0.050000000745058,0.0480530820786953,293.1214599609375,297.1499938964844,293.1499938964844,0.0912012457847595,-1654.298583984375,304.1466979980469,0.8356780409812927,0.14994777739048,0.1051641106605529,293.0933837890625,297.1499938964844,293.1499938964844,0.1746010333299636,-3768.877197265625,304.1513977050781,0.996100664138794,0.2709186971187591,0.2395018935203552,293.13922119140625,297.1499938964844,293.1499938964844,0.0038202505093067,-1440.5701904296875,296.3678283691406,0.5795011520385742,0.050000000745058,0.2279431223869323,291.1474609375,291.1499938964844,273.1499938964844,270.6238098144531,284.8544921875,293.1687316894531,291.1474609375,1.0,0.189252495765686,0.7968989014625549,0.7968989014625549,1.0,1.0,-0.9062073230743408,0.3765700459480285,0.5296372175216675,0.1659548729658126,0.0,0.0,0.2404718697071075,22.90560531616211,25.0,-0.275205910205841,-5750.07763671875,77.55156707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307983398437,305.0505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.1286863088607788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700826287269592,0.1700869500637054,-4.332849584898213e-06,0.0,0.0001306002523051,0.0,0.0,6.858864784240723,0.0,0.0,0.0,0.2813060283660888,4.0,0.0,1.0
757440,293.12115478515625,297.1499938964844,293.1499938964844,0.0905742868781089,-2115.20361328125,304.1472473144531,0.8342220783233643,0.1490577161312103,0.1344581097364425,293.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5795011520385742,0.050000000745058,0.0480530820786953,293.1214599609375,297.1499938964844,293.1499938964844,0.0912012457847595,-1654.298583984375,304.1466979980469,0.8356780409812927,0.14994777739048,0.1051641106605529,293.0933837890625,297.1499938964844,293.1499938964844,0.1746010333299636,-3768.877197265625,304.1513977050781,0.996100664138794,0.2709186971187591,0.2395018935203552,293.13922119140625,297.1499938964844,293.1499938964844,0.0038202505093067,-1440.5701904296875,296.3678283691406,0.5795011520385742,0.050000000745058,0.2279431223869323,291.1474609375,291.1499938964844,273.1499938964844,270.6238098144531,284.8544921875,293.1687316894531,291.1474609375,1.0,0.189252495765686,0.7968989014625549,0.7968989014625549,1.0,1.0,-0.9062073230743408,0.3765700459480285,0.5296372175216675,0.1659548729658126,0.0,0.0,0.2404718697071075,22.90560531616211,25.0,-0.275205910205841,-5750.07763671875,77.55156707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307983398437,305.0505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.1286863088607788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700826287269592,0.1700869500637054,-4.332849584898213e-06,0.0,0.0001306002523051,0.0,0.0,6.858864784240723,0.0,0.0,0.0,0.2813060283660888,4.0,0.0,1.0
757500,293.1212463378906,297.1499938964844,293.1499938964844,0.0908388048410415,-2120.131591796875,304.14727783203125,0.834962785243988,0.1494048535823822,0.1347704231739044,293.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5796189308166504,0.050000000745058,0.0480524227023124,293.1210327148437,297.1499938964844,293.1499938964844,0.0915422067046165,-1659.2427978515625,304.14666748046875,0.8365944623947144,0.1503984779119491,0.1054779738187789,293.0914306640625,297.1499938964844,293.1499938964844,0.17445769906044,-3766.4111328125,304.1513977050781,0.9960669279098512,0.272024929523468,0.2393436580896377,293.1374206542969,297.1499938964844,293.1499938964844,0.0038254116661846,-1442.444580078125,296.37451171875,0.5796189308166504,0.050000000745058,0.2279400080442428,291.1473999023437,291.1499938964844,273.1499938964844,270.6238708496094,284.8544921875,293.1667175292969,291.1473693847656,1.0,0.1893038600683212,0.7968763709068298,0.7968763709068298,1.0,1.0,-0.9067644476890564,0.3767479658126831,0.5300164818763733,0.1662382781505584,0.0,0.0,0.2406546771526336,22.898305892944336,25.0,-0.2482536882162094,-5753.55224609375,77.63992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317749023437,305.0521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.994140625,18000.0,0.0,0.0,0.1287138760089874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702009886503219,0.1702053248882293,-4.333078322815709e-06,0.0,0.0001306282210862,0.0,0.0,6.864237785339356,0.0,0.0,0.0,0.2813271284103393,4.0,0.0,1.0
757560,293.121337890625,297.1499938964844,293.1499938964844,0.091101124882698,-2125.0185546875,304.1473083496094,0.835697591304779,0.1497491002082824,0.1350801438093185,293.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5797358751296997,0.050000000745058,0.0480517707765102,293.12060546875,297.1499938964844,293.1499938964844,0.0918829664587974,-1664.183349609375,304.14666748046875,0.8375093936920166,0.1508470177650451,0.1057915911078453,293.0894470214844,297.1499938964844,293.1499938964844,0.1743151992559433,-3763.95947265625,304.1513977050781,0.996033251285553,0.273159921169281,0.239186480641365,293.1356201171875,297.1499938964844,293.1499938964844,0.0038308140356093,-1444.40576171875,296.38153076171875,0.5797358751296997,0.050000000745058,0.2279369086027145,291.1473083496094,291.1499938964844,273.1499938964844,270.6239013671875,284.8545227050781,293.1647033691406,291.14727783203125,1.0,0.1893554031848907,0.7968528866767883,0.7968528866767883,1.0,1.0,-0.90731942653656,0.3769229054450989,0.5303965210914612,0.1665263772010803,0.0,0.0,0.2408422976732254,22.89122009277344,25.0,-0.2299531102180481,-5756.98388671875,77.72830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322937011719,305.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.966796875,18000.0,0.0,0.0,0.1287445724010467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703225821256637,0.1703269183635711,-4.333313427196117e-06,0.0,0.0001306593767367,0.0,0.0,6.869758605957031,0.0,0.0,0.0,0.2813488245010376,4.0,0.0,1.0
757620,293.12158203125,297.1499938964844,293.1499938964844,0.0916187912225723,-2134.661376953125,304.1473388671875,0.8371426463127136,0.1504281908273697,0.1356914043426513,293.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5799620151519775,0.050000000745058,0.048050507903099,293.1199951171875,297.1499938964844,293.1499938964844,0.0925479978322982,-1673.8204345703125,304.14666748046875,0.8392917513847351,0.1517148613929748,0.1064031347632408,293.0853271484375,297.1499938964844,293.1499938964844,0.1740389317274093,-3759.208984375,304.1513977050781,0.9959676861763,0.2755310237407684,0.2388824522495269,293.13201904296875,297.1499938964844,293.1499938964844,0.0038423496298491,-1448.5897216796875,296.396484375,0.5799620151519775,0.050000000745058,0.2279309183359146,291.14715576171875,291.1499938964844,273.1499938964844,270.6239013671875,284.85467529296875,293.1606140136719,291.14715576171875,1.0,0.1894589364528656,0.7968059182167053,0.7968059182167053,1.0,1.0,-0.9084135293960572,0.3772612810134887,0.5311522483825684,0.1671112924814224,0.0,0.0,0.2412300258874893,22.87827682495117,25.0,-0.1907557100057602,-5763.720703125,77.90435028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1321105957031,305.05584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1288172453641891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170574814081192,0.1705791503190994,-4.333802735345671e-06,0.0,0.0001307331258431,0.0,0.0,6.881217002868652,0.0,0.0,0.0,0.2813938558101654,4.0,0.0,1.0
757680,293.12158203125,297.1499938964844,293.1499938964844,0.0916187912225723,-2134.661376953125,304.1473388671875,0.8371426463127136,0.1504281908273697,0.1356914043426513,293.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5799620151519775,0.050000000745058,0.048050507903099,293.1199951171875,297.1499938964844,293.1499938964844,0.0925479978322982,-1673.8204345703125,304.14666748046875,0.8392917513847351,0.1517148613929748,0.1064031347632408,293.0853271484375,297.1499938964844,293.1499938964844,0.1740389317274093,-3759.208984375,304.1513977050781,0.9959676861763,0.2755310237407684,0.2388824522495269,293.13201904296875,297.1499938964844,293.1499938964844,0.0038423496298491,-1448.5897216796875,296.396484375,0.5799620151519775,0.050000000745058,0.2279309183359146,291.14715576171875,291.1499938964844,273.1499938964844,270.6239013671875,284.85467529296875,293.1606140136719,291.14715576171875,1.0,0.1894589364528656,0.7968059182167053,0.7968059182167053,1.0,1.0,-0.9084135293960572,0.3772612810134887,0.5311522483825684,0.1671112924814224,0.0,0.0,0.2412300258874893,22.87827682495117,25.0,-0.1907557100057602,-5763.720703125,77.90435028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1321105957031,305.05584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1288172453641891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170574814081192,0.1705791503190994,-4.333802735345671e-06,0.0,0.0001307331258431,0.0,0.0,6.881217002868652,0.0,0.0,0.0,0.2813938558101654,4.0,0.0,1.0
757740,293.1218566894531,297.1499938964844,293.1499938964844,0.092126727104187,-2144.121337890625,304.1473693847656,0.8385657072067261,0.1510941982269287,0.1362911909818649,293.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5801876187324524,0.050000000745058,0.0480492524802684,293.1189270019531,297.1499938964844,293.1499938964844,0.0932237952947616,-1683.6153564453125,304.1466369628906,0.8411009311676025,0.1526854634284973,0.1070252507925033,293.08111572265625,297.1499938964844,293.1499938964844,0.1737631261348724,-3754.462646484375,304.1513977050781,0.9959017038345336,0.2780226469039917,0.2385789155960083,293.12841796875,297.1499938964844,293.1499938964844,0.0038548242300748,-1453.1094970703125,296.4126892089844,0.5801876187324524,0.050000000745058,0.227924957871437,291.1470642089844,291.1499938964844,273.1499938964844,270.62384033203125,284.8547058105469,293.15625,291.14703369140625,1.0,0.189563050866127,0.7967588901519775,0.7967588901519775,1.0,1.0,-0.909507155418396,0.3775969445705414,0.5319101810455322,0.167703166604042,0.0,0.0,0.2416308969259262,22.865619659423828,25.0,-0.1932245939970016,-5770.40087890625,78.08108520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1306457519531,305.057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1289061456918716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17083640396595,0.1708407402038574,-4.3343134166207165e-06,0.0,0.0001308233477175,0.0,0.0,6.8931097984313965,0.0,0.0,0.0,0.2814406454563141,4.0,0.0,1.0
757800,293.1218566894531,297.1499938964844,293.1499938964844,0.092126727104187,-2144.121337890625,304.1473693847656,0.8385657072067261,0.1510941982269287,0.1362911909818649,293.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5801876187324524,0.050000000745058,0.0480492524802684,293.1189270019531,297.1499938964844,293.1499938964844,0.0932237952947616,-1683.6153564453125,304.1466369628906,0.8411009311676025,0.1526854634284973,0.1070252507925033,293.08111572265625,297.1499938964844,293.1499938964844,0.1737631261348724,-3754.462646484375,304.1513977050781,0.9959017038345336,0.2780226469039917,0.2385789155960083,293.12841796875,297.1499938964844,293.1499938964844,0.0038548242300748,-1453.1094970703125,296.4126892089844,0.5801876187324524,0.050000000745058,0.227924957871437,291.1470642089844,291.1499938964844,273.1499938964844,270.62384033203125,284.8547058105469,293.15625,291.14703369140625,1.0,0.189563050866127,0.7967588901519775,0.7967588901519775,1.0,1.0,-0.909507155418396,0.3775969445705414,0.5319101810455322,0.167703166604042,0.0,0.0,0.2416308969259262,22.865619659423828,25.0,-0.1932245939970016,-5770.40087890625,78.08108520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1306457519531,305.057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1289061456918716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17083640396595,0.1708407402038574,-4.3343134166207165e-06,0.0,0.0001308233477175,0.0,0.0,6.8931097984313965,0.0,0.0,0.0,0.2814406454563141,4.0,0.0,1.0
757860,293.12213134765625,297.1499938964844,293.1499938964844,0.0926282405853271,-2153.470947265625,304.1473999023437,0.8403013944625854,0.1517459899187088,0.1368768066167831,293.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5807011127471924,0.050000000745058,0.0480464100837707,293.10943603515625,297.1499938964844,293.1499938964844,0.0948309451341629,-1707.0648193359375,304.14501953125,0.8454313278198242,0.1553821712732315,0.1085240095853805,293.0767517089844,297.1499938964844,293.1499938964844,0.1731615662574768,-3743.97509765625,304.1519470214844,0.995749056339264,0.2806518375873565,0.237887293100357,293.124755859375,297.1499938964844,293.1499938964844,0.0038682646118104,-1458.011474609375,296.42987060546875,0.5807011127471924,0.050000000745058,0.2279114872217178,291.1463317871094,291.1499938964844,273.1499938964844,270.6236877441406,284.852294921875,293.1486511230469,291.1461181640625,1.0,0.1896692514419555,0.7967106699943542,0.7967106699943542,1.0,1.0,-0.9111588597297668,0.3781895935535431,0.5329692959785461,0.1683818399906158,0.0,0.0,0.2421506494283676,22.81833839416504,28.0,-1.491668701171875,-5779.3447265625,78.30502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,305.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.603515625,18000.0,0.0,0.0,0.1290151625871658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711423546075821,0.1711466908454895,-4.334862296673236e-06,0.0,0.000130933985929,0.0,0.0,6.906950950622559,0.0,0.0,0.0,0.2814949452877044,4.0,0.0,1.0
757920,293.12213134765625,297.1499938964844,293.1499938964844,0.0926282405853271,-2153.470947265625,304.1473999023437,0.8403013944625854,0.1517459899187088,0.1368768066167831,293.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5807011127471924,0.050000000745058,0.0480464100837707,293.10943603515625,297.1499938964844,293.1499938964844,0.0948309451341629,-1707.0648193359375,304.14501953125,0.8454313278198242,0.1553821712732315,0.1085240095853805,293.0767517089844,297.1499938964844,293.1499938964844,0.1731615662574768,-3743.97509765625,304.1519470214844,0.995749056339264,0.2806518375873565,0.237887293100357,293.124755859375,297.1499938964844,293.1499938964844,0.0038682646118104,-1458.011474609375,296.42987060546875,0.5807011127471924,0.050000000745058,0.2279114872217178,291.1463317871094,291.1499938964844,273.1499938964844,270.6236877441406,284.852294921875,293.1486511230469,291.1461181640625,1.0,0.1896692514419555,0.7967106699943542,0.7967106699943542,1.0,1.0,-0.9111588597297668,0.3781895935535431,0.5329692959785461,0.1683818399906158,0.0,0.0,0.2421506494283676,22.81833839416504,28.0,-1.491668701171875,-5779.3447265625,78.30502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,305.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.603515625,18000.0,0.0,0.0,0.1290151625871658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711423546075821,0.1711466908454895,-4.334862296673236e-06,0.0,0.000130933985929,0.0,0.0,6.906950950622559,0.0,0.0,0.0,0.2814949452877044,4.0,0.0,1.0
757980,293.12255859375,297.1499938964844,293.1499938964844,0.0931284725666046,-2162.826904296875,304.1474304199219,0.8421057462692261,0.1523676365613937,0.1374407261610031,293.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5813037157058716,0.050000000745058,0.0480430871248245,293.0948791503906,297.1499938964844,293.1499938964844,0.0976573228836059,-1748.240966796875,304.1419677734375,0.8526707291603088,0.1593593955039978,0.1111432835459709,293.0718078613281,297.1499938964844,293.1499938964844,0.1724778860807418,-3732.1337890625,304.1524353027344,0.9955658316612244,0.2835131585597992,0.2370742559432983,293.1210021972656,297.1499938964844,293.1499938964844,0.0038831955753266,-1463.5616455078125,296.4473876953125,0.5813037157058716,0.050000000745058,0.2278957217931747,291.1435546875,291.1499938964844,273.1499938964844,270.6234741210937,284.8477783203125,293.1392822265625,291.14306640625,1.0,0.1899249255657196,0.7966623902320862,0.7966623902320862,1.0,1.0,-0.9139803051948548,0.3793189525604248,0.5346613526344299,0.1692486405372619,0.0,0.0,0.2431756407022476,22.770580291748047,31.0,-3.9317626953125,-5795.38720703125,78.74021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230163574219,305.05572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.36328125,18000.0,0.0,0.0,0.129161849617958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717118918895721,0.1717162281274795,-4.335718585934956e-06,0.0,0.0001310828520217,0.0,0.0,6.932476997375488,0.0,0.0,0.0,0.2815930843353271,4.0,0.0,1.0
