time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758040,293.12255859375,297.1499938964844,293.1499938964844,0.0931284725666046,-2162.826904296875,304.1474304199219,0.8421057462692261,0.1523676365613937,0.1374407261610031,293.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5813037157058716,0.050000000745058,0.0480430871248245,293.0948791503906,297.1499938964844,293.1499938964844,0.0976573228836059,-1748.240966796875,304.1419677734375,0.8526707291603088,0.1593593955039978,0.1111432835459709,293.0718078613281,297.1499938964844,293.1499938964844,0.1724778860807418,-3732.1337890625,304.1524353027344,0.9955658316612244,0.2835131585597992,0.2370742559432983,293.1210021972656,297.1499938964844,293.1499938964844,0.0038831955753266,-1463.5616455078125,296.4473876953125,0.5813037157058716,0.050000000745058,0.2278957217931747,291.1435546875,291.1499938964844,273.1499938964844,270.6234741210937,284.8477783203125,293.1392822265625,291.14306640625,1.0,0.1899249255657196,0.7966623902320862,0.7966623902320862,1.0,1.0,-0.9139803051948548,0.3793189525604248,0.5346613526344299,0.1692486405372619,0.0,0.0,0.2431756407022476,22.770580291748047,31.0,-3.9317626953125,-5795.38720703125,78.74021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230163574219,305.05572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.36328125,18000.0,0.0,0.0,0.129161849617958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717118918895721,0.1717162281274795,-4.335718585934956e-06,0.0,0.0001310828520217,0.0,0.0,6.932476997375488,0.0,0.0,0.0,0.2815930843353271,4.0,0.0,1.0
758100,293.122802734375,297.1499938964844,293.1499938964844,0.09337118268013,-2167.37109375,304.1474609375,0.8429001569747925,0.1526649743318557,0.1377096474170684,293.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5815336108207703,0.050000000745058,0.048041820526123,293.0874938964844,297.1499938964844,293.1499938964844,0.0992572978138923,-1771.45263671875,304.1405334472656,0.8566162586212158,0.1615087389945984,0.1126152127981185,293.06915283203125,297.1499938964844,293.1499938964844,0.17222361266613,-3727.778076171875,304.1524353027344,0.995494782924652,0.2850263714790344,0.2367637157440185,293.1190490722656,297.1499938964844,293.1499938964844,0.0038913185708224,-1466.59521484375,296.45654296875,0.5815336108207703,0.050000000745058,0.2278897017240524,291.1416931152344,291.1499938964844,273.1499938964844,270.62335205078125,284.8453369140625,293.1347961425781,291.1412048339844,1.0,0.190109372138977,0.7966382503509521,0.7966382503509521,1.0,1.0,-0.915688157081604,0.3800193071365356,0.5356688499450684,0.1697323322296142,0.0,0.0,0.2439214587211609,22.75975799560547,31.0,-4.537618637084961,-5806.525390625,79.03279876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118896484375,305.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.51953125,18000.0,0.0,0.0,0.1292612850666046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172154352068901,0.1721586883068084,-4.336411620897707e-06,0.0,0.0001311837695538,0.0,0.0,6.952366352081299,0.0,0.0,0.0,0.2816693186759949,4.0,0.0,1.0
758160,293.1230773925781,297.1499938964844,293.1499938964844,0.093608945608139,-2171.8203125,304.1474914550781,0.843613862991333,0.1529576033353805,0.1379735767841339,293.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5817029476165771,0.050000000745058,0.0480408854782581,293.08038330078125,297.1499938964844,293.1499938964844,0.1009103283286094,-1795.340087890625,304.1392517089844,0.8605958819389343,0.1637014001607895,0.1141295805573463,293.0664978027344,297.1499938964844,293.1499938964844,0.1720383018255233,-3724.63916015625,304.15234375,0.995442032814026,0.2865690588951111,0.2365348488092422,293.1170959472656,297.1499938964844,293.1499938964844,0.0038997961673885,-1469.749755859375,296.4661560058594,0.5817029476165771,0.050000000745058,0.2278852760791778,291.1399230957031,291.1499938964844,273.1499938964844,270.6231994628906,284.84295654296875,293.1305847167969,291.13946533203125,1.0,0.1903290748596191,0.7966036796569824,0.7966036796569824,1.0,1.0,-0.9175412654876708,0.3807849287986755,0.5367563366889954,0.1702407896518707,0.0,0.0,0.2447735220193863,22.75887680053711,34.0,-4.647744655609131,-5819.177734375,79.36817932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134338378906,305.0577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.748046875,18000.0,0.0,0.0,0.1293833404779434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172680914402008,0.1726852506399154,-4.337291557021672e-06,0.0,0.0001313076354563,0.0,0.0,6.976138591766357,0.0,0.0,0.0,0.2817609012126922,4.0,0.0,1.0
758220,293.12359619140625,297.1499938964844,293.1499938964844,0.0940723270177841,-2180.482421875,304.1475524902344,0.844771146774292,0.1535325348377227,0.1384918689727783,293.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5818294882774353,0.050000000745058,0.0480401702225208,293.0672302246094,297.1499938964844,293.1499938964844,0.1043015271425247,-1844.0306396484373,304.13720703125,0.8684268593788147,0.1681385487318039,0.1172163933515548,293.06158447265625,297.1499938964844,293.1499938964844,0.1719100773334503,-3722.6171875,304.1517639160156,0.9954023361206056,0.2896854877471924,0.2363636493682861,293.1130676269531,297.1499938964844,293.1499938964844,0.0039177522994577,-1476.38720703125,296.48699951171875,0.5818294882774353,0.050000000745058,0.2278818935155868,291.13690185546875,291.1499938964844,273.1499938964844,270.6228332519531,284.83837890625,293.1230773925781,291.1365661621094,1.0,0.1908781975507736,0.796534538269043,0.796534538269043,1.0,1.0,-0.9216576218605042,0.3825016319751739,0.5391560196876526,0.1713333427906036,0.0,0.0,0.2467348128557205,22.79083633422852,37.0,-4.132844924926758,-5847.88037109375,80.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980834960937,305.06036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.546875,18000.0,0.0,0.0,0.1297131478786468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739307790994644,0.1739351153373718,-4.3395320972194895e-06,0.0,0.0001316423586104,0.0,0.0,7.032882213592529,0.0,0.0,0.0,0.2819815874099731,4.0,0.0,1.0
758280,293.12359619140625,297.1499938964844,293.1499938964844,0.0940723270177841,-2180.482421875,304.1475524902344,0.844771146774292,0.1535325348377227,0.1384918689727783,293.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5818294882774353,0.050000000745058,0.0480401702225208,293.0672302246094,297.1499938964844,293.1499938964844,0.1043015271425247,-1844.0306396484373,304.13720703125,0.8684268593788147,0.1681385487318039,0.1172163933515548,293.06158447265625,297.1499938964844,293.1499938964844,0.1719100773334503,-3722.6171875,304.1517639160156,0.9954023361206056,0.2896854877471924,0.2363636493682861,293.1130676269531,297.1499938964844,293.1499938964844,0.0039177522994577,-1476.38720703125,296.48699951171875,0.5818294882774353,0.050000000745058,0.2278818935155868,291.13690185546875,291.1499938964844,273.1499938964844,270.6228332519531,284.83837890625,293.1230773925781,291.1365661621094,1.0,0.1908781975507736,0.796534538269043,0.796534538269043,1.0,1.0,-0.9216576218605042,0.3825016319751739,0.5391560196876526,0.1713333427906036,0.0,0.0,0.2467348128557205,22.79083633422852,37.0,-4.132844924926758,-5847.88037109375,80.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980834960937,305.06036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.546875,18000.0,0.0,0.0,0.1297131478786468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739307790994644,0.1739351153373718,-4.3395320972194895e-06,0.0,0.0001316423586104,0.0,0.0,7.032882213592529,0.0,0.0,0.0,0.2819815874099731,4.0,0.0,1.0
758340,293.1241149902344,297.1499938964844,293.1499938964844,0.0945235267281532,-2188.906494140625,304.1476135253906,0.8455551862716675,0.154096633195877,0.1390013694763183,293.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.581658661365509,0.050000000745058,0.0480410791933536,293.0557861328125,297.1499938964844,293.1499938964844,0.1077298671007156,-1892.8487548828125,304.1357727050781,0.8758574724197388,0.1725629419088363,0.1203109323978424,293.0574645996094,297.1499938964844,293.1499938964844,0.1721276938915252,-3726.64306640625,304.1508178710937,0.9954558610916138,0.292759507894516,0.2365944385528564,293.10894775390625,297.1499938964844,293.1499938964844,0.0039369715377688,-1483.4403076171875,296.50982666015625,0.581658661365509,0.050000000745058,0.2278861850500106,291.1344909667969,291.1499938964844,273.1499938964844,270.6224365234375,284.8341369628906,293.11669921875,291.1342468261719,1.0,0.1915697008371353,0.7964653968811035,0.7964653968811035,1.0,1.0,-0.926266312599182,0.3844391107559204,0.5418272018432617,0.1725238114595413,0.0,0.0,0.2489721179008484,22.86932182312012,40.0,-3.347949266433716,-5880.1240234375,81.14220428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07720947265625,305.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.1301709711551666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753898561000824,0.175394207239151,-4.342268766777124e-06,0.0,0.0001321069867117,0.0,0.0,7.099459171295166,0.0,0.0,0.0,0.2822422683238983,4.0,0.0,1.0
758400,293.1241149902344,297.1499938964844,293.1499938964844,0.0945235267281532,-2188.906494140625,304.1476135253906,0.8455551862716675,0.154096633195877,0.1390013694763183,293.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.581658661365509,0.050000000745058,0.0480410791933536,293.0557861328125,297.1499938964844,293.1499938964844,0.1077298671007156,-1892.8487548828125,304.1357727050781,0.8758574724197388,0.1725629419088363,0.1203109323978424,293.0574645996094,297.1499938964844,293.1499938964844,0.1721276938915252,-3726.64306640625,304.1508178710937,0.9954558610916138,0.292759507894516,0.2365944385528564,293.10894775390625,297.1499938964844,293.1499938964844,0.0039369715377688,-1483.4403076171875,296.50982666015625,0.581658661365509,0.050000000745058,0.2278861850500106,291.1344909667969,291.1499938964844,273.1499938964844,270.6224365234375,284.8341369628906,293.11669921875,291.1342468261719,1.0,0.1915697008371353,0.7964653968811035,0.7964653968811035,1.0,1.0,-0.926266312599182,0.3844391107559204,0.5418272018432617,0.1725238114595413,0.0,0.0,0.2489721179008484,22.86932182312012,40.0,-3.347949266433716,-5880.1240234375,81.14220428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07720947265625,305.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.1301709711551666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753898561000824,0.175394207239151,-4.342268766777124e-06,0.0,0.0001321069867117,0.0,0.0,7.099459171295166,0.0,0.0,0.0,0.2822422683238983,4.0,0.0,1.0
758460,293.1244201660156,297.1499938964844,293.1499938964844,0.094778262078762,-2193.657958984375,304.14764404296875,0.8458330631256104,0.1544165760278701,0.1392910033464431,293.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5814223289489746,0.050000000745058,0.0480423532426357,293.04998779296875,297.1499938964844,293.1499938964844,0.1096954643726348,-1920.66357421875,304.1351928710937,0.8798791170120239,0.1750762164592743,0.1220739781856536,293.0556030273437,297.1499938964844,293.1499938964844,0.1724153161048889,-3731.78857421875,304.1501159667969,0.995529294013977,0.2944760322570801,0.2369136959314346,293.1065979003906,297.1499938964844,293.1499938964844,0.0039485553279519,-1487.671142578125,296.52374267578125,0.5814223289489746,0.050000000745058,0.2278922349214553,291.13336181640625,291.1499938964844,273.1499938964844,270.6221618652344,284.83184814453125,293.11346435546875,291.1331481933594,1.0,0.1920302957296371,0.7964072227478027,0.7964072227478027,1.0,1.0,-0.9291218519210817,0.3856428563594818,0.5434790253639221,0.1732508838176727,0.0,0.0,0.2503567934036255,22.935955047607425,40.0,-2.900745391845703,-5899.9931640625,81.77690887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0631103515625,305.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1640625,18000.0,0.0,0.0,0.1304957270622253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763065308332443,0.1763108819723129,-4.344026820035651e-06,0.0,0.0001324365730397,0.0,0.0,7.141427516937256,0.0,0.0,0.0,0.282407134771347,4.0,0.0,1.0
758520,293.1246337890625,297.1499938964844,293.1499938964844,0.0949644520878791,-2197.128662109375,304.1476745605469,0.8459521532058716,0.1546510159969329,0.1395035684108734,293.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5811787247657776,0.050000000745058,0.0480436757206916,293.0461120605469,297.1499938964844,293.1499938964844,0.1111392453312873,-1941.0155029296875,304.1348571777344,0.8827100396156311,0.1769124120473861,0.1233639195561409,293.05450439453125,297.1499938964844,293.1499938964844,0.1727095395326614,-3737.009765625,304.1495666503906,0.9956042170524596,0.2957092821598053,0.237242504954338,293.1048278808594,297.1499938964844,293.1499938964844,0.0039573647081851,-1490.8800048828125,296.534423828125,0.5811787247657776,0.050000000745058,0.227898508310318,291.13262939453125,291.1499938964844,273.1499938964844,270.6219482421875,284.8302307128906,293.1112976074219,291.1324462890625,1.0,0.1924013048410415,0.7963642477989197,0.7963642477989197,1.0,1.0,-0.9313288927078248,0.3865749835968017,0.544753909111023,0.1738098710775375,0.0,0.0,0.2514203190803528,22.995943069458008,43.0,-2.6010935306549072,-5915.26318359375,82.28312683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,305.06268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.865234375,18000.0,0.0,0.0,0.1307665705680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770165860652923,0.1770209372043609,-4.345404704508837e-06,0.0,0.0001327114441664,0.0,0.0,7.174005031585693,0.0,0.0,0.0,0.2825353145599365,4.0,0.0,1.0
758580,293.1250915527344,297.1499938964844,293.1499938964844,0.0953965261578559,-2205.17822265625,304.1477355957031,0.8459553718566895,0.1551959216594696,0.1399988830089569,293.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5803842544555664,0.050000000745058,0.048048011958599,293.03826904296875,297.1499938964844,293.1499938964844,0.1144917979836463,-1988.028076171875,304.13433837890625,0.8888689279556274,0.181144118309021,0.1263431012630462,293.0528564453125,297.1499938964844,293.1499938964844,0.1736658364534378,-3753.865966796875,304.14813232421875,0.9958436489105223,0.2984656691551208,0.2383133918046951,293.10076904296875,297.1499938964844,293.1499938964844,0.0039788438007235,-1498.6798095703125,296.560546875,0.5803842544555664,0.050000000745058,0.2279190868139267,291.13116455078125,291.1499938964844,273.1499938964844,270.6214294433594,284.8265686035156,293.1066589355469,291.1310119628906,1.0,0.1933703869581222,0.7962630987167358,0.7962630987167358,1.0,1.0,-0.9368141293525696,0.388896107673645,0.5479180216789246,0.1751943826675415,0.0,0.0,0.2540339827537536,23.17181205749512,46.0,-2.032553195953369,-5952.94873046875,83.59257507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234375,305.0624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.234375,18000.0,0.0,0.0,0.1315010040998459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787791699171066,0.1787835210561752,-4.348868060333189e-06,0.0,0.0001334567932644,0.0,0.0,7.255105495452881,0.0,0.0,0.0,0.2828550636768341,4.0,0.0,1.0
758640,293.1250915527344,297.1499938964844,293.1499938964844,0.0953965261578559,-2205.17822265625,304.1477355957031,0.8459553718566895,0.1551959216594696,0.1399988830089569,293.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5803842544555664,0.050000000745058,0.048048011958599,293.03826904296875,297.1499938964844,293.1499938964844,0.1144917979836463,-1988.028076171875,304.13433837890625,0.8888689279556274,0.181144118309021,0.1263431012630462,293.0528564453125,297.1499938964844,293.1499938964844,0.1736658364534378,-3753.865966796875,304.14813232421875,0.9958436489105223,0.2984656691551208,0.2383133918046951,293.10076904296875,297.1499938964844,293.1499938964844,0.0039788438007235,-1498.6798095703125,296.560546875,0.5803842544555664,0.050000000745058,0.2279190868139267,291.13116455078125,291.1499938964844,273.1499938964844,270.6214294433594,284.8265686035156,293.1066589355469,291.1310119628906,1.0,0.1933703869581222,0.7962630987167358,0.7962630987167358,1.0,1.0,-0.9368141293525696,0.388896107673645,0.5479180216789246,0.1751943826675415,0.0,0.0,0.2540339827537536,23.17181205749512,46.0,-2.032553195953369,-5952.94873046875,83.59257507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234375,305.0624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.234375,18000.0,0.0,0.0,0.1315010040998459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787791699171066,0.1787835210561752,-4.348868060333189e-06,0.0,0.0001334567932644,0.0,0.0,7.255105495452881,0.0,0.0,0.0,0.2828550636768341,4.0,0.0,1.0
758700,293.1253356933594,297.1499938964844,293.1499938964844,0.0956095531582832,-2209.144287109375,304.14776611328125,0.8458092212677002,0.1554647386074066,0.1402439773082733,293.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5798688530921936,0.050000000745058,0.0480508431792259,293.03497314453125,297.1499938964844,293.1499938964844,0.1161364465951919,-2010.9681396484373,304.1341857910156,0.8916617035865784,0.1832037419080734,0.1277964264154434,293.0525817871094,297.1499938964844,293.1499938964844,0.1742853075265884,-3764.7333984375,304.1473388671875,0.9959948062896729,0.299752801656723,0.2390067875385284,293.0987854003906,297.1499938964844,293.1499938964844,0.0039899609982967,-1502.705810546875,296.5740966796875,0.5798688530921936,0.050000000745058,0.2279325127601623,291.13055419921875,291.1499938964844,273.1499938964844,270.62115478515625,284.8248291015625,293.1046142578125,291.13043212890625,1.0,0.1939052045345306,0.7962124943733215,0.7962124943733215,1.0,1.0,-0.9397042989730836,0.3901209831237793,0.5495832562446594,0.1759227067232132,0.0,0.0,0.2553929388523102,23.27842330932617,46.0,-1.8044764995574951,-5972.70263671875,84.30999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0085144042969,305.0622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.94921875,18000.0,0.0,0.0,0.1319183111190796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797050684690475,0.1797094196081161,-4.350707513367524e-06,0.0,0.0001338803122052,0.0,0.0,7.297835826873779,0.0,0.0,0.0,0.2830238342285156,4.0,0.0,1.0
758760,293.12554931640625,297.1499938964844,293.1499938964844,0.0958211198449134,-2213.08154296875,304.14776611328125,0.8455646634101868,0.1557334810495376,0.140487939119339,293.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5792734026908875,0.050000000745058,0.0480541326105594,293.0321350097656,297.1499938964844,293.1499938964844,0.1177546754479408,-2033.4627685546875,304.1341247558594,0.8942500352859497,0.1852203011512756,0.1292212605476379,293.0526733398437,297.1499938964844,293.1499938964844,0.1750005334615707,-3777.2470703125,304.1465148925781,0.99616539478302,0.3009685575962066,0.2398064881563186,293.0968017578125,297.1499938964844,293.1499938964844,0.0040013138204813,-1506.81005859375,296.5879821777344,0.5792734026908875,0.050000000745058,0.2279481142759323,291.1300048828125,291.1499938964844,273.1499938964844,270.620849609375,284.8231506347656,293.1026611328125,291.1298828125,1.0,0.1944735497236251,0.7961487174034119,0.7961487174034119,1.0,1.0,-0.9426896572113036,0.3913862407207489,0.5513033866882324,0.1766736358404159,0.0,0.0,0.2567820250988006,23.3978214263916,49.0,-1.5997241735458374,-5993.05224609375,85.06983184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9933776855469,305.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.68359375,18000.0,0.0,0.0,0.1323679983615875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806580871343612,0.1806624382734298,-4.352614269009791e-06,0.0,0.0001343366893706,0.0,0.0,7.341907024383545,0.0,0.0,0.0,0.2831980586051941,4.0,0.0,1.0
758820,293.1258850097656,297.1499938964844,293.1499938964844,0.0962518900632858,-2221.095703125,304.1477966308594,0.8448149561882019,0.1562860161066055,0.1409868448972702,293.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5778475403785706,0.050000000745058,0.048062078654766,293.0276794433594,297.1499938964844,293.1499938964844,0.1208989322185516,-2076.95654296875,304.1341857910156,0.8987969160079956,0.1891096830368042,0.131975457072258,293.0540466308594,297.1499938964844,293.1499938964844,0.1767120510339737,-3807.0830078125,304.14483642578125,0.9965565800666808,0.303158164024353,0.241715669631958,293.0929870605469,297.1499938964844,293.1499938964844,0.0040246550925076,-1515.228271484375,296.61651611328125,0.5778475403785706,0.050000000745058,0.2279858142137527,291.12908935546875,291.1499938964844,273.1499938964844,270.6202392578125,284.8198547363281,293.09912109375,291.1289978027344,1.0,0.1957093030214309,0.7960212230682373,0.7960212230682373,1.0,1.0,-0.9489401578903198,0.3940387070178985,0.5549014806747437,0.1782450675964355,0.0,0.0,0.2596360146999359,23.674928665161133,52.0,-1.26070237159729,-6035.515625,86.71769714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,305.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.20703125,18000.0,0.0,0.0,0.1333582550287246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182636097073555,0.1826404482126236,-4.356612407718785e-06,0.0,0.0001353416737401,0.0,0.0,7.433666706085205,0.0,0.0,0.0,0.2835613787174225,4.0,0.0,1.0
758880,293.1258850097656,297.1499938964844,293.1499938964844,0.0962518900632858,-2221.095703125,304.1477966308594,0.8448149561882019,0.1562860161066055,0.1409868448972702,293.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5778475403785706,0.050000000745058,0.048062078654766,293.0276794433594,297.1499938964844,293.1499938964844,0.1208989322185516,-2076.95654296875,304.1341857910156,0.8987969160079956,0.1891096830368042,0.131975457072258,293.0540466308594,297.1499938964844,293.1499938964844,0.1767120510339737,-3807.0830078125,304.14483642578125,0.9965565800666808,0.303158164024353,0.241715669631958,293.0929870605469,297.1499938964844,293.1499938964844,0.0040246550925076,-1515.228271484375,296.61651611328125,0.5778475403785706,0.050000000745058,0.2279858142137527,291.12908935546875,291.1499938964844,273.1499938964844,270.6202392578125,284.8198547363281,293.09912109375,291.1289978027344,1.0,0.1957093030214309,0.7960212230682373,0.7960212230682373,1.0,1.0,-0.9489401578903198,0.3940387070178985,0.5549014806747437,0.1782450675964355,0.0,0.0,0.2596360146999359,23.674928665161133,52.0,-1.26070237159729,-6035.515625,86.71769714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,305.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.20703125,18000.0,0.0,0.0,0.1333582550287246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182636097073555,0.1826404482126236,-4.356612407718785e-06,0.0,0.0001353416737401,0.0,0.0,7.433666706085205,0.0,0.0,0.0,0.2835613787174225,4.0,0.0,1.0
758940,293.1261291503906,297.1499938964844,293.1499938964844,0.0966934710741043,-2229.306640625,304.1477966308594,0.8437192440032959,0.1568499952554702,0.1415003985166549,293.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5761071443557739,0.050000000745058,0.048071913421154,293.0248718261719,297.1499938964844,293.1499938964844,0.1238991692662239,-2118.2001953125,304.13446044921875,0.9024699926376344,0.1927844285964965,0.134585902094841,293.0570678710937,297.1499938964844,293.1499938964844,0.1787986606359481,-3843.298828125,304.14306640625,0.9970014095306396,0.3049797117710113,0.2440346926450729,293.08935546875,297.1499938964844,293.1499938964844,0.0040487996302545,-1523.9119873046875,296.64599609375,0.5761071443557739,0.050000000745058,0.2280324697494506,291.1283264160156,291.1499938964844,273.1499938964844,270.6195373535156,284.8166198730469,293.0959167480469,291.1282653808594,1.0,0.1970753520727157,0.795893669128418,0.795893669128418,1.0,1.0,-0.9555407166481018,0.3968450129032135,0.5586956739425659,0.1799028217792511,0.0,0.0,0.2625758349895477,24.004453659057617,55.0,-0.996919333934784,-6080.30859375,88.53791809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337463378906,305.0630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.779296875,18000.0,0.0,0.0,0.1344584822654724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846998333930969,0.1847041845321655,-4.360833827377064e-06,0.0,0.0001364582712994,0.0,0.0,7.529809474945068,0.0,0.0,0.0,0.2839427888393402,4.0,0.0,1.0
759000,293.1261291503906,297.1499938964844,293.1499938964844,0.0966934710741043,-2229.306640625,304.1477966308594,0.8437192440032959,0.1568499952554702,0.1415003985166549,293.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5761071443557739,0.050000000745058,0.048071913421154,293.0248718261719,297.1499938964844,293.1499938964844,0.1238991692662239,-2118.2001953125,304.13446044921875,0.9024699926376344,0.1927844285964965,0.134585902094841,293.0570678710937,297.1499938964844,293.1499938964844,0.1787986606359481,-3843.298828125,304.14306640625,0.9970014095306396,0.3049797117710113,0.2440346926450729,293.08935546875,297.1499938964844,293.1499938964844,0.0040487996302545,-1523.9119873046875,296.64599609375,0.5761071443557739,0.050000000745058,0.2280324697494506,291.1283264160156,291.1499938964844,273.1499938964844,270.6195373535156,284.8166198730469,293.0959167480469,291.1282653808594,1.0,0.1970753520727157,0.795893669128418,0.795893669128418,1.0,1.0,-0.9555407166481018,0.3968450129032135,0.5586956739425659,0.1799028217792511,0.0,0.0,0.2625758349895477,24.004453659057617,55.0,-0.996919333934784,-6080.30859375,88.53791809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337463378906,305.0630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.779296875,18000.0,0.0,0.0,0.1344584822654724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846998333930969,0.1847041845321655,-4.360833827377064e-06,0.0,0.0001364582712994,0.0,0.0,7.529809474945068,0.0,0.0,0.0,0.2839427888393402,4.0,0.0,1.0
759060,293.1263122558594,297.1499938964844,293.1499938964844,0.0971398502588272,-2237.599853515625,304.1477966308594,0.8422654867172241,0.1574187874794006,0.1420211493968963,293.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5740504264831543,0.050000000745058,0.0480837300419807,293.0235900878906,297.1499938964844,293.1499938964844,0.1267305314540863,-2156.894775390625,304.1349182128906,0.905276894569397,0.1962174624204635,0.1370339095592498,293.0617980957031,297.1499938964844,293.1499938964844,0.1812593191862106,-3885.825439453125,304.14129638671875,0.9974817633628844,0.306378424167633,0.2467589080333709,293.0859069824219,297.1499938964844,293.1499938964844,0.0040737055242061,-1532.8446044921875,296.67633056640625,0.5740504264831543,0.050000000745058,0.2280885130167007,291.1277770996094,291.1499938964844,273.1499938964844,270.61883544921875,284.8133850097656,293.0929260253906,291.12774658203125,1.0,0.1985689848661422,0.7957383990287781,0.7957383990287781,1.0,1.0,-0.962454915046692,0.3997885882854461,0.5626662969589233,0.1816330552101135,0.0,0.0,0.2655783891677856,24.38831901550293,58.0,-0.7406678199768066,-6127.3203125,90.53111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063720703125,305.0655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41015625,18000.0,0.0,0.0,0.1356530338525772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868361979722976,0.1868405640125274,-4.365256700111786e-06,0.0,0.0001376705913571,0.0,0.0,7.629776000976562,0.0,0.0,0.0,0.2843400239944458,4.0,0.0,1.0
759120,293.1263122558594,297.1499938964844,293.1499938964844,0.0971398502588272,-2237.599853515625,304.1477966308594,0.8422654867172241,0.1574187874794006,0.1420211493968963,293.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5740504264831543,0.050000000745058,0.0480837300419807,293.0235900878906,297.1499938964844,293.1499938964844,0.1267305314540863,-2156.894775390625,304.1349182128906,0.905276894569397,0.1962174624204635,0.1370339095592498,293.0617980957031,297.1499938964844,293.1499938964844,0.1812593191862106,-3885.825439453125,304.14129638671875,0.9974817633628844,0.306378424167633,0.2467589080333709,293.0859069824219,297.1499938964844,293.1499938964844,0.0040737055242061,-1532.8446044921875,296.67633056640625,0.5740504264831543,0.050000000745058,0.2280885130167007,291.1277770996094,291.1499938964844,273.1499938964844,270.61883544921875,284.8133850097656,293.0929260253906,291.12774658203125,1.0,0.1985689848661422,0.7957383990287781,0.7957383990287781,1.0,1.0,-0.962454915046692,0.3997885882854461,0.5626662969589233,0.1816330552101135,0.0,0.0,0.2655783891677856,24.38831901550293,58.0,-0.7406678199768066,-6127.3203125,90.53111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063720703125,305.0655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41015625,18000.0,0.0,0.0,0.1356530338525772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868361979722976,0.1868405640125274,-4.365256700111786e-06,0.0,0.0001376705913571,0.0,0.0,7.629776000976562,0.0,0.0,0.0,0.2843400239944458,4.0,0.0,1.0
759180,293.1264343261719,297.1499938964844,293.1499938964844,0.0975877419114112,-2245.91455078125,304.14776611328125,0.8404585123062134,0.1579904854297638,0.1425467133522033,293.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5716812014579773,0.050000000745058,0.0480976030230522,293.0236511230469,297.1499938964844,293.1499938964844,0.1293765902519226,-2192.861572265625,304.1355285644531,0.9072169661521912,0.1994098871946334,0.1393101215362548,293.0683288574219,297.1499938964844,293.1499938964844,0.1840831488370895,-3934.419677734375,304.1394958496094,0.9979757070541382,0.3072928786277771,0.2498752772808075,293.0826110839844,297.1499938964844,293.1499938964844,0.0040993294678628,-1542.0042724609375,296.70751953125,0.5716812014579773,0.050000000745058,0.2281543314456939,291.1274719238281,291.1499938964844,273.1499938964844,270.6180725097656,284.8106384277344,293.0912170410156,291.12750244140625,1.0,0.2001876533031463,0.7955831289291382,0.7955831289291382,1.0,1.0,-0.9696536064147948,0.4028609693050384,0.5667926073074341,0.1834277659654617,0.0,0.0,0.2686059176921844,24.82823944091797,61.0,-0.3494376242160797,-6176.15625,92.69898223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88165283203125,305.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.140625,18000.0,0.0,0.0,0.1369252949953079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890241652727127,0.1890285462141037,-4.369850557850441e-06,0.0,0.0001389617682434,0.0,0.0,7.732639312744141,0.0,0.0,0.0,0.2847495079040527,4.0,0.0,1.0
759240,293.1264343261719,297.1499938964844,293.1499938964844,0.0975877419114112,-2245.91455078125,304.14776611328125,0.8404585123062134,0.1579904854297638,0.1425467133522033,293.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5716812014579773,0.050000000745058,0.0480976030230522,293.0236511230469,297.1499938964844,293.1499938964844,0.1293765902519226,-2192.861572265625,304.1355285644531,0.9072169661521912,0.1994098871946334,0.1393101215362548,293.0683288574219,297.1499938964844,293.1499938964844,0.1840831488370895,-3934.419677734375,304.1394958496094,0.9979757070541382,0.3072928786277771,0.2498752772808075,293.0826110839844,297.1499938964844,293.1499938964844,0.0040993294678628,-1542.0042724609375,296.70751953125,0.5716812014579773,0.050000000745058,0.2281543314456939,291.1274719238281,291.1499938964844,273.1499938964844,270.6180725097656,284.8106384277344,293.0912170410156,291.12750244140625,1.0,0.2001876533031463,0.7955831289291382,0.7955831289291382,1.0,1.0,-0.9696536064147948,0.4028609693050384,0.5667926073074341,0.1834277659654617,0.0,0.0,0.2686059176921844,24.82823944091797,61.0,-0.3494376242160797,-6176.15625,92.69898223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88165283203125,305.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.140625,18000.0,0.0,0.0,0.1369252949953079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890241652727127,0.1890285462141037,-4.369850557850441e-06,0.0,0.0001389617682434,0.0,0.0,7.732639312744141,0.0,0.0,0.0,0.2847495079040527,4.0,0.0,1.0
759300,293.1264953613281,297.1499938964844,293.1499938964844,0.097811758518219,-2250.070556640625,304.14776611328125,0.8394321799278259,0.1582771688699722,0.1428110599517822,293.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5703866481781006,0.050000000745058,0.0481053106486797,293.0240173339844,297.1499938964844,293.1499938964844,0.1306428760290146,-2210.011962890625,304.1358642578125,0.907887041568756,0.2009354680776596,0.1403966546058654,293.0723571777344,297.1499938964844,293.1499938964844,0.1856208443641662,-3960.79296875,304.1386108398437,0.9982194900512696,0.3075388669967651,0.2515682280063629,293.0810546875,297.1499938964844,293.1499938964844,0.0041124033741652,-1546.6644287109375,296.72344970703125,0.5703866481781006,0.050000000745058,0.2281908839941024,291.12744140625,291.1499938964844,273.1499938964844,270.61767578125,284.8094787597656,293.09088134765625,291.1274719238281,1.0,0.2010429948568344,0.7955055236816406,0.7955055236816406,1.0,1.0,-0.973360002040863,0.4044461250305176,0.5689138770103455,0.1843485534191131,0.0,0.0,0.2701114416122436,25.069089889526367,61.0,-0.1524288356304168,-6201.0849609375,93.84978485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705139160156,305.07281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.068359375,18000.0,0.0,0.0,0.1375848352909088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901250630617141,0.1901294291019439,-4.3721915972128045e-06,0.0,0.0001396311126882,0.0,0.0,7.784591197967529,0.0,0.0,0.0,0.2849567234516144,4.0,0.0,1.0
759360,293.1265563964844,297.1499938964844,293.1499938964844,0.0980361402034759,-2254.231201171875,304.14776611328125,0.8383256196975708,0.1585642546415329,0.1430762857198715,293.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5690200328826904,0.050000000745058,0.0481135435402393,293.024658203125,297.1499938964844,293.1499938964844,0.1318701356649398,-2226.59521484375,304.1361999511719,0.9083519577980042,0.2024039924144745,0.1414475739002227,293.07684326171875,297.1499938964844,293.1499938964844,0.1872411370277404,-3988.518798828125,304.1377258300781,0.9984572529792786,0.3076376616954803,0.253348171710968,293.0794982910156,297.1499938964844,293.1499938964844,0.0041256700642406,-1551.386474609375,296.7395935058594,0.5690200328826904,0.050000000745058,0.2282299250364303,291.1274719238281,291.1499938964844,273.1499938964844,270.6172790527344,284.8085021972656,293.0909118652344,291.1275329589844,1.0,0.2019286304712295,0.7954111695289612,0.7954111695289612,1.0,1.0,-0.9771327376365662,0.4060603678226471,0.5710723400115967,0.1852823048830032,0.0,0.0,0.2716094851493835,25.32421493530273,64.0,0.0138052478432655,-6226.2939453125,95.04553985595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602600097656,305.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.021484375,18000.0,0.0,0.0,0.1382568329572677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191226914525032,0.1912312805652618,-4.3745503717218526e-06,0.0,0.0001403131172992,0.0,0.0,7.83671236038208,0.0,0.0,0.0,0.2851648032665252,4.0,0.0,1.0
759420,293.12664794921875,297.1499938964844,293.1499938964844,0.098486304283142,-2262.572998046875,304.14776611328125,0.8358696699142456,0.1591392308473587,0.1436092108488083,293.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5660675168037415,0.050000000745058,0.0481316857039928,293.0269470214844,297.1499938964844,293.1499938964844,0.1341723501682281,-2257.592041015625,304.136962890625,0.9085870981216432,0.2051191329956054,0.1434115618467331,293.0872802734375,297.1499938964844,293.1499938964844,0.1907312721014022,-4048.032958984375,304.1360168457031,0.9989044070243835,0.307382196187973,0.2571686208248138,293.0765075683594,297.1499938964844,293.1499938964844,0.0041528358124196,-1561.0374755859375,296.7724914550781,0.5660675168037415,0.050000000745058,0.228315994143486,291.1276550292969,291.1499938964844,273.1499938964844,270.6164245605469,284.80621337890625,293.09063720703125,291.127685546875,1.0,0.2037885934114456,0.7952224016189575,0.7952224016189575,1.0,1.0,-0.9848399758338928,0.4093634486198425,0.5754765272140503,0.1871862113475799,0.0,0.0,0.2745785713195801,25.879297256469727,67.0,0.135578915476799,-6277.67138671875,97.5700454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,305.08380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9609375,18000.0,0.0,0.0,0.1396285593509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934294998645782,0.1934338808059692,-4.3793047552753706e-06,0.0,0.0001417052408214,0.0,0.0,7.941264629364014,0.0,0.0,0.0,0.2855826914310455,4.0,0.0,1.0
759480,293.12664794921875,297.1499938964844,293.1499938964844,0.098486304283142,-2262.572998046875,304.14776611328125,0.8358696699142456,0.1591392308473587,0.1436092108488083,293.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5660675168037415,0.050000000745058,0.0481316857039928,293.0269470214844,297.1499938964844,293.1499938964844,0.1341723501682281,-2257.592041015625,304.136962890625,0.9085870981216432,0.2051191329956054,0.1434115618467331,293.0872802734375,297.1499938964844,293.1499938964844,0.1907312721014022,-4048.032958984375,304.1360168457031,0.9989044070243835,0.307382196187973,0.2571686208248138,293.0765075683594,297.1499938964844,293.1499938964844,0.0041528358124196,-1561.0374755859375,296.7724914550781,0.5660675168037415,0.050000000745058,0.228315994143486,291.1276550292969,291.1499938964844,273.1499938964844,270.6164245605469,284.80621337890625,293.09063720703125,291.127685546875,1.0,0.2037885934114456,0.7952224016189575,0.7952224016189575,1.0,1.0,-0.9848399758338928,0.4093634486198425,0.5754765272140503,0.1871862113475799,0.0,0.0,0.2745785713195801,25.879297256469727,67.0,0.135578915476799,-6277.67138671875,97.5700454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,305.08380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9609375,18000.0,0.0,0.0,0.1396285593509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934294998645782,0.1934338808059692,-4.3793047552753706e-06,0.0,0.0001417052408214,0.0,0.0,7.941264629364014,0.0,0.0,0.0,0.2855826914310455,4.0,0.0,1.0
759540,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.8330743908882141,0.0,0.1441444754600525,293.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.5628101229667664,0.0,0.0481522977352142,293.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1379699707031,0.9077235460281372,0.0,0.1451201438903808,293.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,304.13427734375,0.9990000128746032,0.0,0.2613471746444702,293.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.80615234375,0.5628101229667664,0.0,0.2284137606620788,291.127685546875,294.1499938964844,273.1499938964844,270.6155700683594,284.80426025390625,293.0910949707031,291.1277770996094,0.0,0.0,0.7950336337089539,0.7950336337089539,1.0,1.0,-0.99269038438797,0.4127339720726013,0.5799564123153687,0.1891242116689682,0.0,0.0,0.0,26.49924659729004,60.0,0.2712700366973877,-6330.31005859375,100.26902770996094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,305.093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.79296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956536918878555,0.1956580728292465,-4.384123258205364e-06,0.0,0.0,0.0,0.0,8.047273635864258,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.8330743908882141,0.0,0.1441444754600525,293.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.5628101229667664,0.0,0.0481522977352142,293.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1379699707031,0.9077235460281372,0.0,0.1451201438903808,293.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,304.13427734375,0.9990000128746032,0.0,0.2613471746444702,293.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.80615234375,0.5628101229667664,0.0,0.2284137606620788,291.127685546875,294.1499938964844,273.1499938964844,270.6155700683594,284.80426025390625,293.0910949707031,291.1277770996094,0.0,0.0,0.7950336337089539,0.7950336337089539,1.0,1.0,-0.99269038438797,0.4127339720726013,0.5799564123153687,0.1891242116689682,0.0,0.0,0.0,26.49924659729004,60.0,0.2712700366973877,-6330.31005859375,100.26902770996094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,305.093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.79296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956536918878555,0.1956580728292465,-4.384123258205364e-06,0.0,0.0,0.0,0.0,8.047273635864258,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9052124023437,0.0,0.0,0.0006231309962458,292.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0002765713143162,292.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4588317871094,0.0,0.0,0.0006061435560695,292.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1524658203125,0.0,0.0,0.0011652528773993,293.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0588073730469,0.0,0.0,0.0013119352515786,291.1398010253906,294.1499938964844,273.15399169921875,270.6177978515625,282.4743347167969,287.4282531738281,291.1366882324219,0.0,0.0,0.4770201742649078,0.4770201742649078,1.0,1.0,-0.0054485821165144,0.0089235659688711,-0.0034749840851873,-0.0268032010644674,0.0,0.0,0.0,-0.0316064544022083,60.0,-120.83798217773438,-0.0,-1.5577437579850084e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.940687197431705e-18,3.944994740471575e-18,-4.307486898216989e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9052124023437,0.0,0.0,0.0006231309962458,292.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0002765713143162,292.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4588317871094,0.0,0.0,0.0006061435560695,292.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1524658203125,0.0,0.0,0.0011652528773993,293.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0588073730469,0.0,0.0,0.0013119352515786,291.1398010253906,294.1499938964844,273.15399169921875,270.6177978515625,282.4743347167969,287.4282531738281,291.1366882324219,0.0,0.0,0.4770201742649078,0.4770201742649078,1.0,1.0,-0.0054485821165144,0.0089235659688711,-0.0034749840851873,-0.0268032010644674,0.0,0.0,0.0,-0.0316064544022083,60.0,-120.83798217773438,-0.0,-1.5577437579850084e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.940687197431705e-18,3.944994740471575e-18,-4.307486898216989e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.84423828125,0.0,0.0,0.0001158179802587,292.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.000110646309622,292.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3957214355469,0.0,0.0,9.370225598104298e-05,292.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.077392578125,0.0,0.0,0.0001371344842482,292.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03076171875,0.0,0.0,0.0005248584784567,291.1400146484375,294.1499938964844,273.1588439941406,270.62115478515625,282.3010559082031,283.7720947265625,291.1343078613281,0.0,0.0,0.318013459444046,0.318013459444046,1.0,1.0,-0.001178647740744,0.0035118230152875,-0.0023331753909587,-0.0316398590803146,0.0,0.0,0.0,-0.0110180219635367,60.0,-62.87665939331055,-0.0,-9.47179756849437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1330796771140231e-20,1.359270519250158e-20,-2.261908219412957e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.818603515625,0.0,0.0,0.0001004828882287,292.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0001056273395079,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3729248046875,0.0,0.0,7.821276085451245e-05,292.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0563049316406,0.0,0.0,0.0001060620561474,292.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0113220214844,0.0,0.0,0.0005010506138205,291.1401062011719,294.1499938964844,273.16552734375,270.6259460449219,282.2118225097656,280.9867553710937,291.1329650878906,0.0,0.0,0.159006729722023,0.159006729722023,1.0,1.0,-0.0010698513360694,0.0010048156837001,6.503571785287932e-05,-0.0341959670186042,0.0,0.0,0.0,-0.0113199977204203,60.0,-31.493896484375,-0.0,-7.80275968281785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6802456630650665e-21,-7.098534437154771e-21,2.4182887740897018e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
