time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759900,292.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7941589355469,0.0,0.0,0.0001002459684968,292.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.000105559331132,292.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3514404296875,0.0,0.0,7.797039143042639e-05,292.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0369567871094,0.0,0.0,0.0001055692409863,292.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9922790527344,0.0,0.0,0.0005007280269637,291.1402282714844,294.1499938964844,273.1739807128906,270.632080078125,282.1258850097656,278.9300231933594,291.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681065032258,4.810749842931728e-08,0.0010680584236979,-0.0352642200887203,0.0,0.0,0.0,-0.0116679212078452,60.0,-19.77354431152344,-0.0,-7.77891742131942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.661005231990757e-21,-7.117895633367339e-21,2.456890603324974e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7698974609375,0.0,0.0,0.0001002609787974,292.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001055789907695,292.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.33013916015625,0.0,0.0,7.798083970556036e-05,292.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0177307128906,0.0,0.0,0.0001055798929883,292.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9733581542969,0.0,0.0,0.0005008212756365,291.14031982421875,294.1499938964844,273.1841125488281,270.6395263671875,282.0408935546875,277.4144897460937,291.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683223372325,1.3853912683714498e-08,0.0010683084838092,-0.0353303961455822,0.0,0.0,0.0,-0.0116804642602801,60.0,-15.529719352722168,-0.0,-7.78151658664683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.660590026097346e-21,-7.118305992499347e-21,2.4577153605568266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7218322753906,0.0,0.0,0.0001003013458102,292.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001056215987773,291.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28790283203125,0.0,0.0,7.80122063588351e-05,292.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9796447753906,0.0,0.0,0.0001056222827173,292.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9358825683594,0.0,0.0,0.0005010233726352,291.1405029296875,294.1499938964844,273.2091064453125,270.6581726074219,281.8735656738281,275.4803466796875,291.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.4205322265625,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.660579524780976e-21,-7.118314070435017e-21,2.4577343437056495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7218322753906,0.0,0.0,0.0001003013458102,292.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001056215987773,291.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28790283203125,0.0,0.0,7.80122063588351e-05,292.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9796447753906,0.0,0.0,0.0001056222827173,292.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9358825683594,0.0,0.0,0.0005010233726352,291.1405029296875,294.1499938964844,273.2091064453125,270.6581726074219,281.8735656738281,275.4803466796875,291.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.4205322265625,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.660579524780976e-21,-7.118314070435017e-21,2.4577343437056495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.67437744140625,0.0,0.0,0.0001003415891318,292.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001056639739545,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2462158203125,0.0,0.0,7.80435002525337e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9420471191406,0.0,0.0,0.0001056646506185,292.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8988647460937,0.0,0.0,0.000501224421896,291.14068603515625,294.1499938964844,273.2399597167969,270.6813659667969,281.7098999023437,274.4430236816406,291.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.128839492797852,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.67437744140625,0.0,0.0,0.0001003415891318,292.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001056639739545,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2462158203125,0.0,0.0,7.80435002525337e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9420471191406,0.0,0.0,0.0001056646506185,292.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8988647460937,0.0,0.0,0.000501224421896,291.14068603515625,294.1499938964844,273.2399597167969,270.6813659667969,281.7098999023437,274.4430236816406,291.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.128839492797852,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6275329589844,0.0,0.0,0.0001003814904834,292.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001057060071616,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.205078125,0.0,0.0,7.807453948771581e-05,291.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9049377441406,0.0,0.0,0.0001057066765497,292.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8623352050781,0.0,0.0,0.0005014237831346,291.140869140625,294.1499938964844,273.276123046875,270.70867919921875,281.54986572265625,273.8963928222656,291.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.071447372436523,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6275329589844,0.0,0.0,0.0001003814904834,292.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001057060071616,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.205078125,0.0,0.0,7.807453948771581e-05,291.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9049377441406,0.0,0.0,0.0001057066765497,292.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8623352050781,0.0,0.0,0.0005014237831346,291.140869140625,294.1499938964844,273.276123046875,270.70867919921875,281.54986572265625,273.8963928222656,291.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.071447372436523,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.581298828125,0.0,0.0,0.0001004209843813,292.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001057476038113,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1644592285156,0.0,0.0,7.810525858076289e-05,291.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8683166503906,0.0,0.0,0.0001057482659234,292.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8262634277344,0.0,0.0,0.0005016211071051,291.1410217285156,294.1499938964844,273.3170166015625,270.7396545410156,281.3935546875,273.619140625,291.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.041189193725586,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.581298828125,0.0,0.0,0.0001004209843813,292.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001057476038113,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1644592285156,0.0,0.0,7.810525858076289e-05,291.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8683166503906,0.0,0.0,0.0001057482659234,292.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8262634277344,0.0,0.0,0.0005016211071051,291.1410217285156,294.1499938964844,273.3170166015625,270.7396545410156,281.3935546875,273.619140625,291.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.041189193725586,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55841064453125,0.0,0.0,0.0001004405567073,292.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001057682165992,291.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1443176269531,0.0,0.0,7.812047260813415e-05,291.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85015869140625,0.0,0.0,0.0001057688714354,292.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8083801269531,0.0,0.0,0.0005017188377678,291.1410827636719,294.1499938964844,273.33905029296875,270.7563781738281,281.3168029785156,273.5413513183594,291.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.02642822265625,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.53564453125,0.0,0.0,0.0001004599907901,292.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.000105788683868,291.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.12432861328125,0.0,0.0,7.813559204805642e-05,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8321533203125,0.0,0.0,0.0001057893314282,292.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7906494140625,0.0,0.0,0.0005018159281462,291.14117431640625,294.1499938964844,273.362060546875,270.7738647460937,281.240966796875,273.4903564453125,291.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.011026382446287,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4905700683594,0.0,0.0,0.0001004984151222,292.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0001058291527442,291.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0847473144531,0.0,0.0,7.816547440597787e-05,291.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7964172363281,0.0,0.0,0.0001058297930285,292.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7554931640625,0.0,0.0,0.0005020079552195,291.14129638671875,294.1499938964844,273.41070556640625,270.81085205078125,281.09210205078125,273.4427795410156,291.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.977997779846191,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4905700683594,0.0,0.0,0.0001004984151222,292.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0001058291527442,291.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0847473144531,0.0,0.0,7.816547440597787e-05,291.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7964172363281,0.0,0.0,0.0001058297930285,292.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7554931640625,0.0,0.0,0.0005020079552195,291.14129638671875,294.1499938964844,273.41070556640625,270.81085205078125,281.09210205078125,273.4427795410156,291.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.977997779846191,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4460754394531,0.0,0.0,0.0001005361773422,292.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0001058689231285,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.045654296875,0.0,0.0,7.819484744686633e-05,291.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7611694335937,0.0,0.0,0.0001058695561368,292.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.72076416015625,0.0,0.0,0.0005021966062486,291.14141845703125,294.1499938964844,273.4623413085937,270.8501892089844,280.94696044921875,273.44097900390625,291.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94214916229248,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4460754394531,0.0,0.0,0.0001005361773422,292.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0001058689231285,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.045654296875,0.0,0.0,7.819484744686633e-05,291.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7611694335937,0.0,0.0,0.0001058695561368,292.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.72076416015625,0.0,0.0,0.0005021966062486,291.14141845703125,294.1499938964844,273.4623413085937,270.8501892089844,280.94696044921875,273.44097900390625,291.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94214916229248,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.40216064453125,0.0,0.0,0.0001005731974146,292.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001059079149854,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0070495605469,0.0,0.0,7.822363841114566e-05,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7263488769531,0.0,0.0,0.0001059085407177,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6864929199219,0.0,0.0,0.0005023815319873,291.1415100097656,294.1499938964844,273.5164489746094,270.8913879394531,280.8055114746094,273.4647521972656,291.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.903887748718262,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.40216064453125,0.0,0.0,0.0001005731974146,292.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001059079149854,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0070495605469,0.0,0.0,7.822363841114566e-05,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7263488769531,0.0,0.0,0.0001059085407177,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6864929199219,0.0,0.0,0.0005023815319873,291.1415100097656,294.1499938964844,273.5164489746094,270.8913879394531,280.8055114746094,273.4647521972656,291.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.903887748718262,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3587646484375,0.0,0.0,0.0001006093807518,292.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001059460264514,291.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96893310546875,0.0,0.0,7.825178181519732e-05,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6919860839844,0.0,0.0,0.0001059466449078,292.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.65264892578125,0.0,0.0,0.0005025623249821,291.1416015625,294.1499938964844,273.5723876953125,270.9340209960937,280.667724609375,273.5033264160156,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720144491642,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.863642692565918,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3587646484375,0.0,0.0,0.0001006093807518,292.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001059460264514,291.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96893310546875,0.0,0.0,7.825178181519732e-05,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6919860839844,0.0,0.0,0.0001059466449078,292.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.65264892578125,0.0,0.0,0.0005025623249821,291.1416015625,294.1499938964844,273.5723876953125,270.9340209960937,280.667724609375,273.5033264160156,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720144491642,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.863642692565918,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3373107910156,0.0,0.0,0.0001006271340884,292.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001059647256624,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9500732421875,0.0,0.0,7.826559158274904e-05,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6749572753906,0.0,0.0,0.0001059653368429,292.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6358947753906,0.0,0.0,0.0005026510334573,291.1416320800781,294.1499938964844,273.6009216308594,270.95574951171875,280.6002197265625,273.526123046875,291.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.842910766601562,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3159484863281,0.0,0.0,0.0001006446473184,292.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.000105983170215,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9313049316406,0.0,0.0,7.827921217540279e-05,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6580505371094,0.0,0.0,0.0001059837813954,292.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6192321777344,0.0,0.0,0.0005027385195717,291.14166259765625,294.1499938964844,273.6296691894531,270.9776916503906,280.5335998535156,273.5505676269531,291.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.82184886932373,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.273681640625,0.0,0.0,0.0001006789170787,292.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0001060192589648,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8941650390625,0.0,0.0,7.830586400814354e-05,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6245422363281,0.0,0.0,0.0001060198628692,292.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58624267578125,0.0,0.0,0.0005029097083024,291.1417236328125,294.1499938964844,273.68768310546875,271.0218811035156,280.403076171875,273.6028137207031,291.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.77895164489746,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.273681640625,0.0,0.0,0.0001006789170787,292.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0001060192589648,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8941650390625,0.0,0.0,7.830586400814354e-05,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6245422363281,0.0,0.0,0.0001060198628692,292.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58624267578125,0.0,0.0,0.0005029097083024,291.1417236328125,294.1499938964844,273.68768310546875,271.0218811035156,280.403076171875,273.6028137207031,291.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.77895164489746,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.23193359375,0.0,0.0,0.0001007120954454,292.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0001060542053892,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85748291015625,0.0,0.0,7.833166455384344e-05,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5914611816406,0.0,0.0,0.0001060548020177,292.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5536804199219,0.0,0.0,0.0005030754837207,291.1417236328125,294.1499938964844,273.7458190917969,271.0661926269531,280.27606201171875,273.6579895019531,291.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.73537254333496,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.23193359375,0.0,0.0,0.0001007120954454,292.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0001060542053892,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85748291015625,0.0,0.0,7.833166455384344e-05,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5914611816406,0.0,0.0,0.0001060548020177,292.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5536804199219,0.0,0.0,0.0005030754837207,291.1417236328125,294.1499938964844,273.7458190917969,271.0661926269531,280.27606201171875,273.6579895019531,291.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.73537254333496,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1907043457031,0.0,0.0,0.000100744095107,292.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001060879076248,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8212585449219,0.0,0.0,7.835655560484156e-05,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55877685546875,0.0,0.0,0.0001060884969774,292.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5215148925781,0.0,0.0,0.0005032353801652,291.1417236328125,294.1499938964844,273.8035888671875,271.1101989746094,280.1525573730469,273.714599609375,291.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.691545486450195,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1907043457031,0.0,0.0,0.000100744095107,292.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001060879076248,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8212585449219,0.0,0.0,7.835655560484156e-05,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55877685546875,0.0,0.0,0.0001060884969774,292.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5215148925781,0.0,0.0,0.0005032353801652,291.1417236328125,294.1499938964844,273.8035888671875,271.1101989746094,280.1525573730469,273.714599609375,291.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.691545486450195,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1500244140625,0.0,0.0,0.0001007748360279,292.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0001061202856362,291.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7854919433594,0.0,0.0,7.838046440156177e-05,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5265197753906,0.0,0.0,0.0001061208677128,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4897155761719,0.0,0.0,0.0005033889319747,291.1416931152344,294.1499938964844,273.8603820800781,271.1534729003906,280.0324401855469,273.7716369628906,291.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.64789581298828,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1500244140625,0.0,0.0,0.0001007748360279,292.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0001061202856362,291.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7854919433594,0.0,0.0,7.838046440156177e-05,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5265197753906,0.0,0.0,0.0001061208677128,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4897155761719,0.0,0.0,0.0005033889319747,291.1416931152344,294.1499938964844,273.8603820800781,271.1534729003906,280.0324401855469,273.7716369628906,291.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.64789581298828,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1298522949219,0.0,0.0,0.0001007897080853,292.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.000106135950773,291.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.76776123046875,0.0,0.0,7.839203317416832e-05,291.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5105285644531,0.0,0.0,0.0001061365255736,292.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4739990234375,0.0,0.0,0.0005034632631577,291.1416931152344,294.1499938964844,273.8882141113281,271.1746826171875,279.9736328125,273.800048828125,291.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.626270294189451,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1098327636719,0.0,0.0,0.0001008042308967,292.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0001061512521118,291.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7501525878906,0.0,0.0,7.840332546038553e-05,291.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49462890625,0.0,0.0,0.0001061518196365,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4583435058594,0.0,0.0,0.0005035358481109,291.14166259765625,294.1499938964844,273.91558837890625,271.1955261230469,279.9156494140625,273.8282775878906,291.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.604849815368652,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.07012939453125,0.0,0.0,0.0001008321996778,292.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001061807051883,291.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7152709960937,0.0,0.0,7.842508057365194e-05,291.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4631652832031,0.0,0.0,0.000106181272713,292.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273681640625,0.0,0.0,0.0005036755464971,291.1415710449219,294.1499938964844,273.9687194824219,271.2359619140625,279.80206298828125,273.8838195800781,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.56283187866211,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.07012939453125,0.0,0.0,0.0001008321996778,292.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001061807051883,291.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7152709960937,0.0,0.0,7.842508057365194e-05,291.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4631652832031,0.0,0.0,0.000106181272713,292.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273681640625,0.0,0.0,0.0005036755464971,291.1415710449219,294.1499938964844,273.9687194824219,271.2359619140625,279.80206298828125,273.8838195800781,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.56283187866211,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03094482421875,0.0,0.0,0.0001008586550597,292.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0001062085721059,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6808166503906,0.0,0.0,7.844565698178485e-05,291.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320983886719,0.0,0.0,0.0001062091323547,292.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3967590332031,0.0,0.0,0.000503807736095,291.1414489746094,294.1499938964844,274.0191345214844,271.2743835449219,279.69158935546875,273.9376220703125,291.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52226448059082,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03094482421875,0.0,0.0,0.0001008586550597,292.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0001062085721059,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6808166503906,0.0,0.0,7.844565698178485e-05,291.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320983886719,0.0,0.0,0.0001062091323547,292.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3967590332031,0.0,0.0,0.000503807736095,291.1414489746094,294.1499938964844,274.0191345214844,271.2743835449219,279.69158935546875,273.9376220703125,291.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52226448059082,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9922790527344,0.0,0.0,0.0001008835242828,292.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0001062347655533,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6468200683594,0.0,0.0,7.846499647712335e-05,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013977050781,0.0,0.0,0.0001062353185261,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3665466308594,0.0,0.0,0.000503932009451,291.1413269042969,294.1499938964844,274.0663146972656,271.310302734375,279.5841369628906,273.98907470703125,291.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.483570098876951,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9922790527344,0.0,0.0,0.0001008835242828,292.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0001062347655533,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6468200683594,0.0,0.0,7.846499647712335e-05,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013977050781,0.0,0.0,0.0001062353185261,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3665466308594,0.0,0.0,0.000503932009451,291.1413269042969,294.1499938964844,274.0663146972656,271.310302734375,279.5841369628906,273.98907470703125,291.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.483570098876951,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9540405273437,0.0,0.0,0.0001009067200357,292.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.000106259198219,291.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6132202148437,0.0,0.0,7.848304085200652e-05,291.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37109375,0.0,0.0,0.0001062597366399,292.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,0.0005040479009039,291.1411437988281,294.1499938964844,274.1096496582031,271.34332275390625,279.47955322265625,274.0375671386719,291.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.447169303894045,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
