time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762240,291.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9540405273437,0.0,0.0,0.0001009067200357,292.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.000106259198219,291.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6132202148437,0.0,0.0,7.848304085200652e-05,291.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37109375,0.0,0.0,0.0001062597366399,292.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,0.0005040479009039,291.1411437988281,294.1499938964844,274.1096496582031,271.34332275390625,279.47955322265625,274.0375671386719,291.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.447169303894045,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.93511962890625,0.0,0.0,0.0001009176630759,292.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0001062707233359,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5965881347656,0.0,0.0,7.849155372241512e-05,291.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560791015625,0.0,0.0,0.0001062712617567,292.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218994140625,0.0,0.0,0.0005041025578975,291.1410522460937,294.1499938964844,274.12969970703125,271.3586120605469,279.42828369140625,274.0605163574219,291.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.429960250854492,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.91632080078125,0.0,0.0,0.0001009281622827,292.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001062817827914,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5800476074219,0.0,0.0,7.849971734685823e-05,291.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34112548828125,0.0,0.0,0.0001062823212123,292.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,0.000504155003,291.14093017578125,294.1499938964844,274.1485595703125,271.3729858398437,279.3777160644531,274.0824890136719,291.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.413482666015623,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8790588378906,0.0,0.0,0.0001009477782645,292.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001063024465111,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5472717285156,0.0,0.0,7.851497502997518e-05,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,0.00010630297038,292.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,0.000504253024701,291.14068603515625,294.1499938964844,274.1825256347656,271.39892578125,279.27850341796875,274.1233215332031,290.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.38293170928955,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8790588378906,0.0,0.0,0.0001009477782645,292.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001063024465111,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5472717285156,0.0,0.0,7.851497502997518e-05,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,0.00010630297038,292.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,0.000504253024701,291.14068603515625,294.1499938964844,274.1825256347656,271.39892578125,279.27850341796875,274.1233215332031,290.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.38293170928955,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8422546386719,0.0,0.0,0.0001009654879453,292.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001063211020664,291.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.514892578125,0.0,0.0,7.852874841773883e-05,291.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823486328125,0.0,0.0,0.0001063216259353,292.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.0005043415585532,291.1404113769531,294.1499938964844,274.2109680175781,271.4206848144531,279.1817321777344,274.1594543457031,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.355935096740724,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8422546386719,0.0,0.0,0.0001009654879453,292.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001063211020664,291.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.514892578125,0.0,0.0,7.852874841773883e-05,291.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823486328125,0.0,0.0,0.0001063216259353,292.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.0005043415585532,291.1404113769531,294.1499938964844,274.2109680175781,271.4206848144531,279.1817321777344,274.1594543457031,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.355935096740724,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.805908203125,0.0,0.0,0.0001009812185657,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0001063376766978,291.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4829406738281,0.0,0.0,7.854098657844588e-05,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,0.0001063381860149,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209167480469,0.0,0.0,0.0005044201388955,291.1401062011719,294.1499938964844,274.2332763671875,271.43780517578125,279.0873107910156,274.1903381347656,290.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.332902908325195,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.805908203125,0.0,0.0,0.0001009812185657,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0001063376766978,291.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4829406738281,0.0,0.0,7.854098657844588e-05,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,0.0001063381860149,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209167480469,0.0,0.0,0.0005044201388955,291.1401062011719,294.1499938964844,274.2332763671875,271.43780517578125,279.0873107910156,274.1903381347656,290.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.332902908325195,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.77001953125,0.0,0.0,0.0001009949046419,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001063520830939,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45135498046875,0.0,0.0,7.855162402847782e-05,291.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,0.0001063525924109,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928405761719,0.0,0.0,0.000504488532897,291.1397399902344,294.1499938964844,274.2489013671875,271.44989013671875,278.9949951171875,274.21539306640625,290.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.314266204833984,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.77001953125,0.0,0.0,0.0001009949046419,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001063520830939,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45135498046875,0.0,0.0,7.855162402847782e-05,291.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,0.0001063525924109,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928405761719,0.0,0.0,0.000504488532897,291.1397399902344,294.1499938964844,274.2489013671875,271.44989013671875,278.9949951171875,274.21539306640625,290.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.314266204833984,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7522277832031,0.0,0.0,0.0001010009509627,292.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0001063584568328,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356994628906,0.0,0.0,7.855632429709658e-05,291.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,0.0001063589588738,292.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789245605469,0.0,0.0,0.000504518742673,291.1395568847656,294.1499938964844,274.2540283203125,271.45391845703125,278.9495849609375,274.2255554199219,290.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.306726455688477,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73455810546875,0.0,0.0,0.0001010064588626,292.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001063642630469,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.420166015625,0.0,0.0,7.856060983613133e-05,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968078613281,0.0,0.0,0.000106364765088,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0005045462748967,291.13934326171875,294.1499938964844,274.2572937011719,271.45654296875,278.9046630859375,274.2340393066406,290.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.30044174194336,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6995544433594,0.0,0.0,0.0001010158230201,292.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001063741219695,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38934326171875,0.0,0.0,7.856789306970313e-05,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,0.0001063746167346,292.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.000504593073856,291.138916015625,294.1499938964844,274.2578430175781,271.457275390625,278.8161315917969,274.24566650390625,290.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.291844367980955,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6995544433594,0.0,0.0,0.0001010158230201,292.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001063741219695,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38934326171875,0.0,0.0,7.856789306970313e-05,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,0.0001063746167346,292.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.000504593073856,291.138916015625,294.1499938964844,274.2578430175781,271.457275390625,278.8161315917969,274.24566650390625,290.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.291844367980955,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6649475097656,0.0,0.0,0.0001010228224913,292.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001063815070665,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589172363281,0.0,0.0,7.857334276195616e-05,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0001063819945557,292.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106262207031,0.0,0.0,0.0005046280566602,291.138427734375,294.1499938964844,274.25,271.45166015625,278.7292175292969,274.2497863769531,290.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764235630631,1.4800705550044313e-08,0.0010764087783172,-0.0378082655370235,0.0,0.0,0.0,-0.0121501516550779,60.0,-12.288884162902832,-0.0,-7.899979692638227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6649475097656,0.0,0.0,0.0001010228224913,292.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001063815070665,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589172363281,0.0,0.0,7.857334276195616e-05,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0001063819945557,292.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106262207031,0.0,0.0,0.0005046280566602,291.138427734375,294.1499938964844,274.25,271.45166015625,278.7292175292969,274.2497863769531,290.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764235630631,1.4800705550044313e-08,0.0010764087783172,-0.0378082655370235,0.0,0.0,0.0,-0.0121501516550779,60.0,-12.288884162902832,-0.0,-7.899979692638227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6307983398437,0.0,0.0,0.000101014629763,292.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0001063728850567,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,7.856696902308613e-05,291.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,0.0001063733652699,292.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,0.0005045871948823,291.1379089355469,294.1499938964844,274.2375793457031,271.4430236816406,278.6437683105469,274.24664306640625,290.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.29014778137207,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6307983398437,0.0,0.0,0.000101014629763,292.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0001063728850567,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,7.856696902308613e-05,291.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,0.0001063733652699,292.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,0.0005045871948823,291.1379089355469,294.1499938964844,274.2375793457031,271.4430236816406,278.6437683105469,274.24664306640625,290.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.29014778137207,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5970458984375,0.0,0.0,0.000100979108538,292.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0001063354793586,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,7.853933493606746e-05,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,0.0001063359522959,292.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.0005044097197242,291.1373596191406,294.1499938964844,274.2248229980469,271.4349365234375,278.5596923828125,274.2389221191406,290.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746108334406928e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.290319442749023,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5970458984375,0.0,0.0,0.000100979108538,292.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0001063354793586,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,7.853933493606746e-05,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,0.0001063359522959,292.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.0005044097197242,291.1373596191406,294.1499938964844,274.2248229980469,271.4349365234375,278.5596923828125,274.2389221191406,290.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746108334406928e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.290319442749023,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5803527832031,0.0,0.0,0.0001009517945931,292.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0001063067247741,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,7.851809641579166e-05,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07421875,0.0,0.0,0.0001063071977114,292.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443725585937,0.0,0.0,0.0005042733391746,291.1370544433594,294.1499938964844,274.2182922363281,271.4310607910156,278.5181884765625,274.2340393066406,290.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.28939151763916,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5637512207031,0.0,0.0,0.000100918514363,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001062716837623,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26983642578125,0.0,0.0,7.84922085586004e-05,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610046386719,0.0,0.0,0.0001062721494236,292.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313720703125,0.0,0.0,0.0005041070980951,291.1367492675781,294.1499938964844,274.2117004394531,271.4273376464844,278.4770202636719,274.22869873046875,290.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.287774085998535,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5308837890625,0.0,0.0,0.0001008352119242,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0001061839575413,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,7.842741615604609e-05,291.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03485107421875,0.0,0.0,0.0001061844232026,292.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055847167969,0.0,0.0,0.0005036909715272,291.1360778808594,294.1499938964844,274.1982421875,271.42022705078125,278.395751953125,274.2170715332031,290.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566692740913822e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.282584190368652,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5308837890625,0.0,0.0,0.0001008352119242,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0001061839575413,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,7.842741615604609e-05,291.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03485107421875,0.0,0.0,0.0001061844232026,292.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055847167969,0.0,0.0,0.0005036909715272,291.1360778808594,294.1499938964844,274.1982421875,271.42022705078125,278.395751953125,274.2170715332031,290.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566692740913822e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.282584190368652,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984436035156,0.0,0.0,0.0001007316241157,292.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001060748909367,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,7.834684947738424e-05,291.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.009033203125,0.0,0.0,0.000106075342046,292.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98016357421875,0.0,0.0,0.000503173621837,291.1354064941406,294.1499938964844,274.1844177246094,271.4136047363281,278.3158264160156,274.2045288085937,290.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.44375684740794e-08,0.0010733042145147,-0.0368586294353008,0.0,0.0,0.0,-0.0119701316580176,60.0,-12.274999618530272,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984436035156,0.0,0.0,0.0001007316241157,292.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001060748909367,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,7.834684947738424e-05,291.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.009033203125,0.0,0.0,0.000106075342046,292.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98016357421875,0.0,0.0,0.000503173621837,291.1354064941406,294.1499938964844,274.1844177246094,271.4136047363281,278.3158264160156,274.2045288085937,290.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.44375684740794e-08,0.0010733042145147,-0.0368586294353008,0.0,0.0,0.0,-0.0119701316580176,60.0,-12.274999618530272,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4664001464844,0.0,0.0,0.0001006102975225,292.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.000105947125121,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,7.825248030712828e-05,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835205078125,0.0,0.0,0.0001059475762303,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550476074219,0.0,0.0,0.0005025675636716,291.1346435546875,294.1499938964844,274.1702575683594,271.4073791503906,278.2372131347656,274.19140625,290.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.265316009521484,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4664001464844,0.0,0.0,0.0001006102975225,292.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.000105947125121,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,7.825248030712828e-05,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835205078125,0.0,0.0,0.0001059475762303,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550476074219,0.0,0.0,0.0005025675636716,291.1346435546875,294.1499938964844,274.1702575683594,271.4073791503906,278.2372131347656,274.19140625,290.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.265316009521484,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.434814453125,0.0,0.0,0.0001004738733172,292.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0001058034686138,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15625,0.0,0.0,7.814637501724064e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583435058594,0.0,0.0,0.0001058039124472,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0005018861265853,291.13385009765625,294.1499938964844,274.1557922363281,271.4015808105469,278.15997314453125,274.1778259277344,290.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.253841400146484,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.434814453125,0.0,0.0,0.0001004738733172,292.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0001058034686138,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15625,0.0,0.0,7.814637501724064e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583435058594,0.0,0.0,0.0001058039124472,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0005018861265853,291.13385009765625,294.1499938964844,274.1557922363281,271.4015808105469,278.15997314453125,274.1778259277344,290.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.253841400146484,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4191589355469,0.0,0.0,0.0001004008154268,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.000105726539914,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,7.808954978827387e-05,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458923339844,0.0,0.0,0.0001057269764714,292.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91796875,0.0,0.0,0.0005015211645513,291.1334533691406,294.1499938964844,274.1484375,271.3988342285156,278.121826171875,274.1708984375,290.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.247526168823242,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.40362548828125,0.0,0.0,0.0001003250581561,292.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001056467663147,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,7.803062908351421e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0001056472028722,292.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057922363281,0.0,0.0,0.0005011427565477,291.1330261230469,294.1499938964844,274.1409912109375,271.39617919921875,278.083984375,274.1639099121094,290.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.240888595581056,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37286376953125,0.0,0.0,0.0001001667696982,292.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0001054800886777,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016540527344,0.0,0.0,7.790751260472462e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90899658203125,0.0,0.0,0.0001054805106832,292.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816223144531,0.0,0.0,0.0005003521218895,291.13214111328125,294.1499938964844,274.1258850097656,271.39111328125,278.00927734375,274.1496276855469,290.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733526316173084e-08,0.0010672844946384,-0.035017229616642,0.0,0.0,0.0,-0.0116211101412773,60.0,-12.226812362670898,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37286376953125,0.0,0.0,0.0001001667696982,292.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0001054800886777,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016540527344,0.0,0.0,7.790751260472462e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90899658203125,0.0,0.0,0.0001054805106832,292.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816223144531,0.0,0.0,0.0005003521218895,291.13214111328125,294.1499938964844,274.1258850097656,271.39111328125,278.00927734375,274.1496276855469,290.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733526316173084e-08,0.0010672844946384,-0.035017229616642,0.0,0.0,0.0,-0.0116211101412773,60.0,-12.226812362670898,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,0.0001000017000478,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0001053062660503,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,7.777912833262235e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847961425781,0.0,0.0,0.0001053066880558,292.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577880859375,0.0,0.0,0.000499527552165,291.1311950683594,294.1499938964844,274.1105041503906,271.3863830566406,277.9358215332031,274.1351013183594,290.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790779054164,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.211920738220217,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,0.0001000017000478,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0001053062660503,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,7.777912833262235e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847961425781,0.0,0.0,0.0001053066880558,292.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577880859375,0.0,0.0,0.000499527552165,291.1311950683594,294.1499938964844,274.1105041503906,271.3863830566406,277.9358215332031,274.1351013183594,290.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790779054164,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.211920738220217,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,9.983273776015268e-05,292.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001051283470587,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,7.764770998619497e-05,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.86090087890625,0.0,0.0,0.0001051287617883,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8342590332031,0.0,0.0,0.0004986835992895,291.1302185058594,294.1499938964844,274.09478759765625,271.3819885253906,277.86358642578125,274.1202697753906,290.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.196569442749023,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,9.983273776015268e-05,292.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001051283470587,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,7.764770998619497e-05,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.86090087890625,0.0,0.0,0.0001051287617883,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8342590332031,0.0,0.0,0.0004986835992895,291.1302185058594,294.1499938964844,274.09478759765625,271.3819885253906,277.86358642578125,274.1202697753906,290.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.196569442749023,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
