time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764580,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28302001953125,0.0,0.0,9.966257493942976e-05,292.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0001049491547746,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224304199219,0.0,0.0,7.751536031719297e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373107910156,0.0,0.0,0.0001049495695042,292.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.81103515625,0.0,0.0,0.0004978335928171,291.1291809082031,294.1499938964844,274.07879638671875,271.3778686523437,277.7925109863281,274.10516357421875,290.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.181082725524902,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28302001953125,0.0,0.0,9.966257493942976e-05,292.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0001049491547746,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224304199219,0.0,0.0,7.751536031719297e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373107910156,0.0,0.0,0.0001049495695042,292.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.81103515625,0.0,0.0,0.0004978335928171,291.1291809082031,294.1499938964844,274.07879638671875,271.3778686523437,277.7925109863281,274.10516357421875,290.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.181082725524902,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684020996094,0.0,0.0,9.95778536889702e-05,292.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0001048599442583,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.009521484375,0.0,0.0,7.744946924503893e-05,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8256530761719,0.0,0.0,0.0001048603517119,292.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995300292969,0.0,0.0,0.0004974104231223,291.128662109375,294.1499938964844,274.0707092285156,271.3758850097656,277.7574157714844,274.0975341796875,290.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999551657344456e-08,0.001061008661054,-0.0330971702933311,0.0,0.0,0.0,-0.011257248930633,60.0,-12.17339038848877,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,9.94937727227807e-05,292.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001047714104061,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967041015625,0.0,0.0,7.738407293800265e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.81402587890625,0.0,0.0,0.0001047718178597,292.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880859375,0.0,0.0,0.0004969904548488,291.12811279296875,294.1499938964844,274.0625305175781,271.3739929199219,277.7225952148437,274.0898132324219,290.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.165780067443848,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22509765625,0.0,0.0,9.932871762430295e-05,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0001045976023306,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713439941406,0.0,0.0,7.7255695941858e-05,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7910461425781,0.0,0.0,0.0001045980025082,292.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.76544189453125,0.0,0.0,0.0004961660015396,291.1269836425781,294.1499938964844,274.0459899902344,271.370361328125,277.65380859375,274.0741882324219,290.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.150957107543944,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22509765625,0.0,0.0,9.932871762430295e-05,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0001045976023306,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713439941406,0.0,0.0,7.7255695941858e-05,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7910461425781,0.0,0.0,0.0001045980025082,292.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.76544189453125,0.0,0.0,0.0004961660015396,291.1269836425781,294.1499938964844,274.0459899902344,271.370361328125,277.65380859375,274.0741882324219,290.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.150957107543944,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966857910156,0.0,0.0,9.916954149957746e-05,292.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.000104429986095,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,7.713188824709505e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76837158203125,0.0,0.0,0.0001044303789967,292.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431030273437,0.0,0.0,0.0004953708848915,291.1258239746094,294.1499938964844,274.0291748046875,271.366943359375,277.58612060546875,274.0583190917969,290.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490675160847786e-08,0.0010566574055701,-0.0317657440900802,0.0,0.0,0.0,-0.0110049778595566,60.0,-12.136887550354004,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966857910156,0.0,0.0,9.916954149957746e-05,292.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.000104429986095,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,7.713188824709505e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76837158203125,0.0,0.0,0.0001044303789967,292.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431030273437,0.0,0.0,0.0004953708848915,291.1258239746094,294.1499938964844,274.0291748046875,271.366943359375,277.58612060546875,274.0583190917969,290.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490675160847786e-08,0.0010566574055701,-0.0317657440900802,0.0,0.0,0.0,-0.0110049778595566,60.0,-12.136887550354004,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,9.9018077889923e-05,292.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0001042704971041,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,7.70140832173638e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7459411621094,0.0,0.0,0.0001042708827299,292.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72100830078125,0.0,0.0,0.0004946143599227,291.12457275390625,294.1499938964844,274.0120849609375,271.3637084960937,277.5195007324219,274.04217529296875,290.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.23019097131305e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.123814582824709,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,9.9018077889923e-05,292.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0001042704971041,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,7.70140832173638e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7459411621094,0.0,0.0,0.0001042708827299,292.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72100830078125,0.0,0.0,0.0004946143599227,291.12457275390625,294.1499938964844,274.0120849609375,271.3637084960937,277.5195007324219,274.04217529296875,290.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.23019097131305e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.123814582824709,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,9.887589840218423e-05,292.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001041207797243,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970947265625,0.0,0.0,7.690350321354344e-05,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72381591796875,0.0,0.0,0.0001041211580741,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69921875,0.0,0.0,0.0004939041682519,291.1233215332031,294.1499938964844,273.9947814941406,271.3606262207031,277.45391845703125,274.0257873535156,290.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124710124794548e-08,0.0010535281617194,-0.0308081321418285,0.0,0.0,0.0,-0.0108235534280538,60.0,-12.111952781677246,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,9.887589840218423e-05,292.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001041207797243,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970947265625,0.0,0.0,7.690350321354344e-05,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72381591796875,0.0,0.0,0.0001041211580741,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69921875,0.0,0.0,0.0004939041682519,291.1233215332031,294.1499938964844,273.9947814941406,271.3606262207031,277.45391845703125,274.0257873535156,290.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124710124794548e-08,0.0010535281617194,-0.0308081321418285,0.0,0.0,0.0,-0.0108235534280538,60.0,-12.111952781677246,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,9.880888683255762e-05,292.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001040502174873,291.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.885009765625,0.0,0.0,7.685138552915305e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,0.0001040505885612,292.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884155273437,0.0,0.0,0.0004935694159939,291.1226501464844,294.1499938964844,273.98602294921875,271.3591613769531,277.4215393066406,274.0174865722656,290.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528260609135,1.2041192931633304e-08,0.0010528140701353,-0.0305895823985338,0.0,0.0,0.0,-0.0107821505516767,60.0,-12.106563568115234,-0.0,-7.55740074964706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,9.874429815681653e-05,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0001039822018356,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729858398437,0.0,0.0,7.680114504182711e-05,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,0.0001039825801854,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777038574219,0.0,0.0,0.0004932467709295,291.1219787597656,294.1499938964844,273.9772033691406,271.3576965332031,277.389404296875,274.0091552734375,290.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521375807002,1.1960694656920625e-08,0.0010521257063373,-0.0303789284080266,0.0,0.0,0.0,-0.010742244310677,60.0,-12.101496696472168,-0.0,-7.54752136344905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867614746094,0.0,0.0,9.862407023319976e-05,292.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001038556001731,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.84918212890625,0.0,0.0,7.670763443456963e-05,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6803894042969,0.0,0.0,0.0001038559712469,292.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65643310546875,0.0,0.0,0.0004926462424919,291.12060546875,294.1499938964844,273.9593811035156,271.3548889160156,277.3257751464844,273.99224853515625,290.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810848299376175e-08,0.0010508444393053,-0.0299867894500494,0.0,0.0,0.0,-0.0106679592281579,60.0,-12.0924711227417,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867614746094,0.0,0.0,9.862407023319976e-05,292.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001038556001731,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.84918212890625,0.0,0.0,7.670763443456963e-05,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6803894042969,0.0,0.0,0.0001038559712469,292.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65643310546875,0.0,0.0,0.0004926462424919,291.12060546875,294.1499938964844,273.9593811035156,271.3548889160156,277.3257751464844,273.99224853515625,290.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810848299376175e-08,0.0010508444393053,-0.0299867894500494,0.0,0.0,0.0,-0.0106679592281579,60.0,-12.0924711227417,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,9.851620416156948e-05,292.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0001037420151988,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8256225585937,0.0,0.0,7.662374264327809e-05,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590270996094,0.0,0.0,0.0001037423789966,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6353759765625,0.0,0.0,0.0004921074723824,291.1191711425781,294.1499938964844,273.9413452148437,271.3521423339844,277.2630310058594,273.9751281738281,290.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.084994316101074,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,9.851620416156948e-05,292.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0001037420151988,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8256225585937,0.0,0.0,7.662374264327809e-05,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590270996094,0.0,0.0,0.0001037423789966,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6353759765625,0.0,0.0,0.0004921074723824,291.1191711425781,294.1499938964844,273.9413452148437,271.3521423339844,277.2630310058594,273.9751281738281,290.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.084994316101074,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03375244140625,0.0,0.0,9.842111467150973e-05,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0001036418834701,291.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.80230712890625,0.0,0.0,7.65497752581723e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379089355469,0.0,0.0,0.000103642239992,292.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.61456298828125,0.0,0.0,0.0004916324396617,291.11767578125,294.1499938964844,273.923095703125,271.3494873046875,277.201171875,273.9577331542969,290.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.079254150390623,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03375244140625,0.0,0.0,9.842111467150973e-05,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0001036418834701,291.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.80230712890625,0.0,0.0,7.65497752581723e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379089355469,0.0,0.0,0.000103642239992,292.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.61456298828125,0.0,0.0,0.0004916324396617,291.11767578125,294.1499938964844,273.923095703125,271.3494873046875,277.201171875,273.9577331542969,290.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.079254150390623,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0076904296875,0.0,0.0,9.833923832047732e-05,292.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001035556633723,291.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.779296875,0.0,0.0,7.648609607713297e-05,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170349121094,0.0,0.0,0.0001035560198943,292.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.593994140625,0.0,0.0,0.0004912234726361,291.1161499023437,294.1499938964844,273.9046325683594,271.34686279296875,277.14013671875,273.9400939941406,290.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.075267791748049,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0076904296875,0.0,0.0,9.833923832047732e-05,292.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001035556633723,291.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.779296875,0.0,0.0,7.648609607713297e-05,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170349121094,0.0,0.0,0.0001035560198943,292.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.593994140625,0.0,0.0,0.0004912234726361,291.1161499023437,294.1499938964844,273.9046325683594,271.34686279296875,277.14013671875,273.9400939941406,290.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.075267791748049,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,9.8303375125397e-05,292.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0001035179084283,291.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.76788330078125,0.0,0.0,7.64582073315978e-05,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.606689453125,0.0,0.0,0.0001035182576742,292.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58380126953125,0.0,0.0,0.0004910443676635,291.1153564453125,294.1499938964844,273.89532470703125,271.3455505371094,277.1099853515625,273.9311828613281,290.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411116496162776e-08,0.0010474262526258,-0.0289406478404998,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.07397747039795,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98199462890625,0.0,0.0,9.82710625976324e-05,292.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0001034838787745,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7565612792969,0.0,0.0,7.64330688980408e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5964050292969,0.0,0.0,0.0001034842280205,292.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736694335937,0.0,0.0,0.0004908829578198,291.11456298828125,294.1499938964844,273.8859558105469,271.34423828125,277.0800476074219,273.9222106933594,290.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.028835205361247,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.07314395904541,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,9.82165729510598e-05,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0001034265005728,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73406982421875,0.0,0.0,7.63906937208958e-05,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57598876953125,0.0,0.0,0.0001034268498187,292.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535583496094,0.0,0.0,0.0004906107787974,291.1129150390625,294.1499938964844,273.8670654296875,271.34161376953125,277.0207214355469,273.904052734375,290.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.072771072387695,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,9.82165729510598e-05,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0001034265005728,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73406982421875,0.0,0.0,7.63906937208958e-05,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57598876953125,0.0,0.0,0.0001034268498187,292.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535583496094,0.0,0.0,0.0004906107787974,291.1129150390625,294.1499938964844,273.8670654296875,271.34161376953125,277.0207214355469,273.904052734375,290.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.072771072387695,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9314270019531,0.0,0.0,9.81765624601394e-05,292.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001033843800541,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118225097656,0.0,0.0,7.635957445017993e-05,291.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557861328125,0.0,0.0,0.0001033847147482,292.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5336303710937,0.0,0.0,0.0004904109518975,291.1112365722656,294.1499938964844,273.8479919433594,271.3389587402344,276.962158203125,273.8856506347656,290.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.074240684509276,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9314270019531,0.0,0.0,9.81765624601394e-05,292.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001033843800541,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118225097656,0.0,0.0,7.635957445017993e-05,291.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557861328125,0.0,0.0,0.0001033847147482,292.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5336303710937,0.0,0.0,0.0004904109518975,291.1112365722656,294.1499938964844,273.8479919433594,271.3389587402344,276.962158203125,273.8856506347656,290.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.074240684509276,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90655517578125,0.0,0.0,9.81514822342433e-05,292.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.000103357968328,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6897888183594,0.0,0.0,7.634006760781631e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357971191406,0.0,0.0,0.0001033583030221,292.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5139465332031,0.0,0.0,0.0004902856890112,291.1094970703125,294.1499938964844,273.8287353515625,271.3362731933594,276.90435791015625,273.86700439453125,290.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.077662467956545,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90655517578125,0.0,0.0,9.81514822342433e-05,292.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.000103357968328,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6897888183594,0.0,0.0,7.634006760781631e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357971191406,0.0,0.0,0.0001033583030221,292.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5139465332031,0.0,0.0,0.0004902856890112,291.1094970703125,294.1499938964844,273.8287353515625,271.3362731933594,276.90435791015625,273.86700439453125,290.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.077662467956545,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819580078125,0.0,0.0,9.814206714509056e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001033480584737,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66802978515625,0.0,0.0,7.633274071849883e-05,291.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5160217285156,0.0,0.0,0.0001033483858918,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49444580078125,0.0,0.0,0.0004902386572211,291.1076965332031,294.1499938964844,273.8092956542969,271.33349609375,276.8472900390625,273.84814453125,290.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.083091735839844,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819580078125,0.0,0.0,9.814206714509056e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001033480584737,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66802978515625,0.0,0.0,7.633274071849883e-05,291.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5160217285156,0.0,0.0,0.0001033483858918,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49444580078125,0.0,0.0,0.0004902386572211,291.1076965332031,294.1499938964844,273.8092956542969,271.33349609375,276.8472900390625,273.84814453125,290.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.083091735839844,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697509765625,0.0,0.0,9.814365330385044e-05,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.000103349731944,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571960449219,0.0,0.0,7.633397763129324e-05,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5061950683594,0.0,0.0,0.0001033500593621,292.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,0.0004902466316707,291.1067810058594,294.1499938964844,273.7995300292969,271.3320617675781,276.8190002441406,273.8385925292969,290.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211902517516137e-08,0.0010457226308062,-0.0284192506223917,0.0,0.0,0.0,-0.010371034964919,60.0,-12.086624145507812,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8576354980469,0.0,0.0,9.814954682951792e-05,292.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0001033559383358,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6464538574219,0.0,0.0,7.633855420863256e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964294433594,0.0,0.0,0.000103356258478,292.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4751281738281,0.0,0.0,0.0004902760265395,291.1058349609375,294.1499938964844,273.7897033691406,271.33062744140625,276.7909240722656,273.8289794921875,290.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457964381203,1.1219222884051304e-08,0.001045785145834,-0.0284384097903966,0.0,0.0,0.0,-0.0103746633976697,60.0,-12.090712547302246,-0.0,-7.456824135942952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8335266113281,0.0,0.0,9.817439422477035e-05,292.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001033821026794,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,7.635787915205583e-05,291.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47705078125,0.0,0.0,0.0001033824228215,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560241699219,0.0,0.0,0.0004904001834802,291.1039428710937,294.1499938964844,273.7699279785156,271.3276062011719,276.7351989746094,273.8096008300781,290.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250141263019486e-08,0.0010460495250299,-0.0285193342715501,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.100430488586426,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8335266113281,0.0,0.0,9.817439422477035e-05,292.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001033821026794,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,7.635787915205583e-05,291.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47705078125,0.0,0.0,0.0001033824228215,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560241699219,0.0,0.0,0.0004904001834802,291.1039428710937,294.1499938964844,273.7699279785156,271.3276062011719,276.7351989746094,273.8096008300781,290.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250141263019486e-08,0.0010460495250299,-0.0285193342715501,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.100430488586426,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096923828125,0.0,0.0,9.821890125749631e-05,292.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0001034289816743,291.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039733886719,0.0,0.0,7.639249815838411e-05,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45782470703125,0.0,0.0,0.0001034292945405,292.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43707275390625,0.0,0.0,0.0004906225367449,291.1019897460937,294.1499938964844,273.75,271.324462890625,276.6801147460937,273.7899780273437,290.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305563596408774e-08,0.0010465233353897,-0.0286643914878368,0.0,0.0,0.0,-0.0104174660518765,60.0,-12.112597465515137,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096923828125,0.0,0.0,9.821890125749631e-05,292.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0001034289816743,291.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039733886719,0.0,0.0,7.639249815838411e-05,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45782470703125,0.0,0.0,0.0001034292945405,292.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43707275390625,0.0,0.0,0.0004906225367449,291.1019897460937,294.1499938964844,273.75,271.324462890625,276.6801147460937,273.7899780273437,290.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305563596408774e-08,0.0010465233353897,-0.0286643914878368,0.0,0.0,0.0,-0.0104174660518765,60.0,-12.112597465515137,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7860717773437,0.0,0.0,9.828236215980724e-05,292.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.000103495804069,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830383300781,0.0,0.0,7.644185825483873e-05,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43878173828125,0.0,0.0,0.0001034961169352,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183044433594,0.0,0.0,0.0004909395356662,291.0999450683594,294.1499938964844,273.7300109863281,271.3215026855469,276.62567138671875,273.7701110839844,290.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.127254486083984,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
