time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766920,291.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7860717773437,0.0,0.0,9.828236215980724e-05,292.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.000103495804069,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830383300781,0.0,0.0,7.644185825483873e-05,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43878173828125,0.0,0.0,0.0001034961169352,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183044433594,0.0,0.0,0.0004909395356662,291.0999450683594,294.1499938964844,273.7300109863281,271.3215026855469,276.62567138671875,273.7701110839844,290.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.127254486083984,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626647949219,0.0,0.0,9.836276149144396e-05,292.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001035804743878,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5622863769531,0.0,0.0,7.650439511053264e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198913574219,0.0,0.0,0.000103580787254,292.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996887207031,0.0,0.0,0.0004913411685265,291.097900390625,294.1499938964844,273.7099914550781,271.3190002441406,276.5718078613281,273.75006103515625,290.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.144156455993652,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626647949219,0.0,0.0,9.836276149144396e-05,292.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001035804743878,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5622863769531,0.0,0.0,7.650439511053264e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198913574219,0.0,0.0,0.000103580787254,292.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996887207031,0.0,0.0,0.0004913411685265,291.097900390625,294.1499938964844,273.7099914550781,271.3190002441406,276.5718078613281,273.75006103515625,290.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.144156455993652,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510681152344,0.0,0.0,9.840937855187804e-05,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0001036295652738,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519714355469,0.0,0.0,7.654065120732412e-05,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105224609375,0.0,0.0,0.00010362987814,292.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39044189453125,0.0,0.0,0.0004915740573778,291.0968322753906,294.1499938964844,273.70001220703125,271.3179016113281,276.54510498046875,273.739990234375,290.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542798716845937e-08,0.0010485517559573,-0.0292852874845266,0.0,0.0,0.0,-0.0105350725352764,60.0,-12.153436660766602,-0.0,-7.496336706935838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.739501953125,0.0,0.0,9.84601429081522e-05,292.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0001036830290104,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5417175292969,0.0,0.0,7.658013055333868e-05,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012145996094,0.0,0.0,0.0001036833346006,292.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3812561035156,0.0,0.0,0.0004918276099488,291.09576416015625,294.1499938964844,273.69000244140625,271.3169250488281,276.5185546875,273.7298889160156,290.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606030803079648e-08,0.0010490923887118,-0.0294507723301649,0.0,0.0,0.0,-0.0105664189904928,60.0,-12.163249969482422,-0.0,-7.504070254071848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257080078125,0.0,0.0,9.852620860328898e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0001037526017171,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.52947998046875,0.0,0.0,7.663152064196765e-05,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900451660156,0.0,0.0,0.0001037529073073,292.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702392578125,0.0,0.0,0.0004921576473861,291.0944519042969,294.1499938964844,273.6780090332031,271.3158569335937,276.4868469238281,273.7177124023437,290.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498076444491,1.1688326750913802e-08,0.0010497960029169,-0.0296661481261253,0.0,0.0,0.0,-0.0106072165071964,60.0,-12.175643920898438,-0.0,-7.514141486808512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.716552734375,0.0,0.0,9.857363329501824e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0001038025438901,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213317871094,0.0,0.0,7.666840247111395e-05,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3826599121094,0.0,0.0,0.0001038028422044,292.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629455566406,0.0,0.0,0.0004923945525661,291.09356689453125,294.1499938964844,273.6700134277344,271.3152160644531,276.4658203125,273.7095642089844,290.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.184287071228027,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937866210937,0.0,0.0,9.870393114397302e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0001039397466229,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,7.67697420087643e-05,291.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642578125,0.0,0.0,0.0001039400522131,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448181152344,0.0,0.0,0.0004930454306304,291.09130859375,294.1499938964844,273.6499938964844,271.3138732910156,276.41363525390625,273.6891784667969,290.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.207438468933104,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937866210937,0.0,0.0,9.870393114397302e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0001039397466229,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,7.67697420087643e-05,291.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642578125,0.0,0.0,0.0001039400522131,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448181152344,0.0,0.0,0.0004930454306304,291.09130859375,294.1499938964844,273.6499938964844,271.3138732910156,276.41363525390625,273.6891784667969,290.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.207438468933104,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712341308594,0.0,0.0,9.885077452054249e-05,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.000104094389826,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4810791015625,0.0,0.0,7.688395271543413e-05,291.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3459777832031,0.0,0.0,0.0001040946808643,292.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3268127441406,0.0,0.0,0.0004937789635732,291.0890197753906,294.1499938964844,273.6300048828125,271.31280517578125,276.36199951171875,273.668701171875,290.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.232677459716797,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712341308594,0.0,0.0,9.885077452054249e-05,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.000104094389826,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4810791015625,0.0,0.0,7.688395271543413e-05,291.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3459777832031,0.0,0.0,0.0001040946808643,292.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3268127441406,0.0,0.0,0.0004937789635732,291.0890197753906,294.1499938964844,273.6300048828125,271.31280517578125,276.36199951171875,273.668701171875,290.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.232677459716797,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488647460937,0.0,0.0,9.901420708047226e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0001042664953274,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.461181640625,0.0,0.0,7.701107097091153e-05,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.327880859375,0.0,0.0,0.0001042667863657,292.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089294433594,0.0,0.0,0.0004945953260175,291.086669921875,294.1499938964844,273.6099853515625,271.3119812011719,276.31085205078125,273.64813232421875,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.259994506835938,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488647460937,0.0,0.0,9.901420708047226e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0001042664953274,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.461181640625,0.0,0.0,7.701107097091153e-05,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.327880859375,0.0,0.0,0.0001042667863657,292.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089294433594,0.0,0.0,0.0004945953260175,291.086669921875,294.1499938964844,273.6099853515625,271.3119812011719,276.31085205078125,273.64813232421875,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.259994506835938,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377258300781,0.0,0.0,9.910229709930718e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.000104359256511,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513244628906,0.0,0.0,7.707958138780668e-05,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3188781738281,0.0,0.0,0.0001043595475493,292.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.300048828125,0.0,0.0,0.000495035375934,291.08544921875,294.1499938964844,273.6000061035156,271.3116455078125,276.28546142578125,273.6378173828125,290.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405974914031503e-08,0.0010559321381151,-0.0315441228449344,0.0,0.0,0.0,-0.0109629835933446,60.0,-12.27446746826172,-0.0,-7.60225162821371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6266784667969,0.0,0.0,9.919450531015173e-05,292.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0001044563614414,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44146728515625,0.0,0.0,7.715130050200969e-05,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099060058594,0.0,0.0,0.0001044566524797,292.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912292480469,0.0,0.0,0.0004954960313625,291.084228515625,294.1499938964844,273.5899963378906,271.3113708496094,276.2602233886719,273.62750244140625,290.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.2520851022657098e-08,0.0010569143341854,-0.0318447053432464,0.0,0.0,0.0,-0.0110199321061372,60.0,-12.289471626281738,-0.0,-7.616403507881844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60467529296875,0.0,0.0,9.939104347722604e-05,292.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0001046633260557,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219055175781,0.0,0.0,7.730416109552607e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.29205322265625,0.0,0.0,0.000104663609818,292.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27362060546875,0.0,0.0,0.0004964777617715,291.0817565917969,294.1499938964844,273.57000732421875,271.3109130859375,276.2100524902344,273.6068420410156,290.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.320915222167969,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60467529296875,0.0,0.0,9.939104347722604e-05,292.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0001046633260557,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219055175781,0.0,0.0,7.730416109552607e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.29205322265625,0.0,0.0,0.000104663609818,292.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27362060546875,0.0,0.0,0.0004964777617715,291.0817565917969,294.1499938964844,273.57000732421875,271.3109130859375,276.2100524902344,273.6068420410156,290.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.320915222167969,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58282470703125,0.0,0.0,9.96045200736262e-05,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001048881240421,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.0,0.0,7.747019844828174e-05,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743225097656,0.0,0.0,0.0001048884078045,292.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561340332031,0.0,0.0,0.0004975441261194,291.0792236328125,294.1499938964844,273.54998779296875,271.3105773925781,276.16033935546875,273.58612060546875,290.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.354496955871582,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58282470703125,0.0,0.0,9.96045200736262e-05,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001048881240421,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.0,0.0,7.747019844828174e-05,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743225097656,0.0,0.0,0.0001048884078045,292.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561340332031,0.0,0.0,0.0004975441261194,291.0792236328125,294.1499938964844,273.54998779296875,271.3105773925781,276.16033935546875,273.58612060546875,290.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.354496955871582,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5611572265625,0.0,0.0,9.983468771679328e-05,292.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001051305080181,291.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3831787109375,0.0,0.0,7.76492161094211e-05,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567443847656,0.0,0.0,0.0001051307845045,292.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23876953125,0.0,0.0,0.0004986938438378,291.0765991210937,294.1499938964844,273.5299987792969,271.3103332519531,276.111083984375,273.5653686523437,290.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.3902006149292,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5611572265625,0.0,0.0,9.983468771679328e-05,292.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001051305080181,291.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3831787109375,0.0,0.0,7.76492161094211e-05,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567443847656,0.0,0.0,0.0001051307845045,292.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23876953125,0.0,0.0,0.0004986938438378,291.0765991210937,294.1499938964844,273.5299987792969,271.3103332519531,276.111083984375,273.5653686523437,290.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.3902006149292,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396423339844,0.0,0.0,0.0001000814663711,292.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0001053903761203,291.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.364013671875,0.0,0.0,7.784115587128326e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,0.0001053906526067,292.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215270996094,0.0,0.0,0.0004999265656806,291.0739440917969,294.1499938964844,273.510009765625,271.31011962890625,276.062255859375,273.5445861816406,290.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.42800998687744,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396423339844,0.0,0.0,0.0001000814663711,292.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0001053903761203,291.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.364013671875,0.0,0.0,7.784115587128326e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,0.0001053906526067,292.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215270996094,0.0,0.0,0.0004999265656806,291.0739440917969,294.1499938964844,273.510009765625,271.31011962890625,276.062255859375,273.5445861816406,290.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.42800998687744,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289611816406,0.0,0.0,0.0001002111530397,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0001055269531207,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544921875,0.0,0.0,7.79420297476463e-05,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2305603027344,0.0,0.0,0.0001055272223311,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21295166015625,0.0,0.0,0.0005005744169466,291.07257080078125,294.1499938964844,273.5,271.3099975585937,276.0379943847656,273.5341796875,290.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787423647215746e-08,0.0010677439859136,-0.0351582132279872,0.0,0.0,0.0,-0.0116478223353624,60.0,-12.447731971740724,-0.0,-7.773305554792388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.518310546875,0.0,0.0,0.0001003449142444,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0001056678083841,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450012207031,0.0,0.0,7.80460613896139e-05,291.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218933105469,0.0,0.0,0.0001056680848705,292.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20440673828125,0.0,0.0,0.0005012425826862,291.0711975097656,294.1499938964844,273.489990234375,271.30987548828125,276.01385498046875,273.52374267578125,290.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691828792914,1.39540734522825e-08,0.0010691689094528,-0.03559410572052,0.0,0.0,0.0,-0.0117304371669888,60.0,-12.467987060546877,-0.0,-7.794068324074034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4971008300781,0.0,0.0,0.0001006240418064,292.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0001059617497958,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3261108398437,0.0,0.0,7.82631614129059e-05,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2046203613281,0.0,0.0,0.0001059620190062,292.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1873779296875,0.0,0.0,0.0005026368889957,291.06842041015625,294.1499938964844,273.4700012207031,271.3096008300781,275.9658508300781,273.5029296875,290.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301833495267148e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.509895324707031,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4971008300781,0.0,0.0,0.0001006240418064,292.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0001059617497958,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3261108398437,0.0,0.0,7.82631614129059e-05,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2046203613281,0.0,0.0,0.0001059620190062,292.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1873779296875,0.0,0.0,0.0005026368889957,291.06842041015625,294.1499938964844,273.4700012207031,271.3096008300781,275.9658508300781,273.5029296875,290.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301833495267148e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.509895324707031,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.0001009191400953,292.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0001062724986695,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.30731201171875,0.0,0.0,7.849268149584532e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874694824219,0.0,0.0,0.00010627276788,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1704406738281,0.0,0.0,0.0005041109398007,291.0655517578125,294.1499938964844,273.45001220703125,271.3092346191406,275.9182434082031,273.4820556640625,290.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651290476322,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.55387020111084,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.0001009191400953,292.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0001062724986695,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.30731201171875,0.0,0.0,7.849268149584532e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874694824219,0.0,0.0,0.00010627276788,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1704406738281,0.0,0.0,0.0005041109398007,291.0655517578125,294.1499938964844,273.45001220703125,271.3092346191406,275.9182434082031,273.4820556640625,290.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651290476322,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.55387020111084,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4551086425781,0.0,0.0,0.0001012293505482,292.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001065991673385,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886657714844,0.0,0.0,7.873395952628925e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.17041015625,0.0,0.0,0.000106599429273,292.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,0.0005056605441495,291.0626220703125,294.1499938964844,273.42999267578125,271.3087158203125,275.8710327148437,273.4612121582031,290.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757630527019,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.599825859069824,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4551086425781,0.0,0.0,0.0001012293505482,292.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001065991673385,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886657714844,0.0,0.0,7.873395952628925e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.17041015625,0.0,0.0,0.000106599429273,292.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,0.0005056605441495,291.0626220703125,294.1499938964844,273.42999267578125,271.3087158203125,275.8710327148437,273.4612121582031,290.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757630527019,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.599825859069824,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.434326171875,0.0,0.0,0.0001015538728097,292.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0001069409045157,291.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701110839844,0.0,0.0,7.898636249592528e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534423828125,0.0,0.0,0.0001069411737262,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368713378906,0.0,0.0,0.000507281627506,291.05963134765625,294.1499938964844,273.4100036621094,271.3080444335937,275.8241577148437,273.4403381347656,290.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329110324382,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.647664070129396,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.434326171875,0.0,0.0,0.0001015538728097,292.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0001069409045157,291.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701110839844,0.0,0.0,7.898636249592528e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534423828125,0.0,0.0,0.0001069411737262,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368713378906,0.0,0.0,0.000507281627506,291.05963134765625,294.1499938964844,273.4100036621094,271.3080444335937,275.8241577148437,273.4403381347656,290.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329110324382,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.647664070129396,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42401123046875,0.0,0.0,0.0001017212707665,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0001071171864168,291.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608947753906,0.0,0.0,7.911655848147348e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449890136719,0.0,0.0,0.0001071174483513,292.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,0.000508117780555,291.0581359863281,294.1499938964844,273.3999938964844,271.3076171875,275.8008728027344,273.429931640625,290.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668867092699656e-08,0.0010838308371603,-0.0400781594216823,0.0,0.0,0.0,-0.0125805288553237,60.0,-12.672281265258787,-0.0,-8.009325824787086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136962890625,0.0,0.0,0.0001018916809698,292.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001072966333595,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2516784667969,0.0,0.0,7.924910460133106e-05,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365661621094,0.0,0.0,0.0001072968952939,292.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202392578125,0.0,0.0,0.0005089690675958,291.0565795898437,294.1499938964844,273.3900146484375,271.30712890625,275.7776794433594,273.41949462890625,290.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856620501726,1.588118614392897e-08,0.0010856462176889,-0.0406331978738307,0.0,0.0,0.0,-0.0126857832074165,60.0,-12.69729709625244,-0.0,-8.036182208570608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931579589844,0.0,0.0,0.0001022413925966,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001076648986781,291.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333374023437,0.0,0.0,7.952110172482207e-05,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11981201171875,0.0,0.0,0.0001076651606126,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036682128906,0.0,0.0,0.0005107159377075,291.053466796875,294.1499938964844,273.3699951171875,271.30596923828125,275.7315673828125,273.3986511230469,290.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316899831281262e-08,0.0010893716244027,-0.0417721159756183,0.0,0.0,0.0,-0.0129017839208245,60.0,-12.748507499694824,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931579589844,0.0,0.0,0.0001022413925966,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001076648986781,291.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333374023437,0.0,0.0,7.952110172482207e-05,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11981201171875,0.0,0.0,0.0001076651606126,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036682128906,0.0,0.0,0.0005107159377075,291.053466796875,294.1499938964844,273.3699951171875,271.30596923828125,275.7315673828125,273.3986511230469,290.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316899831281262e-08,0.0010893716244027,-0.0417721159756183,0.0,0.0,0.0,-0.0129017839208245,60.0,-12.748507499694824,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727722167969,0.0,0.0,0.0001026014288072,292.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001080440415535,291.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151184082031,0.0,0.0,7.980113150551915e-05,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031188964844,0.0,0.0,0.000108044296212,292.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0871887207031,0.0,0.0,0.0005125144380144,291.0502624511719,294.1499938964844,273.3500061035156,271.3045349121094,275.6857604980469,273.3778381347656,290.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765483223935007e-08,0.0010932070435956,-0.0429445020854473,0.0,0.0,0.0,-0.0131241641938686,60.0,-12.801182746887209,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727722167969,0.0,0.0,0.0001026014288072,292.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001080440415535,291.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151184082031,0.0,0.0,7.980113150551915e-05,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031188964844,0.0,0.0,0.000108044296212,292.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0871887207031,0.0,0.0,0.0005125144380144,291.0502624511719,294.1499938964844,273.3500061035156,271.3045349121094,275.6857604980469,273.3778381347656,290.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765483223935007e-08,0.0010932070435956,-0.0429445020854473,0.0,0.0,0.0,-0.0131241641938686,60.0,-12.801182746887209,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
