time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769260,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524780273437,0.0,0.0,0.0001029698323691,292.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.0001084319883375,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969909667969,0.0,0.0,8.00876587163657e-05,291.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,0.0001084322357201,292.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07080078125,0.0,0.0,0.0005143546732142,291.0469970703125,294.1499938964844,273.3299865722656,271.302734375,275.64031982421875,273.3570251464844,290.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971488663926,1.7224490278522353e-08,0.001097131636925,-0.0441439487040042,0.0,0.0,0.0,-0.0133517114445567,60.0,-12.855096817016602,-0.0,-8.207135948623545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524780273437,0.0,0.0,0.0001029698323691,292.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.0001084319883375,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969909667969,0.0,0.0,8.00876587163657e-05,291.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,0.0001084322357201,292.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07080078125,0.0,0.0,0.0005143546732142,291.0469970703125,294.1499938964844,273.3299865722656,271.302734375,275.64031982421875,273.3570251464844,290.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971488663926,1.7224490278522353e-08,0.001097131636925,-0.0441439487040042,0.0,0.0,0.0,-0.0133517114445567,60.0,-12.855096817016602,-0.0,-8.207135948623545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.33233642578125,0.0,0.0,0.0001033441658364,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0001088261851691,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.178955078125,0.0,0.0,8.037881343625486e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699768066406,0.0,0.0,0.0001088264325517,292.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05450439453125,0.0,0.0,0.0005162245943211,291.0436706542969,294.1499938964844,273.3099975585937,271.3005676269531,275.5951843261719,273.33624267578125,290.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089763570264e-08,0.0011011195601895,-0.0453625470399856,0.0,0.0,0.0,-0.0135829281061887,60.0,-12.909937858581545,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.33233642578125,0.0,0.0,0.0001033441658364,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0001088261851691,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.178955078125,0.0,0.0,8.037881343625486e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699768066406,0.0,0.0,0.0001088264325517,292.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05450439453125,0.0,0.0,0.0005162245943211,291.0436706542969,294.1499938964844,273.3099975585937,271.3005676269531,275.5951843261719,273.33624267578125,290.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089763570264e-08,0.0011011195601895,-0.0453625470399856,0.0,0.0,0.0,-0.0135829281061887,60.0,-12.909937858581545,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222961425781,0.0,0.0,0.0001035327659337,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.0001090247897082,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1699523925781,0.0,0.0,8.05254967417568e-05,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,0.0001090250370907,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463562011719,0.0,0.0,0.0005171666271053,291.0419921875,294.1499938964844,273.29998779296875,271.2993469238281,275.57275390625,273.32586669921875,290.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925879447489024e-08,0.0011031286558136,-0.0459764152765274,0.0,0.0,0.0,-0.0136994179338216,60.0,-12.93763542175293,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3122863769531,0.0,0.0,0.0001037217807606,292.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0001092238308046,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610107421875,0.0,0.0,8.067251474130899e-05,291.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05352783203125,0.0,0.0,0.0001092240781872,292.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.03826904296875,0.0,0.0,0.000518110813573,291.040283203125,294.1499938964844,273.2900085449219,271.2980041503906,275.5504150390625,273.31549072265625,290.48046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138706089988e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161685317754,60.0,-12.965442657470703,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923583984375,0.0,0.0,0.0001040995048242,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0001096216001315,291.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,8.096630335785449e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03717041015625,0.0,0.0,0.0001096218402381,292.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220947265625,0.0,0.0,0.0005199976731091,291.03680419921875,294.1499938964844,273.2699890136719,271.2949523925781,275.5059509277344,273.2947998046875,290.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863202037100109e-08,0.0011091661872342,-0.0478208325803279,0.0,0.0,0.0,-0.0140494788065552,60.0,-13.021204948425291,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923583984375,0.0,0.0,0.0001040995048242,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0001096216001315,291.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,8.096630335785449e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03717041015625,0.0,0.0,0.0001096218402381,292.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220947265625,0.0,0.0,0.0005199976731091,291.03680419921875,294.1499938964844,273.2699890136719,271.2949523925781,275.5059509277344,273.2947998046875,290.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863202037100109e-08,0.0011091661872342,-0.0478208325803279,0.0,0.0,0.0,-0.0140494788065552,60.0,-13.021204948425291,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725524902344,0.0,0.0,0.0001044737946358,292.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001100157387554,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253967285156,0.0,0.0,8.125740714604035e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208740234375,0.0,0.0,0.000110015978862,292.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060119628906,0.0,0.0,0.0005218673031777,291.03326416015625,294.1499938964844,273.25,271.2914123535156,275.4617919921875,273.27410888671875,290.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098365555692e-08,0.0011131534120067,-0.0490386560559272,0.0,0.0,0.0,-0.0142806647345423,60.0,-13.076830863952637,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725524902344,0.0,0.0,0.0001044737946358,292.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001100157387554,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253967285156,0.0,0.0,8.125740714604035e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208740234375,0.0,0.0,0.000110015978862,292.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060119628906,0.0,0.0,0.0005218673031777,291.03326416015625,294.1499938964844,273.25,271.2914123535156,275.4617919921875,273.27410888671875,290.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098365555692e-08,0.0011131534120067,-0.0490386560559272,0.0,0.0,0.0,-0.0142806647345423,60.0,-13.076830863952637,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528686523437,0.0,0.0,0.0001048406775225,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001104020848288,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1077575683594,0.0,0.0,8.154276292771101e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046691894531,0.0,0.0,0.0001104023249354,292.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900207519531,0.0,0.0,0.0005236999713815,291.0296630859375,294.1499938964844,273.2300109863281,271.287353515625,275.41796875,273.25347900390625,290.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170814977958,1.9555493224743266e-08,0.0011170619400218,-0.0502321943640708,0.0,0.0,0.0,-0.0145072806626558,60.0,-13.131844520568848,-0.0,-8.508052218303419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528686523437,0.0,0.0,0.0001048406775225,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001104020848288,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1077575683594,0.0,0.0,8.154276292771101e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046691894531,0.0,0.0,0.0001104023249354,292.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900207519531,0.0,0.0,0.0005236999713815,291.0296630859375,294.1499938964844,273.2300109863281,271.287353515625,275.41796875,273.25347900390625,290.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170814977958,1.9555493224743266e-08,0.0011170619400218,-0.0502321943640708,0.0,0.0,0.0,-0.0145072806626558,60.0,-13.131844520568848,-0.0,-8.508052218303419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332763671875,0.0,0.0,0.0001051958242896,292.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001107760836021,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901794433594,0.0,0.0,8.181899465853348e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.988525390625,0.0,0.0,0.0001107763164327,292.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740905761719,0.0,0.0,0.0005254740244708,291.0259704589844,294.1499938964844,273.2099914550781,271.2826843261719,275.3744506835937,273.2328796386719,290.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.999800325336309e-08,0.0011208453215658,-0.0513873659074306,0.0,0.0,0.0,-0.0147266490384936,60.0,-13.185725212097168,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332763671875,0.0,0.0,0.0001051958242896,292.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001107760836021,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901794433594,0.0,0.0,8.181899465853348e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.988525390625,0.0,0.0,0.0001107763164327,292.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740905761719,0.0,0.0,0.0005254740244708,291.0259704589844,294.1499938964844,273.2099914550781,271.2826843261719,275.3744506835937,273.2328796386719,290.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.999800325336309e-08,0.0011208453215658,-0.0513873659074306,0.0,0.0,0.0,-0.0147266490384936,60.0,-13.185725212097168,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235412597656,0.0,0.0,0.0001053674714057,292.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0001109568329411,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814208984375,0.0,0.0,8.195249392883852e-05,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804992675781,0.0,0.0,0.0001109570657717,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9661560058594,0.0,0.0,0.0005263314233161,291.02410888671875,294.1499938964844,273.20001220703125,271.2801513671875,275.35284423828125,273.2226257324219,290.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226941132918,2.0211865958685852e-08,0.0011226738570258,-0.0519455820322036,0.0,0.0,0.0,-0.0148326698690652,60.0,-13.212039947509766,-0.0,-8.593761435804481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138061523437,0.0,0.0,0.0001055345637723,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001111327874241,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0727233886719,0.0,0.0,8.208244980778545e-05,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97247314453125,0.0,0.0,0.0001111330202547,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582214355469,0.0,0.0,0.0005271660629659,291.022216796875,294.1499938964844,273.19000244140625,271.2774353027344,275.3312683105469,273.2123413085937,290.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200567566204e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.237881660461426,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,0.0001058519119396,292.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0001114669721573,291.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,8.232927939388901e-05,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565124511719,0.0,0.0,0.000111467204988,292.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424743652344,0.0,0.0,0.0005287513486109,291.0184020996094,294.1499938964844,273.1700134277344,271.2715148925781,275.2884216308594,273.1918640136719,290.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208284854888,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.287768363952637,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,0.0001058519119396,292.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0001114669721573,291.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,8.232927939388901e-05,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565124511719,0.0,0.0,0.000111467204988,292.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424743652344,0.0,0.0,0.0005287513486109,291.0184020996094,294.1499938964844,273.1700134277344,271.2715148925781,275.2884216308594,273.1918640136719,290.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208284854888,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.287768363952637,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752319335937,0.0,0.0,0.0001061426664819,292.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001117731517297,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380554199219,0.0,0.0,8.255542343249545e-05,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94061279296875,0.0,0.0,0.0001117733772844,292.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,0.0005302036879584,291.0144958496094,294.1499938964844,273.1499938964844,271.2649230957031,275.24591064453125,273.1714172363281,290.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309533147141,2.1177736897470826e-08,0.0011309321271255,-0.0544660650193691,0.0,0.0,0.0,-0.0153114898130297,60.0,-13.33468532562256,-0.0,-8.720665078953972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752319335937,0.0,0.0,0.0001061426664819,292.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001117731517297,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380554199219,0.0,0.0,8.255542343249545e-05,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94061279296875,0.0,0.0,0.0001117733772844,292.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,0.0005302036879584,291.0144958496094,294.1499938964844,273.1499938964844,271.2649230957031,275.24591064453125,273.1714172363281,290.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309533147141,2.1177736897470826e-08,0.0011309321271255,-0.0544660650193691,0.0,0.0,0.0,-0.0153114898130297,60.0,-13.33468532562256,-0.0,-8.720665078953972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561584472656,0.0,0.0,0.0001063990348484,292.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001120431261369,291.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209045410156,0.0,0.0,8.275482105091214e-05,291.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248046875,0.0,0.0,0.0001120433516916,292.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111633300781,0.0,0.0,0.0005314843729138,291.01055908203125,294.1499938964844,273.1300048828125,271.2578125,275.2037353515625,273.1510314941406,290.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336847674101,2.1497168489759133e-08,0.0011336633469909,-0.0552994161844253,0.0,0.0,0.0,-0.0154698444530367,60.0,-13.377854347229004,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561584472656,0.0,0.0,0.0001063990348484,292.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001120431261369,291.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209045410156,0.0,0.0,8.275482105091214e-05,291.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248046875,0.0,0.0,0.0001120433516916,292.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111633300781,0.0,0.0,0.0005314843729138,291.01055908203125,294.1499938964844,273.1300048828125,271.2578125,275.2037353515625,273.1510314941406,290.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336847674101,2.1497168489759133e-08,0.0011336633469909,-0.0552994161844253,0.0,0.0,0.0,-0.0154698444530367,60.0,-13.377854347229004,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371765136719,0.0,0.0,0.0001066155891749,292.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0001122711692005,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038452148437,0.0,0.0,8.292325219372287e-05,291.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090881347656,0.0,0.0,0.0001122713947552,292.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956604003906,0.0,0.0,0.0005325661040842,291.00653076171875,294.1499938964844,273.1099853515625,271.2504272460937,275.1618957519531,273.1307067871094,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.416359901428224,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371765136719,0.0,0.0,0.0001066155891749,292.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0001122711692005,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038452148437,0.0,0.0,8.292325219372287e-05,291.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090881347656,0.0,0.0,0.0001122713947552,292.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956604003906,0.0,0.0,0.0005325661040842,291.00653076171875,294.1499938964844,273.1099853515625,271.2504272460937,275.1618957519531,273.1307067871094,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.416359901428224,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12774658203125,0.0,0.0,0.0001067084594978,292.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0001123689653468,291.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953308105469,0.0,0.0,8.299548062495887e-05,291.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012756347656,0.0,0.0,0.0001123691909015,292.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.887939453125,0.0,0.0,0.0005330300191417,291.0044860839844,294.1499938964844,273.1000061035156,271.2466125488281,275.1411437988281,273.1205749511719,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369815329089,2.1882691214614173e-08,0.0011369596468284,-0.0563050359487533,0.0,0.0,0.0,-0.0156609639525413,60.0,-13.433677673339844,-0.0,-8.813873364488246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.11834716796875,0.0,0.0,0.0001067910925485,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0001124559857998,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.98687744140625,0.0,0.0,8.305975643452257e-05,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,0.0001124562040786,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802185058594,0.0,0.0,0.0005334427696652,291.00244140625,294.1499938964844,273.0899963378906,271.2427673339844,275.1204528808594,273.1104431152344,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735511481761,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.449762344360352,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.09967041015625,0.0,0.0,0.0001069248173735,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0001125968046835,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700622558594,0.0,0.0,8.316375897265971e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87799072265625,0.0,0.0,0.0001125970229622,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648986816406,0.0,0.0,0.0005341107607819,290.998291015625,294.1499938964844,273.07000732421875,271.23486328125,275.0793762207031,273.0902099609375,290.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.47807788848877,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.09967041015625,0.0,0.0,0.0001069248173735,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0001125968046835,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700622558594,0.0,0.0,8.316375897265971e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87799072265625,0.0,0.0,0.0001125970229622,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648986816406,0.0,0.0,0.0005341107607819,290.998291015625,294.1499938964844,273.07000732421875,271.23486328125,275.0793762207031,273.0902099609375,290.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.47807788848877,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08111572265625,0.0,0.0,0.0001070165380951,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0001126933930208,291.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533386230469,0.0,0.0,8.323509973706678e-05,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625793457031,0.0,0.0,0.0001126936112996,292.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84967041015625,0.0,0.0,0.0005345689714886,290.9940795898437,294.1499938964844,273.04998779296875,271.22674560546875,275.0386657714844,273.070068359375,290.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266506860546545e-08,0.001140241511166,-0.0573060326278209,0.0,0.0,0.0,-0.0158512368798255,60.0,-13.501073837280272,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08111572265625,0.0,0.0,0.0001070165380951,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0001126933930208,291.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533386230469,0.0,0.0,8.323509973706678e-05,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625793457031,0.0,0.0,0.0001126936112996,292.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84967041015625,0.0,0.0,0.0005345689714886,290.9940795898437,294.1499938964844,273.04998779296875,271.22674560546875,275.0386657714844,273.070068359375,290.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266506860546545e-08,0.001140241511166,-0.0573060326278209,0.0,0.0,0.0,-0.0158512368798255,60.0,-13.501073837280272,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0627136230469,0.0,0.0,0.0001070666112354,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001127461291616,291.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.936767578125,0.0,0.0,8.32740479381755e-05,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8472595214844,0.0,0.0,0.0001127463401644,292.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,0.0005348190898075,290.98980712890625,294.1499938964844,273.0299987792969,271.2184143066406,274.99835205078125,273.0499572753906,290.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.518749237060549,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0627136230469,0.0,0.0,0.0001070666112354,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001127461291616,291.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.936767578125,0.0,0.0,8.32740479381755e-05,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8472595214844,0.0,0.0,0.0001127463401644,292.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,0.0005348190898075,290.98980712890625,294.1499938964844,273.0299987792969,271.2184143066406,274.99835205078125,273.0499572753906,290.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.518749237060549,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.04449462890625,0.0,0.0,0.0001070759826689,292.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001127559953602,291.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203186035156,0.0,0.0,8.32813311717473e-05,291.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0001127562063629,292.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8195495605469,0.0,0.0,0.0005348658887669,290.9854736328125,294.1499938964844,273.010009765625,271.2098999023437,274.9584350585937,273.0299072265625,290.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990324676036,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.53113842010498,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.04449462890625,0.0,0.0,0.0001070759826689,292.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001127559953602,291.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203186035156,0.0,0.0,8.32813311717473e-05,291.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0001127562063629,292.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8195495605469,0.0,0.0,0.0005348658887669,290.9854736328125,294.1499938964844,273.010009765625,271.2098999023437,274.9584350585937,273.0299072265625,290.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990324676036,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.53113842010498,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354309082031,0.0,0.0,0.000107065832708,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0001127453142544,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9121398925781,0.0,0.0,8.327344403369352e-05,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82452392578125,0.0,0.0,0.0001127455179812,292.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121032714844,0.0,0.0,0.0005348152481019,290.9832763671875,294.1499938964844,273.0,271.20556640625,274.9386291503906,273.0198669433594,290.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327858673065748e-08,0.0011407663114368,-0.0574660263955593,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.535462379455566,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263977050781,0.0,0.0,0.0001070461294148,292.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0001127245632233,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.90399169921875,0.0,0.0,8.325811359100044e-05,291.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170166015625,0.0,0.0,0.0001127247669501,292.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046569824219,0.0,0.0,0.0005347168189473,290.9810791015625,294.1499938964844,272.989990234375,271.2012023925781,274.9189453125,273.0098876953125,290.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019476771354,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.538530349731444,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00848388671875,0.0,0.0,0.000106979146949,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0001126540300901,291.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877868652344,0.0,0.0,8.320601773448288e-05,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80206298828125,0.0,0.0,0.000112654233817,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898864746094,0.0,0.0,0.0005343821831047,290.97662353515625,294.1499938964844,272.9700012207031,271.1923828125,274.8798217773437,272.9898986816406,290.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.541114807128906,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00848388671875,0.0,0.0,0.000106979146949,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0001126540300901,291.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877868652344,0.0,0.0,8.320601773448288e-05,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80206298828125,0.0,0.0,0.000112654233817,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898864746094,0.0,0.0,0.0005343821831047,290.97662353515625,294.1499938964844,272.9700012207031,271.1923828125,274.8798217773437,272.9898986816406,290.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.541114807128906,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9907531738281,0.0,0.0,0.0001068775454768,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,0.0001125470444094,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,8.312699355883524e-05,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872314453125,0.0,0.0,0.0001125472408602,292.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752380371094,0.0,0.0,0.0005338747287169,290.9721374511719,294.1499938964844,272.95001220703125,271.1833801269531,274.8411560058594,272.9700012207031,290.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653037458658,60.0,-13.539048194885254,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
