time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771600,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9907531738281,0.0,0.0,0.0001068775454768,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,0.0001125470444094,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,8.312699355883524e-05,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872314453125,0.0,0.0,0.0001125472408602,292.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752380371094,0.0,0.0,0.0005338747287169,290.9721374511719,294.1499938964844,272.95001220703125,271.1833801269531,274.8411560058594,272.9700012207031,290.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653037458658,60.0,-13.539048194885254,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,0.0001067433549906,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0001124057307606,291.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558654785156,0.0,0.0,8.302261994685978e-05,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77252197265625,0.0,0.0,0.0001124059272115,292.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606811523437,0.0,0.0,0.0005332044092938,290.96759033203125,294.1499938964844,272.92999267578125,271.1742858886719,274.8028869628906,272.9501037597656,290.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177595078945,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.532674789428713,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,0.0001067433549906,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0001124057307606,291.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558654785156,0.0,0.0,8.302261994685978e-05,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77252197265625,0.0,0.0,0.0001124059272115,292.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606811523437,0.0,0.0,0.0005332044092938,290.96759033203125,294.1499938964844,272.92999267578125,271.1742858886719,274.8028869628906,272.9501037597656,290.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177595078945,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.532674789428713,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95574951171875,0.0,0.0,0.0001065775431925,292.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0001122311296057,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.840087890625,0.0,0.0,8.289366087410599e-05,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,0.0001122313260566,292.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,0.0005323761724866,290.9630126953125,294.1499938964844,272.9100036621094,271.16510009765625,274.7650451660156,272.9302673339844,290.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719268161746186e-08,0.0011355634778738,-0.0558787696063518,0.0,0.0,0.0,-0.0155799537897109,60.0,-13.522180557250977,-0.0,-8.792221706244163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95574951171875,0.0,0.0,0.0001065775431925,292.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0001122311296057,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.840087890625,0.0,0.0,8.289366087410599e-05,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,0.0001122313260566,292.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,0.0005323761724866,290.9630126953125,294.1499938964844,272.9100036621094,271.16510009765625,274.7650451660156,272.9302673339844,290.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719268161746186e-08,0.0011355634778738,-0.0558787696063518,0.0,0.0,0.0,-0.0155799537897109,60.0,-13.522180557250977,-0.0,-8.792221706244163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471130371094,0.0,0.0,0.0001064832977135,292.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.0001121318855439,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.832275390625,0.0,0.0,8.282035560114309e-05,291.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507019042969,0.0,0.0,0.0001121320819947,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391357421875,0.0,0.0,0.0005319053889252,290.960693359375,294.1499938964844,272.8999938964844,271.16046142578125,274.74627685546875,272.9203491210937,290.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345809325575,2.160181544752504e-08,0.001134559395723,-0.055572398006916,0.0,0.0,0.0,-0.0155217284336686,60.0,-13.51539707183838,-0.0,-8.776676452271206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385070800781,0.0,0.0,0.0001063819145201,292.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0001120251254178,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8244934082031,0.0,0.0,8.274149877252057e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434997558594,0.0,0.0,0.0001120253145927,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73199462890625,0.0,0.0,0.0005313989240676,290.9583740234375,294.1499938964844,272.8900146484375,271.15582275390625,274.7276306152344,272.91046142578125,290.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133500598371,2.147546496189534e-08,0.0011334791779518,-0.055242795497179,0.0,0.0,0.0,-0.0154590923339128,60.0,-13.50767707824707,-0.0,-8.759969460925279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92144775390625,0.0,0.0,0.0001061594375642,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001117908468586,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090209960937,0.0,0.0,8.256846194854006e-05,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72918701171875,0.0,0.0,0.0001117910360335,292.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71783447265625,0.0,0.0,0.0005302876234054,290.9537048339844,294.1499938964844,272.8699951171875,271.146484375,274.69061279296875,272.89068603515625,290.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311299167573,2.119821118640176e-08,0.0011311087291687,-0.0545194819569587,0.0,0.0,0.0,-0.0153216468170285,60.0,-13.48964786529541,-0.0,-8.723364430807123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92144775390625,0.0,0.0,0.0001061594375642,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001117908468586,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090209960937,0.0,0.0,8.256846194854006e-05,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72918701171875,0.0,0.0,0.0001117910360335,292.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71783447265625,0.0,0.0,0.0005302876234054,290.9537048339844,294.1499938964844,272.8699951171875,271.146484375,274.69061279296875,272.89068603515625,290.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311299167573,2.119821118640176e-08,0.0011311087291687,-0.0545194819569587,0.0,0.0,0.0,-0.0153216468170285,60.0,-13.48964786529541,-0.0,-8.723364430807123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.904541015625,0.0,0.0,0.0001059140195138,292.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,0.000111532419396,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,8.237758447648957e-05,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149658203125,0.0,0.0,0.000111532601295,292.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70379638671875,0.0,0.0,0.0005290617700666,290.948974609375,294.1499938964844,272.8500061035156,271.1370849609375,274.6540222167969,272.8709716796875,290.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892381158432727e-08,0.0011284940410405,-0.0537215210497379,0.0,0.0,0.0,-0.0151700358837842,60.0,-13.468335151672363,-0.0,-8.68307594714679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.904541015625,0.0,0.0,0.0001059140195138,292.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,0.000111532419396,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,8.237758447648957e-05,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149658203125,0.0,0.0,0.000111532601295,292.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70379638671875,0.0,0.0,0.0005290617700666,290.948974609375,294.1499938964844,272.8500061035156,271.1370849609375,274.6540222167969,272.8709716796875,290.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892381158432727e-08,0.0011284940410405,-0.0537215210497379,0.0,0.0,0.0,-0.0151700358837842,60.0,-13.468335151672363,-0.0,-8.68307594714679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878173828125,0.0,0.0,0.0001056506007444,292.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.000111255023512,291.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785339355469,0.0,0.0,8.217270078603178e-05,291.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008972167969,0.0,0.0,0.0001112552054109,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,0.000527745927684,290.9442138671875,294.1499938964844,272.8299865722656,271.1276550292969,274.61785888671875,272.8512878417969,290.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.44430160522461,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878173828125,0.0,0.0,0.0001056506007444,292.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.000111255023512,291.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785339355469,0.0,0.0,8.217270078603178e-05,291.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008972167969,0.0,0.0,0.0001112552054109,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,0.000527745927684,290.9442138671875,294.1499938964844,272.8299865722656,271.1276550292969,274.61785888671875,272.8512878417969,290.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.44430160522461,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87127685546875,0.0,0.0,0.0001053731903084,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,0.0001109628938138,291.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635192871094,0.0,0.0,8.195693226298317e-05,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869812011719,0.0,0.0,0.0001109630757127,292.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,0.0005263601779006,290.9394226074219,294.1499938964844,272.8099975585937,271.11822509765625,274.58209228515625,272.83160400390625,290.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.0011227317154407,-0.0519626587629318,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.41817569732666,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87127685546875,0.0,0.0,0.0001053731903084,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,0.0001109628938138,291.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635192871094,0.0,0.0,8.195693226298317e-05,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869812011719,0.0,0.0,0.0001109630757127,292.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,0.0005263601779006,290.9394226074219,294.1499938964844,272.8099975585937,271.11822509765625,274.58209228515625,272.83160400390625,290.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.0011227317154407,-0.0519626587629318,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.41817569732666,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630676269531,0.0,0.0,0.0001052297011483,292.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.000110811801278,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7560729980469,0.0,0.0,8.184533362509683e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800537109375,0.0,0.0,0.000110811975901,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66925048828125,0.0,0.0,0.0005256434669718,290.93701171875,294.1499938964844,272.79998779296875,271.1134948730469,274.5643615722656,272.8218078613281,290.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212230892851,2.003960020147133e-08,0.0011212029494345,-0.0514959469437599,0.0,0.0,0.0,-0.0147472815588116,60.0,-13.404422760009766,-0.0,-8.57122515185438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549194335937,0.0,0.0,0.0001050835344358,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,0.0001106578856706,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486572265625,0.0,0.0,8.173165406333283e-05,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67315673828125,0.0,0.0,0.0001106580602936,292.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624450683594,0.0,0.0,0.0005249133682809,290.9345703125,294.1499938964844,272.7900085449219,271.1087951660156,274.5467529296875,272.8119812011719,290.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857459676586583e-08,0.0011196457780897,-0.0510204955935478,0.0,0.0,0.0,-0.0146569870412349,60.0,-13.390271186828612,-0.0,-8.547429075633772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387145996094,0.0,0.0,0.0001047857440426,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0001103442918974,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339172363281,0.0,0.0,8.150003122864291e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65948486328125,0.0,0.0,0.0001103444665204,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64892578125,0.0,0.0,0.0005234258132986,290.9297180175781,294.1499938964844,272.7699890136719,271.099365234375,274.51177978515625,272.7923889160156,290.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164924362674,1.9486364521981162e-08,0.0011164728784933,-0.0500517152249813,0.0,0.0,0.0,-0.014473021030426,60.0,-13.361019134521484,-0.0,-8.49904964184134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387145996094,0.0,0.0,0.0001047857440426,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0001103442918974,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339172363281,0.0,0.0,8.150003122864291e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65948486328125,0.0,0.0,0.0001103444665204,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64892578125,0.0,0.0,0.0005234258132986,290.9297180175781,294.1499938964844,272.7699890136719,271.099365234375,274.51177978515625,272.7923889160156,290.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164924362674,1.9486364521981162e-08,0.0011164728784933,-0.0500517152249813,0.0,0.0,0.0,-0.014473021030426,60.0,-13.361019134521484,-0.0,-8.49904964184134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226623535156,0.0,0.0,0.0001044860182446,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.0001100286754081,291.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193298339844,0.0,0.0,8.126691682264209e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459350585937,0.0,0.0,0.0001100288427551,292.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.635498046875,0.0,0.0,0.0005219286540523,290.9248046875,294.1499938964844,272.75,271.0899963378906,274.47723388671875,272.7728271484375,290.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112867732928865e-08,0.0011132794898003,-0.0490765199065208,0.0,0.0,0.0,-0.0142878647893667,60.0,-13.331011772155762,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226623535156,0.0,0.0,0.0001044860182446,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.0001100286754081,291.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193298339844,0.0,0.0,8.126691682264209e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459350585937,0.0,0.0,0.0001100288427551,292.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.635498046875,0.0,0.0,0.0005219286540523,290.9248046875,294.1499938964844,272.75,271.0899963378906,274.47723388671875,272.7728271484375,290.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112867732928865e-08,0.0011132794898003,-0.0490765199065208,0.0,0.0,0.0,-0.0142878647893667,60.0,-13.331011772155762,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,0.0001041926225298,292.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.0001097197091439,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70489501953125,0.0,0.0,8.103871368803084e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63250732421875,0.0,0.0,0.0001097198764909,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222229003906,0.0,0.0,0.0005204631015658,290.9198608398437,294.1499938964844,272.7300109863281,271.0806884765625,274.4430847167969,272.7532653808594,290.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747256191886663e-08,0.0011101535055786,-0.0481217801570892,0.0,0.0,0.0,-0.0141066163778305,60.0,-13.301197052001951,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,0.0001041926225298,292.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.0001097197091439,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70489501953125,0.0,0.0,8.103871368803084e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63250732421875,0.0,0.0,0.0001097198764909,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222229003906,0.0,0.0,0.0005204631015658,290.9198608398437,294.1499938964844,272.7300109863281,271.0806884765625,274.4430847167969,272.7532653808594,290.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747256191886663e-08,0.0011101535055786,-0.0481217801570892,0.0,0.0,0.0,-0.0141066163778305,60.0,-13.301197052001951,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911071777344,0.0,0.0,0.0001039145136019,292.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0001094268591259,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,8.08224140200764e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61920166015625,0.0,0.0,0.000109427019197,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60906982421875,0.0,0.0,0.0005190739175304,290.91485595703125,294.1499938964844,272.7099914550781,271.0714416503906,274.4092712402344,272.73370361328125,290.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.840070140701755e-08,0.0011071903863921,-0.0472166873514652,0.0,0.0,0.0,-0.0139348153024911,60.0,-13.27265739440918,-0.0,-8.358299652400093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911071777344,0.0,0.0,0.0001039145136019,292.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0001094268591259,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,8.08224140200764e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61920166015625,0.0,0.0,0.000109427019197,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60906982421875,0.0,0.0,0.0005190739175304,290.91485595703125,294.1499938964844,272.7099914550781,271.0714416503906,274.4092712402344,272.73370361328125,290.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.840070140701755e-08,0.0011071903863921,-0.0472166873514652,0.0,0.0,0.0,-0.0139348153024911,60.0,-13.27265739440918,-0.0,-8.358299652400093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832946777344,0.0,0.0,0.0001037844631355,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0001092899037757,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835021972656,0.0,0.0,8.07212563813664e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125793457031,0.0,0.0,0.0001092900638468,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025085449219,0.0,0.0,0.000518424261827,290.912353515625,294.1499938964844,272.70001220703125,271.0668640136719,274.3925170898437,272.72393798828125,290.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058228556066,1.8238635490774868e-08,0.0011058046948164,-0.046793382614851,0.0,0.0,0.0,-0.0138544728979468,60.0,-13.25929069519043,-0.0,-8.337389800772146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755432128906,0.0,0.0,0.0001036615140037,292.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.000109160435386,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764221191406,0.0,0.0,8.062562847044319e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60601806640625,0.0,0.0,0.000109160595457,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59600830078125,0.0,0.0,0.0005178101127967,290.90985107421875,294.1499938964844,272.69000244140625,271.0622863769531,274.3758544921875,272.71417236328125,290.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045127175748,1.80854247133766e-08,0.0011044946731999,-0.0463931858539581,0.0,0.0,0.0,-0.0137785207480192,60.0,-13.246659278869627,-0.0,-8.317645949773579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601623535156,0.0,0.0,0.0001034430752042,292.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.000108930405986,291.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623840332031,0.0,0.0,8.0455734860152e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929260253906,0.0,0.0,0.000108930566057,292.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0005167189519852,290.90478515625,294.1499938964844,272.6700134277344,271.05322265625,274.3427734375,272.694580078125,290.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021849932149,1.781322112037742e-08,0.0011021671816706,-0.0456821098923683,0.0,0.0,0.0,-0.0136435776948928,60.0,-13.224272727966309,-0.0,-8.282626140498905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601623535156,0.0,0.0,0.0001034430752042,292.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.000108930405986,291.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623840332031,0.0,0.0,8.0455734860152e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929260253906,0.0,0.0,0.000108930566057,292.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0005167189519852,290.90478515625,294.1499938964844,272.6700134277344,271.05322265625,274.3427734375,272.694580078125,290.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021849932149,1.781322112037742e-08,0.0011021671816706,-0.0456821098923683,0.0,0.0,0.0,-0.0136435776948928,60.0,-13.224272727966309,-0.0,-8.282626140498905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,0.0001032691725413,292.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0001087472846847,291.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484680175781,0.0,0.0,8.032047480810434e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799560546875,0.0,0.0,0.0001087474374799,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702209472656,0.0,0.0,0.0005158503190614,290.89971923828125,294.1499938964844,272.6499938964844,271.0443115234375,274.3099975585937,272.6749572753906,290.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003317777067,1.7596512691397947e-08,0.0011003141989931,-0.0451159626245498,0.0,0.0,0.0,-0.0135361468419432,60.0,-13.20693588256836,-0.0,-8.254798444795598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,0.0001032691725413,292.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0001087472846847,291.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484680175781,0.0,0.0,8.032047480810434e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799560546875,0.0,0.0,0.0001087474374799,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702209472656,0.0,0.0,0.0005158503190614,290.89971923828125,294.1499938964844,272.6499938964844,271.0443115234375,274.3099975585937,272.6749572753906,290.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003317777067,1.7596512691397947e-08,0.0011003141989931,-0.0451159626245498,0.0,0.0,0.0,-0.0135361468419432,60.0,-13.20693588256836,-0.0,-8.254798444795598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,0.0001031492211041,292.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,0.0001086209740606,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346435546875,0.0,0.0,8.022718247957528e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,0.0001086211268557,292.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574645996094,0.0,0.0,0.0005152511293999,290.8945617675781,294.1499938964844,272.6300048828125,271.0355224609375,274.27752685546875,272.6552734375,290.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990533046424,1.7447028710648738e-08,0.0010990358423441,-0.0447254069149494,0.0,0.0,0.0,-0.0134620405733585,60.0,-13.195805549621582,-0.0,-8.235630133412999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,0.0001031492211041,292.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,0.0001086209740606,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346435546875,0.0,0.0,8.022718247957528e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,0.0001086211268557,292.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574645996094,0.0,0.0,0.0005152511293999,290.8945617675781,294.1499938964844,272.6300048828125,271.0355224609375,274.27752685546875,272.6552734375,290.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990533046424,1.7447028710648738e-08,0.0010990358423441,-0.0447254069149494,0.0,0.0,0.0,-0.0134620405733585,60.0,-13.195805549621582,-0.0,-8.235630133412999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147521972656,0.0,0.0,0.0001030934508889,292.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0001085622498067,291.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,8.018381049623713e-05,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55426025390625,0.0,0.0,0.0001085624026018,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447998046875,0.0,0.0,0.0005149725475348,290.889404296875,294.1499938964844,272.6099853515625,271.0268859863281,274.2453308105469,272.635498046875,290.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984587715938,1.7377521643879845e-08,0.0010984413092955,-0.0445438027381897,0.0,0.0,0.0,-0.0134275825694203,60.0,-13.192240715026855,-0.0,-8.226724901305715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147521972656,0.0,0.0,0.0001030934508889,292.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0001085622498067,291.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,8.018381049623713e-05,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55426025390625,0.0,0.0,0.0001085624026018,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447998046875,0.0,0.0,0.0005149725475348,290.889404296875,294.1499938964844,272.6099853515625,271.0268859863281,274.2453308105469,272.635498046875,290.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984587715938,1.7377521643879845e-08,0.0010984413092955,-0.0445438027381897,0.0,0.0,0.0,-0.0134275825694203,60.0,-13.192240715026855,-0.0,-8.226724901305715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.707275390625,0.0,0.0,0.0001030913990689,292.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.0001085600815713,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,8.018220978556201e-05,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54791259765625,0.0,0.0,0.0001085602343664,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384826660156,0.0,0.0,0.0005149623029865,290.88677978515625,294.1499938964844,272.6000061035156,271.0226135253906,274.2293395996094,272.6255798339844,290.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984366526827,1.7374949479176394e-08,0.0010984193067997,-0.0445370785892009,0.0,0.0,0.0,-0.0134263057261705,60.0,-13.193527221679688,-0.0,-8.226395209476325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,0.0001031091160257,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,0.0001085787444026,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,8.019599044928327e-05,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415344238281,0.0,0.0,0.0001085788971977,292.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321960449219,0.0,0.0,0.0005150508368387,290.8841857910156,294.1499938964844,272.5899963378906,271.0184326171875,274.21337890625,272.6156311035156,290.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098625245504,1.739702248926278e-08,0.0010986078996211,-0.0445947535336017,0.0,0.0,0.0,-0.0134372478350996,60.0,-13.197158813476562,-0.0,-8.229223169564649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849975585937,0.0,0.0,0.0001032070285873,292.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.0001086818519979,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937194824219,0.0,0.0,8.027214789763093e-05,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52886962890625,0.0,0.0,0.000108682004793,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,0.0005155398976057,290.87890625,294.1499938964844,272.57000732421875,271.0101318359375,274.181640625,272.5956115722656,290.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099668093957,1.7519004913424396e-08,0.0010996505152434,-0.0449134595692157,0.0,0.0,0.0,-0.0134977176785469,60.0,-13.211867332458496,-0.0,-8.244856530836844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849975585937,0.0,0.0,0.0001032070285873,292.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.0001086818519979,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937194824219,0.0,0.0,8.027214789763093e-05,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52886962890625,0.0,0.0,0.000108682004793,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,0.0005155398976057,290.87890625,294.1499938964844,272.57000732421875,271.0101318359375,274.181640625,272.5956115722656,290.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099668093957,1.7519004913424396e-08,0.0010996505152434,-0.0449134595692157,0.0,0.0,0.0,-0.0134977176785469,60.0,-13.211867332458496,-0.0,-8.244856530836844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
