time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773940,291.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702575683594,0.0,0.0,0.000103396589111,292.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.000108881475171,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,8.041958062676713e-05,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162658691406,0.0,0.0,0.0001088816206902,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,0.0005164868198335,290.87359619140625,294.1499938964844,272.54998779296875,271.0020751953125,274.15008544921875,272.575439453125,290.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101687317714,1.7755182213363696e-08,0.0011016696225851,-0.0455304905772209,0.0,0.0,0.0,-0.0136147998273372,60.0,-13.237582206726074,-0.0,-8.275168994487103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702575683594,0.0,0.0,0.000103396589111,292.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.000108881475171,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,8.041958062676713e-05,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162658691406,0.0,0.0,0.0001088816206902,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,0.0005164868198335,290.87359619140625,294.1499938964844,272.54998779296875,271.0020751953125,274.15008544921875,272.575439453125,290.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101687317714,1.7755182213363696e-08,0.0011016696225851,-0.0455304905772209,0.0,0.0,0.0,-0.0136147998273372,60.0,-13.237582206726074,-0.0,-8.275168994487103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65557861328125,0.0,0.0,0.0001036882895277,292.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0001091886515496,291.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667724609375,0.0,0.0,8.06464595370926e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036926269531,0.0,0.0,0.0001091887970687,292.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,0.0005179439322091,290.8681945800781,294.1499938964844,272.5296936035156,270.9938659667969,274.11865234375,272.5550231933594,290.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047949083149,1.8118633704489184e-08,0.00110477686394,-0.0464799292385578,0.0,0.0,0.0,-0.0137949744239449,60.0,-13.275776863098145,-0.0,-8.321923417042856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65557861328125,0.0,0.0,0.0001036882895277,292.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0001091886515496,291.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667724609375,0.0,0.0,8.06464595370926e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036926269531,0.0,0.0,0.0001091887970687,292.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,0.0005179439322091,290.8681945800781,294.1499938964844,272.5296936035156,270.9938659667969,274.11865234375,272.5550231933594,290.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047949083149,1.8118633704489184e-08,0.00110477686394,-0.0464799292385578,0.0,0.0,0.0,-0.0137949744239449,60.0,-13.275776863098145,-0.0,-8.321923417042856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64093017578125,0.0,0.0,0.0001040912393364,292.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,0.0001096129708457,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,8.095986413536593e-05,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,0.0001096131163649,292.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822998046875,0.0,0.0,0.0005199567531235,290.8627624511719,294.1499938964844,272.5087890625,270.9852600097656,274.0873413085937,272.5341186523437,290.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090878397226,1.862070320157727e-08,0.0011090692132711,-0.0477912798523902,0.0,0.0,0.0,-0.0140438675880432,60.0,-13.327980995178224,-0.0,-8.386727046172383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64093017578125,0.0,0.0,0.0001040912393364,292.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,0.0001096129708457,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,8.095986413536593e-05,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,0.0001096131163649,292.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822998046875,0.0,0.0,0.0005199567531235,290.8627624511719,294.1499938964844,272.5087890625,270.9852600097656,274.0873413085937,272.5341186523437,290.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090878397226,1.862070320157727e-08,0.0011090692132711,-0.0477912798523902,0.0,0.0,0.0,-0.0140438675880432,60.0,-13.327980995178224,-0.0,-8.386727046172383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336364746094,0.0,0.0,0.0001043298179865,292.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.0001098642096621,291.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5466613769531,0.0,0.0,8.114542288240045e-05,291.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.48486328125,0.0,0.0,0.0001098643551813,292.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47607421875,0.0,0.0,0.000521148496773,290.8600158691406,294.1499938964844,272.4981384277344,270.9808044433594,274.0717163085937,272.5234375,290.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116296518594,1.8917972965937224e-08,0.0011116106761619,-0.0485676042735576,0.0,0.0,0.0,-0.0141912354156374,60.0,-13.359137535095217,-0.0,-8.425215014540299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263122558594,0.0,0.0,0.0001045976750901,292.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,0.000110146276711,291.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399475097656,0.0,0.0,8.135375537676737e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47857666015625,0.0,0.0,0.0001101464149542,292.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698791503906,0.0,0.0,0.0005224865162745,290.85723876953125,294.1499938964844,272.4873962402344,270.9762878417969,274.0560913085937,272.5126037597656,290.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144833406433,1.9251725547064783e-08,0.0011144640156999,-0.0494390986859798,0.0,0.0,0.0,-0.0143566885963082,60.0,-13.393990516662598,-0.0,-8.468531120797709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117248535156,0.0,0.0,0.000105207946035,292.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,0.0001107889183913,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52655029296875,0.0,0.0,8.182840974768624e-05,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.0001107890566345,292.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574584960937,0.0,0.0,0.0005255349096842,290.8516540527344,294.1499938964844,272.4656066894531,270.967041015625,274.0248413085937,272.4904479980469,290.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209852527827,2.0012134172020524e-08,0.0011209653457626,-0.0514242574572563,0.0,0.0,0.0,-0.0147336507216095,60.0,-13.474596977233888,-0.0,-8.567634779410582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117248535156,0.0,0.0,0.000105207946035,292.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,0.0001107889183913,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52655029296875,0.0,0.0,8.182840974768624e-05,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.0001107890566345,292.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574584960937,0.0,0.0,0.0005255349096842,290.8516540527344,294.1499938964844,272.4656066894531,270.967041015625,274.0248413085937,272.4904479980469,290.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209852527827,2.0012134172020524e-08,0.0011209653457626,-0.0514242574572563,0.0,0.0,0.0,-0.0147336507216095,60.0,-13.474596977233888,-0.0,-8.567634779410582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971374511719,0.0,0.0,0.0001059100977727,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0001115283230319,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,8.237452857429162e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,0.0001115284612751,292.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44500732421875,0.0,0.0,0.0005290423287078,290.8459777832031,294.1499938964844,272.4435119628906,270.95758056640625,273.9935913085937,272.4678039550781,290.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284663341939,2.0887050311557693e-08,0.001128445379436,-0.0537076145410537,0.0,0.0,0.0,-0.0151673778891563,60.0,-13.567662239074709,-0.0,-8.682374641466596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971374511719,0.0,0.0,0.0001059100977727,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0001115283230319,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,8.237452857429162e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,0.0001115284612751,292.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44500732421875,0.0,0.0,0.0005290423287078,290.8459777832031,294.1499938964844,272.4435119628906,270.95758056640625,273.9935913085937,272.4678039550781,290.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284663341939,2.0887050311557693e-08,0.001128445379436,-0.0537076145410537,0.0,0.0,0.0,-0.0151673778891563,60.0,-13.567662239074709,-0.0,-8.682374641466596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,0.0001066959375748,292.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,0.0001123558540712,291.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997253417969,0.0,0.0,8.298573811771348e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408874511719,0.0,0.0,0.0001123559923144,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,0.0005329677951522,290.8402099609375,294.1499938964844,272.42120361328125,270.947998046875,273.9623107910156,272.4447631835937,290.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.1866252808422363e-08,0.0011368170380592,-0.056262157857418,0.0,0.0,0.0,-0.0156528037041425,60.0,-13.672104835510254,-0.0,-8.81169412991767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,0.0001066959375748,292.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,0.0001123558540712,291.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997253417969,0.0,0.0,8.298573811771348e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408874511719,0.0,0.0,0.0001123559923144,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,0.0005329677951522,290.8402099609375,294.1499938964844,272.42120361328125,270.947998046875,273.9623107910156,272.4447631835937,290.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.1866252808422363e-08,0.0011368170380592,-0.056262157857418,0.0,0.0,0.0,-0.0156528037041425,60.0,-13.672104835510254,-0.0,-8.81169412991767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679016113281,0.0,0.0,0.0001075632899301,292.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,0.0001132692123064,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862670898437,0.0,0.0,8.366035035578534e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42828369140625,0.0,0.0,0.0001132693505496,292.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200439453125,0.0,0.0,0.0005373003659769,290.8343505859375,294.1499938964844,272.39874267578125,270.9383544921875,273.9309387207031,272.42138671875,290.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146080205217,2.2947034494791296e-08,0.0011460571549832,-0.0590804517269134,0.0,0.0,0.0,-0.0161885861307382,60.0,-13.788296699523926,-0.0,-8.955537822430416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679016113281,0.0,0.0,0.0001075632899301,292.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,0.0001132692123064,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862670898437,0.0,0.0,8.366035035578534e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42828369140625,0.0,0.0,0.0001132693505496,292.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200439453125,0.0,0.0,0.0005373003659769,290.8343505859375,294.1499938964844,272.39874267578125,270.9383544921875,273.9309387207031,272.42138671875,290.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146080205217,2.2947034494791296e-08,0.0011460571549832,-0.0590804517269134,0.0,0.0,0.0,-0.0161885861307382,60.0,-13.788296699523926,-0.0,-8.955537822430416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5605773925781,0.0,0.0,0.0001080225265468,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.0001137528161052,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795227050781,0.0,0.0,8.401753439102322e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42193603515625,0.0,0.0,0.0001137529543484,292.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41375732421875,0.0,0.0,0.0005395943881012,290.8314208984375,294.1499938964844,272.38751220703125,270.9335327148437,273.91522216796875,272.4096374511719,290.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509731411933,2.3519284297890408e-08,0.001150949508883,-0.0605721212923526,0.0,0.0,0.0,-0.0164722707122564,60.0,-13.849723815917969,-0.0,-9.03217056702488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5532531738281,0.0,0.0,0.0001084971227101,292.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.0001142525870818,291.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727783203125,0.0,0.0,8.438666554866359e-05,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156188964844,0.0,0.0,0.000114252725325,292.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075012207031,0.0,0.0,0.0005419650697149,290.82843017578125,294.1499938964844,272.3762512207031,270.9287109375,273.8995056152344,272.3978576660156,290.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560296406969,2.4110674345934058e-08,0.0011560055427253,-0.0621132664382457,0.0,0.0,0.0,-0.0167654436081647,60.0,-13.913604736328123,-0.0,-9.111708720865864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385437011719,0.0,0.0,0.0001094880062737,292.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,0.0001152960321633,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,8.515734953107312e-05,291.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40289306640625,0.0,0.0,0.0001152961704065,292.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,0.0005469147581607,290.8223876953125,294.1499938964844,272.3537902832031,270.9191589355469,273.86798095703125,272.37432861328125,290.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665871134027,2.534541998500117e-08,0.0011665618512779,-0.0653295591473579,0.0,0.0,0.0,-0.0173775497823953,60.0,-14.0474853515625,-0.0,-9.278896584419273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385437011719,0.0,0.0,0.0001094880062737,292.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,0.0001152960321633,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,8.515734953107312e-05,291.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40289306640625,0.0,0.0,0.0001152961704065,292.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,0.0005469147581607,290.8223876953125,294.1499938964844,272.3537902832031,270.9191589355469,273.86798095703125,272.37432861328125,290.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665871134027,2.534541998500117e-08,0.0011665618512779,-0.0653295591473579,0.0,0.0,0.0,-0.0173775497823953,60.0,-14.0474853515625,-0.0,-9.278896584419273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,0.0001105236879084,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0001163866618298,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456481933594,0.0,0.0,8.596287807449698e-05,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,0.0001163867927971,292.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,0.000552088196855,290.81622314453125,294.1499938964844,272.3314819335937,270.90972900390625,273.8363342285156,272.3508605957031,290.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776220053434,2.663601428309904e-08,0.0011775953462347,-0.0686892196536064,0.0,0.0,0.0,-0.0180173423141241,60.0,-14.188008308410645,-0.0,-9.45526821283238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,0.0001105236879084,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0001163866618298,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456481933594,0.0,0.0,8.596287807449698e-05,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,0.0001163867927971,292.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,0.000552088196855,290.81622314453125,294.1499938964844,272.3314819335937,270.90972900390625,273.8363342285156,272.3508605957031,290.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776220053434,2.663601428309904e-08,0.0011775953462347,-0.0686892196536064,0.0,0.0,0.0,-0.0180173423141241,60.0,-14.188008308410645,-0.0,-9.45526821283238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090026855469,0.0,0.0,0.0001115918857976,292.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.000117511517601,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,8.679369784658775e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,0.0001175116558442,292.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695373535156,0.0,0.0,0.0005574240349233,290.8099670410156,294.1499938964844,272.30938720703125,270.9005432128906,273.8045959472656,272.32763671875,290.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967139715201483e-08,0.0011889752931892,-0.0721519961953163,0.0,0.0,0.0,-0.0186772271990776,60.0,-14.33363151550293,-0.0,-9.638915798859673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090026855469,0.0,0.0,0.0001115918857976,292.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.000117511517601,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,8.679369784658775e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,0.0001175116558442,292.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695373535156,0.0,0.0,0.0005574240349233,290.8099670410156,294.1499938964844,272.30938720703125,270.9005432128906,273.8045959472656,272.32763671875,290.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967139715201483e-08,0.0011889752931892,-0.0721519961953163,0.0,0.0,0.0,-0.0186772271990776,60.0,-14.33363151550293,-0.0,-9.638915798859673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941711425781,0.0,0.0,0.0001126812130678,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0001186586305266,291.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183044433594,0.0,0.0,8.764094673097134e-05,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644104003906,0.0,0.0,0.0001186587687698,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3567810058594,0.0,0.0,0.0005628654616884,290.8036193847656,294.1499938964844,272.28759765625,270.89166259765625,273.77276611328125,272.3047180175781,290.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.932462095373012e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,-0.0193501766771078,60.0,-14.482783317565918,-0.0,-9.828015379298449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941711425781,0.0,0.0,0.0001126812130678,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0001186586305266,291.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183044433594,0.0,0.0,8.764094673097134e-05,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644104003906,0.0,0.0,0.0001186587687698,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3567810058594,0.0,0.0,0.0005628654616884,290.8036193847656,294.1499938964844,272.28759765625,270.89166259765625,273.77276611328125,272.3047180175781,290.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.932462095373012e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,-0.0193501766771078,60.0,-14.482783317565918,-0.0,-9.828015379298449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867248535156,0.0,0.0,0.0001132309917011,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,0.0001192375784739,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,8.806856203591451e-05,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3579406738281,0.0,0.0,0.0001192377167171,292.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.350341796875,0.0,0.0,0.000565611757338,290.8003845214844,294.1499938964844,272.27685546875,270.8873596191406,273.7568054199219,272.2933959960937,290.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.558260917663574,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,0.0001137824438046,292.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,0.000119818287203,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,8.84974651853554e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514709472656,0.0,0.0,0.0001198184181703,292.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,0.0005683663766831,290.797119140625,294.1499938964844,272.2662048339844,270.8831787109375,273.7408447265625,272.2822265625,290.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.634066581726074,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46435546875,0.0,0.0,0.0001148890150943,292.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0001209835609188,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907470703125,0.0,0.0,8.935813093557954e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,0.000120983691886,292.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,0.0005738938925787,290.79052734375,294.1499938964844,272.2453308105469,270.8751220703125,273.7088623046875,272.2602233886719,290.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.786256790161133,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46435546875,0.0,0.0,0.0001148890150943,292.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0001209835609188,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907470703125,0.0,0.0,8.935813093557954e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,0.000120983691886,292.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,0.0005738938925787,290.79052734375,294.1499938964844,272.2453308105469,270.8751220703125,273.7088623046875,272.2602233886719,290.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.786256790161133,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,0.0001159940147772,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,0.0001221471757162,291.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768615722656,0.0,0.0,9.021758160088213e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32537841796875,0.0,0.0,0.0001221473066834,292.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180847167969,0.0,0.0,0.0005794136086478,290.7838439941406,294.1499938964844,272.2250061035156,270.8675842285156,273.6767883300781,272.2388610839844,289.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.938485145568848,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,0.0001159940147772,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,0.0001221471757162,291.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768615722656,0.0,0.0,9.021758160088213e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32537841796875,0.0,0.0,0.0001221473066834,292.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180847167969,0.0,0.0,0.0005794136086478,290.7838439941406,294.1499938964844,272.2250061035156,270.8675842285156,273.6767883300781,272.2388610839844,289.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.938485145568848,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342956542969,0.0,0.0,0.000117088558909,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,0.0001232997892657,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629455566406,0.0,0.0,9.106889046961442e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,0.0001232999202329,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,0.0005848811124451,290.7770080566406,294.1499938964844,272.2053527832031,270.8606262207031,273.64471435546875,272.2182312011719,289.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.48171482755788e-08,0.0012475341791287,-0.0899289548397064,0.0,0.0,0.0,-0.0220729988068342,60.0,-15.089526176452637,-0.0,-1.0611850598252205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342956542969,0.0,0.0,0.000117088558909,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,0.0001232997892657,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629455566406,0.0,0.0,9.106889046961442e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,0.0001232999202329,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,0.0005848811124451,290.7770080566406,294.1499938964844,272.2053527832031,270.8606262207031,273.64471435546875,272.2182312011719,289.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.48171482755788e-08,0.0012475341791287,-0.0899289548397064,0.0,0.0,0.0,-0.0220729988068342,60.0,-15.089526176452637,-0.0,-1.0611850598252205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192199707031,0.0,0.0,0.0001181634142994,292.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,0.0001244316517841,291.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,9.190488344756886e-05,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.299072265625,0.0,0.0,0.0001244317827513,292.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,0.0005902501870878,290.7701110839844,294.1499938964844,272.1864624023437,270.8543701171875,273.61260986328125,272.19830322265625,289.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156709626311574e-08,0.0012589851394295,-0.093396171927452,0.0,0.0,0.0,-0.0227370597422122,60.0,-15.238520622253418,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192199707031,0.0,0.0,0.0001181634142994,292.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,0.0001244316517841,291.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,9.190488344756886e-05,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.299072265625,0.0,0.0,0.0001244317827513,292.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,0.0005902501870878,290.7701110839844,294.1499938964844,272.1864624023437,270.8543701171875,273.61260986328125,272.19830322265625,289.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156709626311574e-08,0.0012589851394295,-0.093396171927452,0.0,0.0,0.0,-0.0227370597422122,60.0,-15.238520622253418,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,0.0001186869048979,292.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0001249829219887,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419494628906,0.0,0.0,9.231204603565855e-05,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,0.0001249830529559,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,0.0005928651662543,290.7666015625,294.1499938964844,272.17730712890625,270.8515014648437,273.5965881347656,272.188720703125,289.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264599035494,3.680912996628649e-08,0.0012645622482523,-0.0950836688280105,0.0,0.0,0.0,-0.0230604838579893,60.0,-15.311201095581056,-0.0,-1.0903541181050969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040832519531,0.0,0.0,0.0001192028721561,292.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83282470703125,0.0,0.0,0.0001255262613995,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,9.271335147786884e-05,291.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28582763671875,0.0,0.0,0.0001255263923667,292.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2788391113281,0.0,0.0,0.0005954425432719,290.7630615234375,294.1499938964844,272.1683959960937,270.84881591796875,273.5805358886719,272.1793518066406,289.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452181800290425e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.382943153381348,-0.0,-1.0998547139706717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.388916015625,0.0,0.0,0.0001201978957396,292.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,0.0001265740720555,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32086181640625,0.0,0.0,9.348725870950148e-05,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27252197265625,0.0,0.0,0.0001265742030227,291.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0006004128954373,290.7558898925781,294.1499938964844,272.1512756347656,270.8441162109375,273.5485534667969,272.16131591796875,289.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806984595954,3.86922955897262e-08,0.0012806596932932,-0.0999500378966331,0.0,0.0,0.0,-0.0239940248429775,60.0,-15.52176284790039,-0.0,-1.118292587420911e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
