time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776280,291.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.388916015625,0.0,0.0,0.0001201978957396,292.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,0.0001265740720555,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32086181640625,0.0,0.0,9.348725870950148e-05,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27252197265625,0.0,0.0,0.0001265742030227,291.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0006004128954373,290.7558898925781,294.1499938964844,272.1512756347656,270.8441162109375,273.5485534667969,272.16131591796875,289.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806984595954,3.86922955897262e-08,0.0012806596932932,-0.0999500378966331,0.0,0.0,0.0,-0.0239940248429775,60.0,-15.52176284790039,-0.0,-1.118292587420911e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001211470880662,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204650878906,0.0,0.0,0.0001275736140087,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,9.42255210247822e-05,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,0.0001275737449759,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25244140625,0.0,0.0,0.0006051543168723,290.7486572265625,294.1499938964844,272.1351928710937,270.8403015136719,273.5166320800781,272.14434814453125,289.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908119242638,3.987530661220262e-08,0.0012907719938084,-0.1030036136507988,0.0,0.0,0.0,-0.0245804786682128,60.0,-15.654051780700684,-0.0,-1.1360240392832568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001211470880662,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204650878906,0.0,0.0,0.0001275736140087,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,9.42255210247822e-05,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,0.0001275737449759,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25244140625,0.0,0.0,0.0006051543168723,290.7486572265625,294.1499938964844,272.1351928710937,270.8403015136719,273.5166320800781,272.14434814453125,289.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908119242638,3.987530661220262e-08,0.0012907719938084,-0.1030036136507988,0.0,0.0,0.0,-0.0245804786682128,60.0,-15.654051780700684,-0.0,-1.1360240392832568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,0.0001220542108057,292.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,0.0001285288599319,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,9.493105608271436e-05,291.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,0.0001285289763472,291.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,0.0006096855504438,290.74127197265625,294.1499938964844,272.1202087402344,270.83746337890625,273.4848327636719,272.1284484863281,289.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004770735278,4.100589734434834e-08,0.0013004360953345,-0.1059192642569542,0.0,0.0,0.0,-0.025140943005681,60.0,-15.77998161315918,-0.0,-1.1530998023090433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,0.0001220542108057,292.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,0.0001285288599319,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,9.493105608271436e-05,291.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,0.0001285289763472,291.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,0.0006096855504438,290.74127197265625,294.1499938964844,272.1202087402344,270.83746337890625,273.4848327636719,272.1284484863281,289.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004770735278,4.100589734434834e-08,0.0013004360953345,-0.1059192642569542,0.0,0.0,0.0,-0.025140943005681,60.0,-15.77998161315918,-0.0,-1.1530998023090433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432922363281,0.0,0.0,0.0001229313347721,292.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,0.0001294525136472,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,9.561327169649304e-05,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,0.0001294526446145,291.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,0.0006140670157037,290.7338256835937,294.1499938964844,272.1064147949219,270.8356628417969,273.4532470703125,272.11383056640625,289.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098226627334,4.2099131292161474e-08,0.0013097805203869,-0.1087360978126525,0.0,0.0,0.0,-0.0256828870624303,60.0,-15.899862289428713,-0.0,-1.1697321866677157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432922363281,0.0,0.0,0.0001229313347721,292.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,0.0001294525136472,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,9.561327169649304e-05,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,0.0001294526446145,291.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,0.0006140670157037,290.7338256835937,294.1499938964844,272.1064147949219,270.8356628417969,273.4532470703125,272.11383056640625,289.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098226627334,4.2099131292161474e-08,0.0013097805203869,-0.1087360978126525,0.0,0.0,0.0,-0.0256828870624303,60.0,-15.899862289428713,-0.0,-1.1697321866677157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,0.0001233569637406,292.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.804443359375,0.0,0.0,0.0001299007126362,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,9.594430594006552e-05,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,0.0001299008436035,291.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0006161930505186,290.73004150390625,294.1499938964844,272.1000061035156,270.8351745605469,273.4375305175781,272.10699462890625,289.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143575051799,4.2629611840538935e-08,0.0013143148971721,-0.110102042555809,0.0,0.0,0.0,-0.0259458608925342,60.0,-15.957780838012695,-0.0,-1.1778457320588133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280334472656,0.0,0.0,0.0001237725664395,292.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0001303383614867,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642517089844,0.0,0.0,9.626755490899086e-05,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.000130338492454,291.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0006182690849527,290.7262268066406,294.1499938964844,272.09393310546875,270.8349914550781,273.421875,272.1005249023437,289.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187855947762,4.314761525847644e-08,0.0013187425211071,-0.1114352867007255,0.0,0.0,0.0,-0.0262026507407426,60.0,-16.014263153076172,-0.0,-1.1857954973493181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,0.000124570535263,292.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,0.0001311786763835,291.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,9.688820864539592e-05,291.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.0001311788073508,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0006222552037797,290.71856689453125,294.1499938964844,272.0827941894531,270.83551025390625,273.3907775878906,272.0885314941406,289.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272879878059,4.4142222321852393e-08,0.0013272438663989,-0.1139935925602912,0.0,0.0,0.0,-0.0266957022249698,60.0,-16.122583389282227,-0.0,-1.2011342676032657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,0.000124570535263,292.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,0.0001311786763835,291.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,9.688820864539592e-05,291.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.0001311788073508,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0006222552037797,290.71856689453125,294.1499938964844,272.0827941894531,270.83551025390625,273.3907775878906,272.0885314941406,289.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272879878059,4.4142222321852393e-08,0.0013272438663989,-0.1139935925602912,0.0,0.0,0.0,-0.0266957022249698,60.0,-16.122583389282227,-0.0,-1.2011342676032657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,0.0001253171649295,292.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,0.0001319649018114,290.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23583984375,0.0,0.0,9.746891009854151e-05,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001319650327786,291.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0006259846850298,290.7108154296875,294.1499938964844,272.0731506347656,270.8373107910156,273.3599853515625,272.0780639648437,289.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352429959923,4.50728201428774e-08,0.0013351979432627,-0.1163853034377098,0.0,0.0,0.0,-0.0271570235490798,60.0,-16.223142623901367,-0.0,-1.2155750539477594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,0.0001253171649295,292.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,0.0001319649018114,290.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23583984375,0.0,0.0,9.746891009854151e-05,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001319650327786,291.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0006259846850298,290.7108154296875,294.1499938964844,272.0731506347656,270.8373107910156,273.3599853515625,272.0780639648437,289.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352429959923,4.50728201428774e-08,0.0013351979432627,-0.1163853034377098,0.0,0.0,0.0,-0.0271570235490798,60.0,-16.223142623901367,-0.0,-1.2155750539477594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,0.0001260069548152,292.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810363769531,0.0,0.0,0.0001326913043158,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,9.80054246610962e-05,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0001326914207311,291.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0006294304039329,290.70294189453125,294.1499938964844,272.0650634765625,270.8404846191406,273.3294982910156,272.069091796875,289.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425927609205,4.59326123802839e-08,0.0013425467768684,-0.1185933277010917,0.0,0.0,0.0,-0.0275832433253526,60.0,-16.31573486328125,-0.0,-1.2289935114040418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,0.0001260069548152,292.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810363769531,0.0,0.0,0.0001326913043158,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,9.80054246610962e-05,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0001326914207311,291.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0006294304039329,290.70294189453125,294.1499938964844,272.0650634765625,270.8404846191406,273.3294982910156,272.069091796875,289.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425927609205,4.59326123802839e-08,0.0013425467768684,-0.1185933277010917,0.0,0.0,0.0,-0.0275832433253526,60.0,-16.31573486328125,-0.0,-1.2289935114040418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670288085937,0.0,0.0,0.0001266320905415,292.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001333496038569,290.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,9.8491640528664e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0001333497202722,291.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0006325530703179,290.69500732421875,294.1499938964844,272.05859375,270.8450622558594,273.2994384765625,272.061767578125,289.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492534635588,4.6711807755173154e-08,0.0013492066645994,-0.1205929294228553,0.0,0.0,0.0,-0.0279695112258195,60.0,-16.39872932434082,-0.0,-1.2412175465215114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670288085937,0.0,0.0,0.0001266320905415,292.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001333496038569,290.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,9.8491640528664e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0001333497202722,291.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0006325530703179,290.69500732421875,294.1499938964844,272.05859375,270.8450622558594,273.2994384765625,272.061767578125,289.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492534635588,4.6711807755173154e-08,0.0013492066645994,-0.1205929294228553,0.0,0.0,0.0,-0.0279695112258195,60.0,-16.39872932434082,-0.0,-1.2412175465215114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594299316406,0.0,0.0,0.0001269165804842,292.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0001336491695838,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.871290239971132e-05,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001336492859991,291.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0006339740939438,290.6910095214844,294.1499938964844,272.0560302734375,270.847900390625,273.2845764160156,272.05877685546875,289.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522844528779,4.706639344931318e-08,0.0013522374210879,-0.1215024292469024,0.0,0.0,0.0,-0.0281452890485525,60.0,-16.436159133911133,-0.0,-1.2468004229049257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518005371094,0.0,0.0,0.0001271851069759,292.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0001339319424005,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.892175148706885e-05,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001339320588158,291.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0006353154894895,290.6869812011719,294.1499938964844,272.05389404296875,270.85113525390625,273.26983642578125,272.0561828613281,289.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551455922424,4.7401098157706656e-08,0.0013550982112064,-0.1223606616258621,0.0,0.0,0.0,-0.0283112097531557,60.0,-16.471237182617188,-0.0,-1.2520816028427362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.0001276611292269,292.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,0.0001344332267763,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.929199586622416e-05,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001344333431916,291.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0006376933306455,290.67889404296875,294.1499938964844,272.0509948730469,270.8587951660156,273.2406921386719,272.0523986816406,289.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602175749838,4.7994440421916806e-08,0.0013601696118712,-0.1238814294338226,0.0,0.0,0.0,-0.028605343773961,60.0,-16.532554626464844,-0.0,-1.2614711408787116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.0001276611292269,292.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,0.0001344332267763,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.929199586622416e-05,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001344333431916,291.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0006376933306455,290.67889404296875,294.1499938964844,272.0509948730469,270.8587951660156,273.2406921386719,272.0523986816406,289.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602175749838,4.7994440421916806e-08,0.0013601696118712,-0.1238814294338226,0.0,0.0,0.0,-0.028605343773961,60.0,-16.532554626464844,-0.0,-1.2614711408787116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,0.0001280561409657,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,0.0001348491932731,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.959923045244068e-05,291.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001348493096884,291.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0006396665121428,290.67071533203125,294.1499938964844,272.04998779296875,270.8681335449219,273.2121276855469,272.0505065917969,289.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644264545291,4.8486811010661774e-08,0.0013643779093399,-0.1251427829265594,0.0,0.0,0.0,-0.0288494247943162,60.0,-16.58179473876953,-0.0,-1.269289384708827e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,0.0001280561409657,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,0.0001348491932731,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.959923045244068e-05,291.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001348493096884,291.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0006396665121428,290.67071533203125,294.1499938964844,272.04998779296875,270.8681335449219,273.2121276855469,272.0505065917969,289.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644264545291,4.8486811010661774e-08,0.0013643779093399,-0.1251427829265594,0.0,0.0,0.0,-0.0288494247943162,60.0,-16.58179473876953,-0.0,-1.269289384708827e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0001283990714,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,0.0001352103136014,290.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.986595250666142e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0001352104300167,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0006413795636035,290.6624755859375,294.1499938964844,272.04998779296875,270.8783569335937,273.18414306640625,272.050048828125,289.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680800329893,4.891425220421297e-08,0.0013680311385542,-0.1262373477220535,0.0,0.0,0.0,-0.0290613174438476,60.0,-16.62071418762207,-0.0,-1.2760962420088617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0001283990714,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,0.0001352103136014,290.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.986595250666142e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0001352104300167,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0006413795636035,290.6624755859375,294.1499938964844,272.04998779296875,270.8783569335937,273.18414306640625,272.050048828125,289.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680800329893,4.891425220421297e-08,0.0013680311385542,-0.1262373477220535,0.0,0.0,0.0,-0.0290613174438476,60.0,-16.62071418762207,-0.0,-1.2760962420088617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001287300983676,292.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.0001355589047307,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0001001234195427,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.000135559021146,291.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0006430330686271,290.6541748046875,294.1499938964844,272.04998779296875,270.8886413574219,273.1568298339844,272.0500183105469,289.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716069515794,4.9326857265441504e-08,0.0013715575914829,-0.1272934973239898,0.0,0.0,0.0,-0.0292658545076847,60.0,-16.654794692993164,-0.0,-1.282683967929188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001287300983676,292.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.0001355589047307,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0001001234195427,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.000135559021146,291.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0006430330686271,290.6541748046875,294.1499938964844,272.04998779296875,270.8886413574219,273.1568298339844,272.0500183105469,289.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716069515794,4.9326857265441504e-08,0.0013715575914829,-0.1272934973239898,0.0,0.0,0.0,-0.0292658545076847,60.0,-16.654794692993164,-0.0,-1.282683967929188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0001288925705011,292.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,0.000135729991598,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0001002497883746,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0001357301080133,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0006438446580432,290.6499938964844,294.1499938964844,272.04998779296875,270.893798828125,273.14337158203125,272.04998779296875,289.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733379309996,4.9529372603274175e-08,0.0013732884544879,-0.1278117150068283,0.0,0.0,0.0,-0.0293662454932928,60.0,-16.671171188354492,-0.0,-1.2859234743700654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0001290523214265,292.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,0.00013589822629,290.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001003740399028,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0001358983427053,291.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0006446426850743,290.6457824707031,294.1499938964844,272.04998779296875,270.8989562988281,273.1300964355469,272.04998779296875,289.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750399230048,4.972849865225727e-08,0.0013749902136623,-0.1283211857080459,0.0,0.0,0.0,-0.0294649582356214,60.0,-16.687131881713867,-0.0,-1.2891129586023453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001293660170631,292.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,0.0001362285547656,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001006180245894,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,0.000136228671181,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0006462096353061,290.6373596191406,294.1499938964844,272.04998779296875,270.9093017578125,273.1038818359375,272.04998779296875,289.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783820904791,5.01195032143187e-08,0.0013783319154754,-0.129321277141571,0.0,0.0,0.0,-0.0296587869524955,60.0,-16.718273162841797,-0.0,-1.295387050959107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001293660170631,292.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,0.0001362285547656,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001006180245894,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,0.000136228671181,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0006462096353061,290.6373596191406,294.1499938964844,272.04998779296875,270.9093017578125,273.1038818359375,272.04998779296875,289.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783820904791,5.01195032143187e-08,0.0013783319154754,-0.129321277141571,0.0,0.0,0.0,-0.0296587869524955,60.0,-16.718273162841797,-0.0,-1.295387050959107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001296681730309,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0001365467323921,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001008530234685,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001365468488074,291.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0006477189599536,290.6288452148437,294.1499938964844,272.04998779296875,270.91961669921875,273.0782470703125,272.04998779296875,289.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816012069582,5.0496119285980974e-08,0.0013815506827086,-0.1302842199802398,0.0,0.0,0.0,-0.0298454817384481,60.0,-16.747846603393555,-0.0,-1.301444569890009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001296681730309,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0001365467323921,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001008530234685,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001365468488074,291.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0006477189599536,290.6288452148437,294.1499938964844,272.04998779296875,270.91961669921875,273.0782470703125,272.04998779296875,289.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816012069582,5.0496119285980974e-08,0.0013815506827086,-0.1302842199802398,0.0,0.0,0.0,-0.0298454817384481,60.0,-16.747846603393555,-0.0,-1.301444569890009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001299528230447,292.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,0.0001368465018458,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0001010744235827,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0001368466037092,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0006491408566944,290.6202697753906,294.1499938964844,272.04998779296875,270.92987060546875,273.05328369140625,272.04998779296875,289.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846339425072,5.085093235379645e-08,0.0013845830690115,-0.1311911046504974,0.0,0.0,0.0,-0.03002137131989,60.0,-16.77531623840332,-0.0,-1.307164296804331e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001299528230447,292.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,0.0001368465018458,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0001010744235827,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0001368466037092,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0006491408566944,290.6202697753906,294.1499938964844,272.04998779296875,270.92987060546875,273.05328369140625,272.04998779296875,289.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846339425072,5.085093235379645e-08,0.0013845830690115,-0.1311911046504974,0.0,0.0,0.0,-0.03002137131989,60.0,-16.77531623840332,-0.0,-1.307164296804331e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0001302176096942,292.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,0.0001371253310935,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.0001012803768389,291.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0001371254329569,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.000650463567581,290.61163330078125,294.1499938964844,272.04998779296875,270.9400329589844,273.02880859375,272.04998779296875,289.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387455035001,5.11809830072707e-08,0.0013874039286747,-0.132034420967102,0.0,0.0,0.0,-0.0301849860697984,60.0,-16.800588607788086,-0.0,-1.3124962094934745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0001302176096942,292.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,0.0001371253310935,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.0001012803768389,291.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0001371254329569,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.000650463567581,290.61163330078125,294.1499938964844,272.04998779296875,270.9400329589844,273.02880859375,272.04998779296875,289.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387455035001,5.11809830072707e-08,0.0013874039286747,-0.132034420967102,0.0,0.0,0.0,-0.0301849860697984,60.0,-16.800588607788086,-0.0,-1.3124962094934745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001303394528804,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001372536353301,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001013751316349,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0001372537371935,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,0.0006510721286758,290.6072998046875,294.1499938964844,272.04998779296875,270.9450988769531,273.0167541503906,272.04998779296875,289.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887531822547,5.133284375347103e-08,0.0013887018430978,-0.1324223428964615,0.0,0.0,0.0,-0.0302602648735046,60.0,-16.812026977539062,-0.0,-1.3149531241651857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0001304506004089,292.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,0.0001373706763843,290.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001014615772874,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0001373707782477,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0006516273133456,290.6029663085937,294.1499938964844,272.04998779296875,270.9501037597656,273.0048828125,272.04998779296875,289.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389937242493,5.147138182337586e-08,0.0013898857869207,-0.1327761858701706,0.0,0.0,0.0,-0.0303289424628019,60.0,-16.822261810302734,-0.0,-1.3171964496905278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
