time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778620,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.000130641987198,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859130859375,0.0,0.0,0.0001375722204102,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0001016104433801,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0001375723222736,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0006525833741761,290.5942077636719,294.1499938964844,272.04998779296875,270.9600524902344,272.98150634765625,272.04998779296875,289.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919763732701,5.1709939441479946e-08,0.0013919246848672,-0.1333853751420974,0.0,0.0,0.0,-0.0304471999406814,60.0,-16.83926010131836,-0.0,-1.3210637916927226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.000130641987198,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859130859375,0.0,0.0,0.0001375722204102,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0001016104433801,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0001375723222736,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0006525833741761,290.5942077636719,294.1499938964844,272.04998779296875,270.9600524902344,272.98150634765625,272.04998779296875,289.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919763732701,5.1709939441479946e-08,0.0013919246848672,-0.1333853751420974,0.0,0.0,0.0,-0.0304471999406814,60.0,-16.83926010131836,-0.0,-1.3210637916927226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0001307812926825,292.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,0.0001377189328195,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0001017187969409,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.000137719020131,291.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.00065327930497,290.5854187011719,294.1499938964844,272.04998779296875,270.9698181152344,272.9587097167969,272.04998779296875,289.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934606686234,5.188357476981764e-08,0.0013934088638052,-0.1338286995887756,0.0,0.0,0.0,-0.0305332764983177,60.0,-16.85016441345215,-0.0,-1.323882372616936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0001307812926825,292.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,0.0001377189328195,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0001017187969409,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.000137719020131,291.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.00065327930497,290.5854187011719,294.1499938964844,272.04998779296875,270.9698181152344,272.9587097167969,272.04998779296875,289.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934606686234,5.188357476981764e-08,0.0013934088638052,-0.1338286995887756,0.0,0.0,0.0,-0.0305332764983177,60.0,-16.85016441345215,-0.0,-1.323882372616936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0001308624196099,292.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,0.0001378043525619,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0001017818940454,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0001378044544253,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,0.0006536845467053,290.5765686035156,294.1499938964844,272.04998779296875,270.9793701171875,272.9364013671875,272.04998779296875,289.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394325052388,5.198467789568895e-08,0.0013942730147391,-0.134086787700653,0.0,0.0,0.0,-0.0305833965539932,60.0,-16.85395622253418,-0.0,-1.3255248632049188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0001308624196099,292.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,0.0001378043525619,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0001017818940454,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0001378044544253,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,0.0006536845467053,290.5765686035156,294.1499938964844,272.04998779296875,270.9793701171875,272.9364013671875,272.04998779296875,289.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394325052388,5.198467789568895e-08,0.0013942730147391,-0.134086787700653,0.0,0.0,0.0,-0.0305833965539932,60.0,-16.85395622253418,-0.0,-1.3255248632049188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.0001308856444666,292.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,0.0001378288143314,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0001017999529722,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001378289016429,291.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0006538004963658,290.56768798828125,294.1499938964844,272.04998779296875,270.9887084960937,272.9146728515625,272.04998779296875,289.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358987960703e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,-0.0305977296084165,60.0,-16.85024642944336,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.0001308856444666,292.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,0.0001378288143314,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0001017999529722,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001378289016429,291.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0006538004963658,290.56768798828125,294.1499938964844,272.04998779296875,270.9887084960937,272.9146728515625,272.04998779296875,289.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358987960703e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,-0.0305977296084165,60.0,-16.85024642944336,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.000130878368509,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,0.000137821160024,290.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001017942995531,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.0001378212473355,291.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0006537642329931,290.563232421875,294.1499938964844,272.04998779296875,270.9933166503906,272.90399169921875,272.04998779296875,289.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944949023425,5.2004516248871375e-08,0.001394442981109,-0.1341374367475509,0.0,0.0,0.0,-0.0305932313203811,60.0,-16.845794677734375,-0.0,-1.3258471653898596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.000130858446937,292.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,0.0001378001761622,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0001017788017634,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0001378002634737,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,0.0006536646978929,290.55877685546875,294.1499938964844,272.04998779296875,270.997802734375,272.8934631347656,272.04998779296875,289.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942824443802,5.19796579112608e-08,0.0013942304067313,-0.1340739727020263,0.0,0.0,0.0,-0.0305809080600738,60.0,-16.839458465576172,-0.0,-1.3254431507903064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001307970669586,292.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.0001377355365548,290.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,0.0001017310642055,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0001377356384182,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,0.0006533581181429,290.5498046875,294.1499938964844,272.04998779296875,271.0066223144531,272.872802734375,272.04998779296875,289.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429678410291,60.0,-16.823291778564453,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001307970669586,292.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.0001377355365548,290.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,0.0001017310642055,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0001377356384182,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,0.0006533581181429,290.5498046875,294.1499938964844,272.04998779296875,271.0066223144531,272.872802734375,272.04998779296875,289.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429678410291,60.0,-16.823291778564453,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0001307193015236,292.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386108398437,0.0,0.0,0.0001376536383759,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0001016705718939,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,0.0001376537256874,291.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,0.0006529695820063,290.5408020019531,294.1499938964844,272.04998779296875,271.0151062011719,272.8526306152344,272.04998779296875,289.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806136269760834e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948911070823,60.0,-16.8037166595459,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0001307193015236,292.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386108398437,0.0,0.0,0.0001376536383759,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0001016705718939,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,0.0001376537256874,291.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,0.0006529695820063,290.5408020019531,294.1499938964844,272.04998779296875,271.0151062011719,272.8526306152344,272.04998779296875,289.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806136269760834e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948911070823,60.0,-16.8037166595459,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0001306194462813,292.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,0.0001375484862364,290.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0001015929010463,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0001375485735479,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.0006524708005599,290.5317687988281,294.1499938964844,272.04998779296875,271.0232849121094,272.8330078125,272.04998779296875,289.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917352771386,5.168162786617359e-08,0.0013916835887357,-0.1333130896091461,0.0,0.0,0.0,-0.0304331704974174,60.0,-16.781404495239258,-0.0,-1.3206044968683273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0001306194462813,292.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,0.0001375484862364,290.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0001015929010463,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0001375485735479,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.0006524708005599,290.5317687988281,294.1499938964844,272.04998779296875,271.0232849121094,272.8330078125,272.04998779296875,289.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917352771386,5.168162786617359e-08,0.0013916835887357,-0.1333130896091461,0.0,0.0,0.0,-0.0304331704974174,60.0,-16.781404495239258,-0.0,-1.3206044968683273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0001304860925301,292.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224975585937,0.0,0.0,0.0001374080748064,290.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001014891895465,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0001374081621179,291.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.0006518047302961,290.5227355957031,294.1499938964844,272.04998779296875,271.03106689453125,272.8138427734375,272.04998779296875,289.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903144281357,5.151537152414677e-08,0.0013902628561481,-0.132888525724411,0.0,0.0,0.0,-0.0303507540374994,60.0,-16.7557315826416,-0.0,-1.317909124054495e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0001304860925301,292.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224975585937,0.0,0.0,0.0001374080748064,290.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001014891895465,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0001374081621179,291.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.0006518047302961,290.5227355957031,294.1499938964844,272.04998779296875,271.03106689453125,272.8138427734375,272.04998779296875,289.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903144281357,5.151537152414677e-08,0.0013902628561481,-0.132888525724411,0.0,0.0,0.0,-0.0303507540374994,60.0,-16.7557315826416,-0.0,-1.317909124054495e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,0.0001304070901824,292.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184387207031,0.0,0.0,0.0001373248669551,290.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0001014277368085,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,0.0001373249542666,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0006514100823551,290.5181884765625,294.1499938964844,272.04998779296875,271.0348205566406,272.804443359375,272.04998779296875,289.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.1416865431974657e-08,0.001389421056956,-0.1326369494199752,0.0,0.0,0.0,-0.0303019229322671,60.0,-16.74125099182129,-0.0,-1.3163133871785249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,0.0001303190074395,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,0.0001372321130475,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,0.0001013592336676,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0001372322003589,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,0.0006509700906462,290.5136413574219,294.1499938964844,272.04998779296875,271.0384521484375,272.7951965332031,272.04998779296875,289.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885339722037,5.130705460487661e-08,0.0013884826330468,-0.1323564648628235,0.0,0.0,0.0,-0.0302474871277809,60.0,-16.72559928894043,-0.0,-1.314535609253653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,0.0001301231386605,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.0001370258687529,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,0.000101206896943,291.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,0.0001370259560644,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0006499917362816,290.5045471191406,294.1499938964844,272.04998779296875,271.04541015625,272.7769775390625,272.04998779296875,289.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864469947293,5.1062873041018975e-08,0.001386395888403,-0.1317326575517654,0.0,0.0,0.0,-0.0301264412701129,60.0,-16.691722869873047,-0.0,-1.31058683905394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,0.0001301231386605,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.0001370258687529,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,0.000101206896943,291.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,0.0001370259560644,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0006499917362816,290.5045471191406,294.1499938964844,272.04998779296875,271.04541015625,272.7769775390625,272.04998779296875,289.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864469947293,5.1062873041018975e-08,0.001386395888403,-0.1317326575517654,0.0,0.0,0.0,-0.0301264412701129,60.0,-16.691722869873047,-0.0,-1.31058683905394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.0001299032446695,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981140136719,0.0,0.0,0.0001367943041259,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0001010358610074,291.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.0,0.0,0.0001367943914374,291.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0006488932995125,290.49542236328125,294.1499938964844,272.04998779296875,271.05194091796875,272.75927734375,272.04998779296875,289.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841037871316,5.0788727889994334e-08,0.0013840530300512,-0.1310321241617202,0.0,0.0,0.0,-0.0299905426800251,60.0,-16.654117584228516,-0.0,-1.306160584135796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.0001299032446695,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981140136719,0.0,0.0,0.0001367943041259,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0001010358610074,291.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.0,0.0,0.0001367943914374,291.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0006488932995125,290.49542236328125,294.1499938964844,272.04998779296875,271.05194091796875,272.75927734375,272.04998779296875,289.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841037871316,5.0788727889994334e-08,0.0013840530300512,-0.1310321241617202,0.0,0.0,0.0,-0.0299905426800251,60.0,-16.654117584228516,-0.0,-1.306160584135796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0001296663831453,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58990478515625,0.0,0.0,0.0001365448842989,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,0.0001008516410365,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.0001365449716104,291.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,0.0006477101705968,290.4862670898437,294.1499938964844,272.04998779296875,271.0579528808594,272.74200439453125,272.04998779296875,289.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815800193697,5.049344053986715e-08,0.00138152949512,-0.1302773803472519,0.0,0.0,0.0,-0.0298441648483276,60.0,-16.614002227783203,-0.0,-1.3014013688916748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0001296663831453,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58990478515625,0.0,0.0,0.0001365448842989,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,0.0001008516410365,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.0001365449716104,291.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,0.0006477101705968,290.4862670898437,294.1499938964844,272.04998779296875,271.0579528808594,272.74200439453125,272.04998779296875,289.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815800193697,5.049344053986715e-08,0.00138152949512,-0.1302773803472519,0.0,0.0,0.0,-0.0298441648483276,60.0,-16.614002227783203,-0.0,-1.3014013688916748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,0.0001294196990784,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,0.0001362851180601,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,0.0001006597740342,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0001362851908197,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,0.0006464779144152,290.4770812988281,294.1499938964844,272.04998779296875,271.0634765625,272.7252502441406,272.04998779296875,289.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789513614028,5.018591053840282e-08,0.0013789011863991,-0.1294910907745361,0.0,0.0,0.0,-0.0296917147934436,60.0,-16.572097778320312,-0.0,-1.2964540019311246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,0.0001294196990784,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,0.0001362851180601,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,0.0001006597740342,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0001362851908197,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,0.0006464779144152,290.4770812988281,294.1499938964844,272.04998779296875,271.0634765625,272.7252502441406,272.04998779296875,289.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789513614028,5.018591053840282e-08,0.0013789011863991,-0.1294910907745361,0.0,0.0,0.0,-0.0296917147934436,60.0,-16.572097778320312,-0.0,-1.2964540019311246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.0001292948873015,291.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,0.0001361536851618,290.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0001005626982077,291.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0001361537579214,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,0.0006458544521592,290.4725036621094,294.1499938964844,272.04998779296875,271.0660400390625,272.717041015625,272.04998779296875,289.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.55080795288086,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0001291695516556,291.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5734558105469,0.0,0.0,0.0001360216847388,290.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,0.0001004652076517,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,0.0001360217720502,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,0.0006452283123508,290.4678955078125,294.1499938964844,272.04998779296875,271.0684509277344,272.7089233398437,272.04998779296875,289.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404977896404e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371189713478,60.0,-16.52939224243164,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0001289194624405,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.565185546875,0.0,0.0,0.0001357583387289,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,0.0001002706994768,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.0001357584260404,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,0.0006439791177399,290.4587097167969,294.1499938964844,272.04998779296875,271.0728454589844,272.6929931640625,272.04998779296875,289.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.48641014099121,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0001289194624405,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.565185546875,0.0,0.0,0.0001357583387289,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,0.0001002706994768,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.0001357584260404,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,0.0006439791177399,290.4587097167969,294.1499938964844,272.04998779296875,271.0728454589844,272.6929931640625,272.04998779296875,289.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.48641014099121,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,0.0001286825718125,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.556884765625,0.0,0.0,0.000135508889798,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0001000864576781,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980651855469,0.0,0.0,0.0001355089625576,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0006427958142012,290.4494934082031,294.1499938964844,272.04998779296875,271.07666015625,272.6775207519531,272.04998779296875,289.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710968196392,4.926697627638532e-08,0.001371047575958,-0.1271402388811111,0.0,0.0,0.0,-0.0292361788451671,60.0,-16.444416046142578,-0.0,-1.281726866864119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,0.0001286825718125,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.556884765625,0.0,0.0,0.000135508889798,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0001000864576781,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980651855469,0.0,0.0,0.0001355089625576,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0006427958142012,290.4494934082031,294.1499938964844,272.04998779296875,271.07666015625,272.6775207519531,272.04998779296875,289.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710968196392,4.926697627638532e-08,0.001371047575958,-0.1271402388811111,0.0,0.0,0.0,-0.0292361788451671,60.0,-16.444416046142578,-0.0,-1.281726866864119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.000128466359456,291.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0001352812105324,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,9.991828846978024e-05,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,0.0001352812832919,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,0.0006417158292606,290.44024658203125,294.1499938964844,272.04998779296875,271.079833984375,272.66241455078125,272.04998779296875,289.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687928440049,4.8997435442288406e-08,0.0013687438331544,-0.1264503002166748,0.0,0.0,0.0,-0.029102561995387,60.0,-16.40426254272461,-0.0,-1.277422967405073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.000128466359456,291.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0001352812105324,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,9.991828846978024e-05,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,0.0001352812832919,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,0.0006417158292606,290.44024658203125,294.1499938964844,272.04998779296875,271.079833984375,272.66241455078125,272.04998779296875,289.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687928440049,4.8997435442288406e-08,0.0013687438331544,-0.1264503002166748,0.0,0.0,0.0,-0.029102561995387,60.0,-16.40426254272461,-0.0,-1.277422967405073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,0.000128289902932,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0001350953825749,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,9.978103480534628e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0001350954553345,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7697448730469,0.0,0.0,0.0006408343324437,290.4309997558594,294.1499938964844,272.04998779296875,271.0823669433594,272.6476745605469,272.04998779296875,289.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669122708961,4.877744075315604e-08,0.0013668634928762,-0.1258870512247085,0.0,0.0,0.0,-0.0289935041218996,60.0,-16.36815071105957,-0.0,-1.273915586352814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,0.000128289902932,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0001350953825749,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,9.978103480534628e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0001350954553345,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7697448730469,0.0,0.0,0.0006408343324437,290.4309997558594,294.1499938964844,272.04998779296875,271.0823669433594,272.6476745605469,272.04998779296875,289.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669122708961,4.877744075315604e-08,0.0013668634928762,-0.1258870512247085,0.0,0.0,0.0,-0.0289935041218996,60.0,-16.36815071105957,-0.0,-1.273915586352814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275146484375,0.0,0.0,0.0001282195007661,291.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,0.0001350212551187,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,9.972628322429956e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,0.0001350213278783,291.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,0.0006404826999641,290.4263610839844,294.1499938964844,272.04998779296875,271.0833435058594,272.6404724121094,272.04998779296875,289.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661620905622,4.868968517257599e-08,0.0013661133125424,-0.1256623417139053,0.0,0.0,0.0,-0.0289500020444393,60.0,-16.352108001708984,-0.0,-1.272517806683027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
