time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780960,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,0.0001281624427065,291.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,0.0001349611702607,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,9.968189988285304e-05,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0001349612284684,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574768066406,0.0,0.0,0.0006401976570487,290.4217224121094,294.1499938964844,272.04998779296875,271.0841979980469,272.6333312988281,272.04998779296875,289.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655538205057,4.861854208115801e-08,0.0013655052753165,-0.1254801601171493,0.0,0.0,0.0,-0.0289147328585386,60.0,-16.337617874145508,-0.0,-1.271385201562225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075561523437,0.0,0.0,0.0001280896540265,291.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,0.0001348845107713,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,9.962528565665708e-05,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,0.0001348845835309,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452697753906,0.0,0.0,0.0006398340337909,290.41241455078125,294.1499938964844,272.04998779296875,271.0853271484375,272.6193542480469,272.04998779296875,289.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477169036865,0.0,0.0,0.0,-0.0288697425276041,60.0,-16.31366729736328,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075561523437,0.0,0.0,0.0001280896540265,291.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,0.0001348845107713,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,9.962528565665708e-05,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,0.0001348845835309,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452697753906,0.0,0.0,0.0006398340337909,290.41241455078125,294.1499938964844,272.04998779296875,271.0853271484375,272.6193542480469,272.04998779296875,289.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477169036865,0.0,0.0,0.0,-0.0288697425276041,60.0,-16.31366729736328,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0001280658325413,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,0.0001348594378214,290.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,9.960676834452896e-05,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73651123046875,0.0,0.0,0.000134859510581,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,0.0006397151155397,290.403076171875,294.1499938964844,272.04998779296875,271.085693359375,272.605712890625,272.04998779296875,289.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645240105688,4.849808732387829e-08,0.0013644754653796,-0.1251716613769531,0.0,0.0,0.0,-0.0288550201803445,60.0,-16.296205520629883,-0.0,-1.269468725695333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0001280658325413,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,0.0001348594378214,290.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,9.960676834452896e-05,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73651123046875,0.0,0.0,0.000134859510581,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,0.0006397151155397,290.403076171875,294.1499938964844,272.04998779296875,271.085693359375,272.605712890625,272.04998779296875,289.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645240105688,4.849808732387829e-08,0.0013644754653796,-0.1251716613769531,0.0,0.0,0.0,-0.0288550201803445,60.0,-16.296205520629883,-0.0,-1.269468725695333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,0.0001280178403249,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50653076171875,0.0,0.0,0.0001348088990198,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478942871094,0.0,0.0,9.95694354060106e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242736816406,0.0,0.0,0.0001348089572275,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0006394753581844,290.3937072753906,294.1499938964844,272.04998779296875,271.085693359375,272.5924072265625,272.04998779296875,289.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640124816447,4.8438231203817856e-08,0.0013639640528708,-0.1250183582305908,0.0,0.0,0.0,-0.0288253482431173,60.0,-16.28006362915039,-0.0,-1.268516882646509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,0.0001280178403249,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50653076171875,0.0,0.0,0.0001348088990198,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478942871094,0.0,0.0,9.95694354060106e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242736816406,0.0,0.0,0.0001348089572275,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0006394753581844,290.3937072753906,294.1499938964844,272.04998779296875,271.085693359375,272.5924072265625,272.04998779296875,289.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640124816447,4.8438231203817856e-08,0.0013639640528708,-0.1250183582305908,0.0,0.0,0.0,-0.0288253482431173,60.0,-16.28006362915039,-0.0,-1.268516882646509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,0.0001278800045838,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980163574219,0.0,0.0,0.0001346637436654,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,9.946223144652322e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,0.000134663816425,291.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,0.0006387868197634,290.3843078613281,294.1499938964844,272.04998779296875,271.085693359375,272.5794372558594,272.04998779296875,289.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625440187752,4.8266397101315306e-08,0.0013624958228319,-0.1245782077312469,0.0,0.0,0.0,-0.028740169480443,60.0,-16.256643295288086,-0.0,-1.265786551130077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,0.0001278800045838,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980163574219,0.0,0.0,0.0001346637436654,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,9.946223144652322e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,0.000134663816425,291.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,0.0006387868197634,290.3843078613281,294.1499938964844,272.04998779296875,271.085693359375,272.5794372558594,272.04998779296875,289.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625440187752,4.8266397101315306e-08,0.0013624958228319,-0.1245782077312469,0.0,0.0,0.0,-0.028740169480443,60.0,-16.256643295288086,-0.0,-1.265786551130077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,0.0001277782430406,291.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,0.0001345565833617,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,9.938307630363852e-05,291.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,0.0001345566561212,291.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,0.0006382784922607,290.3796081542969,294.1499938964844,272.04998779296875,271.085693359375,272.57305908203125,272.04998779296875,289.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614599592983,4.8139540353986376e-08,0.0013614117633551,-0.1242532059550285,0.0,0.0,0.0,-0.0286772828549146,60.0,-16.241230010986328,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549133300781,0.0,0.0,0.0001276562252314,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,0.0001344280899502,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,9.928817598847672e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,0.0001344281627098,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,0.0006376689998432,290.3748779296875,294.1499938964844,272.04998779296875,271.085693359375,272.5667419433594,272.04998779296875,289.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601598329842,4.798743091782853e-08,0.0013601118698716,-0.123863473534584,0.0,0.0,0.0,-0.0286018811166286,60.0,-16.223388671875,-0.0,-1.261360011994839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.0001273458619834,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,0.0001341012684861,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,9.904678154271096e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,0.0001341013412456,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0006361186970025,290.365478515625,294.1499938964844,272.04998779296875,271.085693359375,272.55438232421875,272.04998779296875,289.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356853172183,4.760054750363452e-08,0.0013568055583164,-0.1228719428181648,0.0,0.0,0.0,-0.028410093858838,60.0,-16.179521560668945,-0.0,-1.2552338546356625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.0001273458619834,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,0.0001341012684861,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,9.904678154271096e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,0.0001341013412456,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0006361186970025,290.365478515625,294.1499938964844,272.04998779296875,271.085693359375,272.55438232421875,272.04998779296875,289.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356853172183,4.760054750363452e-08,0.0013568055583164,-0.1228719428181648,0.0,0.0,0.0,-0.028410093858838,60.0,-16.179521560668945,-0.0,-1.2552338546356625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.0001269643980776,291.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,0.0001336995774181,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,9.87500898190774e-05,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0001336996356258,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,0.0006342132110148,290.3560485839844,294.1499938964844,272.04998779296875,271.085693359375,272.5423889160156,272.04998779296875,289.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352788764052,4.712503454129546e-08,0.0013527416158467,-0.1216528043150901,0.0,0.0,0.0,-0.0281743723899126,60.0,-16.12506866455078,-0.0,-1.2477248390041498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.0001269643980776,291.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,0.0001336995774181,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,9.87500898190774e-05,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0001336996356258,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,0.0006342132110148,290.3560485839844,294.1499938964844,272.04998779296875,271.085693359375,272.5423889160156,272.04998779296875,289.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352788764052,4.712503454129546e-08,0.0013527416158467,-0.1216528043150901,0.0,0.0,0.0,-0.0281743723899126,60.0,-16.12506866455078,-0.0,-1.2477248390041498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,0.0001265094761038,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,0.0001332205138169,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,9.839626000029966e-05,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,0.0001332205865764,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,0.0006319407839328,290.3466186523437,294.1499938964844,272.04998779296875,271.085693359375,272.5307006835937,272.04998779296875,289.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479416957125,4.655795748931269e-08,0.0013478951295837,-0.1201982274651527,0.0,0.0,0.0,-0.0278932601213455,60.0,-16.061588287353516,-0.0,-1.2387991432660786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,0.0001265094761038,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,0.0001332205138169,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,9.839626000029966e-05,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,0.0001332205865764,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,0.0006319407839328,290.3466186523437,294.1499938964844,272.04998779296875,271.085693359375,272.5307006835937,272.04998779296875,289.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479416957125,4.655795748931269e-08,0.0013478951295837,-0.1201982274651527,0.0,0.0,0.0,-0.0278932601213455,60.0,-16.061588287353516,-0.0,-1.2387991432660786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.000125988968648,291.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552307128906,0.0,0.0,0.0001326724159298,290.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,9.79914257186465e-05,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519775390625,0.0,0.0,0.0001326724741375,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6489562988281,0.0,0.0,0.0006293407641351,290.33721923828125,294.1499938964844,272.04998779296875,271.085693359375,272.5193176269531,272.04998779296875,289.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423959026113,4.59091502591491e-08,0.0013423500349745,-0.1185330972075462,0.0,0.0,0.0,-0.0275716315954923,60.0,-15.989498138427734,-0.0,-1.228626302918201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.000125988968648,291.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552307128906,0.0,0.0,0.0001326724159298,290.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,9.79914257186465e-05,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519775390625,0.0,0.0,0.0001326724741375,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6489562988281,0.0,0.0,0.0006293407641351,290.33721923828125,294.1499938964844,272.04998779296875,271.085693359375,272.5193176269531,272.04998779296875,289.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423959026113,4.59091502591491e-08,0.0013423500349745,-0.1185330972075462,0.0,0.0,0.0,-0.0275716315954923,60.0,-15.989498138427734,-0.0,-1.228626302918201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,0.0001257081894436,291.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,0.0001323767355643,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672058105469,0.0,0.0,9.77730451268144e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64605712890625,0.0,0.0,0.0001323767937719,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64306640625,0.0,0.0,0.0006279382505454,290.33251953125,294.1499938964844,272.04998779296875,271.085693359375,272.5137634277344,272.04998779296875,289.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915822379576e-08,0.0013393587432801,-0.1176344603300094,0.0,0.0,0.0,-0.027398133650422,60.0,-15.95068359375,-0.0,-1.223155976504131e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,0.0001254107482964,291.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466552734375,0.0,0.0,0.0001320635201409,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,9.754169877851382e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401672363281,0.0,0.0,0.0001320635783486,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371765136719,0.0,0.0,0.0006264524417929,290.32781982421875,294.1499938964844,272.04998779296875,271.085693359375,272.5082702636719,272.04998779296875,289.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362352037802,4.5188400576989813e-08,0.0013361900346353,-0.1166822165250778,0.0,0.0,0.0,-0.027214340865612,60.0,-15.909783363342283,-0.0,-1.2173745744803457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780700683594,0.0,0.0,0.0001247758773388,291.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,0.0001313949614996,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490478515625,0.0,0.0,9.704790136311205e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283874511719,0.0,0.0,0.0001313950197072,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,0.0006232811138033,290.31842041015625,294.1499938964844,272.04998779296875,271.085693359375,272.4974975585937,272.04998779296875,289.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.4397033605037e-08,0.0013294261880218,-0.114648662507534,0.0,0.0,0.0,-0.0268220417201519,60.0,-15.822983741760254,-0.0,-1.2050797693063944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780700683594,0.0,0.0,0.0001247758773388,291.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,0.0001313949614996,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490478515625,0.0,0.0,9.704790136311205e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283874511719,0.0,0.0,0.0001313950197072,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,0.0006232811138033,290.31842041015625,294.1499938964844,272.04998779296875,271.085693359375,272.4974975585937,272.04998779296875,289.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.4397033605037e-08,0.0013294261880218,-0.114648662507534,0.0,0.0,0.0,-0.0268220417201519,60.0,-15.822983741760254,-0.0,-1.2050797693063944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,0.000124092810438,291.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295349121094,0.0,0.0,0.0001306756603298,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63702392578125,0.0,0.0,9.65166327659972e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167297363281,0.0,0.0,0.0001306757039856,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,0.0006198690389283,290.3090515136719,294.1499938964844,272.04998779296875,271.085693359375,272.4870300292969,272.04998779296875,289.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221927220001,4.35456186664851e-08,0.0013221490662544,-0.1124592721462249,0.0,0.0,0.0,-0.0263999737799167,60.0,-15.729422569274902,-0.0,-1.1919215836542209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,0.000124092810438,291.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295349121094,0.0,0.0,0.0001306756603298,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63702392578125,0.0,0.0,9.65166327659972e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167297363281,0.0,0.0,0.0001306757039856,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,0.0006198690389283,290.3090515136719,294.1499938964844,272.04998779296875,271.085693359375,272.4870300292969,272.04998779296875,289.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221927220001,4.35456186664851e-08,0.0013221490662544,-0.1124592721462249,0.0,0.0,0.0,-0.0263999737799167,60.0,-15.729422569274902,-0.0,-1.1919215836542209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,0.0001233713992405,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210205078125,0.0,0.0,0.0001299159775953,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250915527344,0.0,0.0,9.595553274266422e-05,291.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,0.000129916035803,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,0.0006162654608488,290.2997131347656,294.1499938964844,272.04998779296875,271.085693359375,272.4768981933594,272.04998779296875,289.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642328166701e-08,0.0013144634431228,-0.1101453155279159,0.0,0.0,0.0,-0.025954220443964,60.0,-15.630236625671388,-0.0,-1.1781033038005265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,0.0001233713992405,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210205078125,0.0,0.0,0.0001299159775953,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250915527344,0.0,0.0,9.595553274266422e-05,291.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,0.000129916035803,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,0.0006162654608488,290.2997131347656,294.1499938964844,272.04998779296875,271.085693359375,272.4768981933594,272.04998779296875,289.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642328166701e-08,0.0013144634431228,-0.1101453155279159,0.0,0.0,0.0,-0.025954220443964,60.0,-15.630236625671388,-0.0,-1.1781033038005265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64093017578125,0.0,0.0,0.0001226331514772,291.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125061035156,0.0,0.0,0.0001291385706281,290.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61328125,0.0,0.0,9.538134327158332e-05,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936279296875,0.0,0.0,0.0001291386288357,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908508300781,0.0,0.0,0.0006125777726992,290.2904052734375,294.1499938964844,272.04998779296875,271.085693359375,272.4670715332031,272.04998779296875,289.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066402170807,4.172626333343033e-08,0.0013065985403954,-0.1077756360173225,0.0,0.0,0.0,-0.0254980716854333,60.0,-15.52777099609375,-0.0,-1.164045997370522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64093017578125,0.0,0.0,0.0001226331514772,291.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125061035156,0.0,0.0,0.0001291385706281,290.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61328125,0.0,0.0,9.538134327158332e-05,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936279296875,0.0,0.0,0.0001291386288357,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908508300781,0.0,0.0,0.0006125777726992,290.2904052734375,294.1499938964844,272.04998779296875,271.085693359375,272.4670715332031,272.04998779296875,289.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066402170807,4.172626333343033e-08,0.0013065985403954,-0.1077756360173225,0.0,0.0,0.0,-0.0254980716854333,60.0,-15.52777099609375,-0.0,-1.164045997370522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63482666015625,0.0,0.0,0.0001222590799443,291.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,0.0001287446502828,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,9.509039955446497e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879211425781,0.0,0.0,0.0001287447084905,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,0.0006107091903686,290.2857360839844,294.1499938964844,272.04998779296875,271.085693359375,272.4622497558594,272.04998779296875,289.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026545057073,4.1260012295651904e-08,0.001302613178268,-0.1065742373466491,0.0,0.0,0.0,-0.0252669397741556,60.0,-15.475903511047363,-0.0,-1.1569552071932777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,0.000121877870697,291.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40399169921875,0.0,0.0,0.0001283432211494,290.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015625,0.0,0.0,9.4793904281687e-05,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58221435546875,0.0,0.0,0.000128343279357,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794677734375,0.0,0.0,0.0006088050431571,290.2810974121094,294.1499938964844,272.04998779296875,271.085693359375,272.45751953125,272.04998779296875,289.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985927751287,4.078487947367648e-08,0.0012985520297661,-0.1053494811058044,0.0,0.0,0.0,-0.025031404569745,60.0,-15.423352241516112,-0.0,-1.149751582829595e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166687011719,0.0,0.0,0.0001210976406582,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955383300781,0.0,0.0,0.0001275216054636,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58990478515625,0.0,0.0,9.418706031283364e-05,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708923339844,0.0,0.0,0.0001275216636713,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56817626953125,0.0,0.0,0.0006049076328054,290.2718505859375,294.1499938964844,272.04998779296875,271.085693359375,272.4482116699219,272.04998779296875,289.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902795569971,3.9812409369233144e-08,0.001290239742957,-0.1028413251042366,0.0,0.0,0.0,-0.0245493240654468,60.0,-15.316497802734377,-0.0,-1.1350777384677713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166687011719,0.0,0.0,0.0001210976406582,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955383300781,0.0,0.0,0.0001275216054636,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58990478515625,0.0,0.0,9.418706031283364e-05,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708923339844,0.0,0.0,0.0001275216636713,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56817626953125,0.0,0.0,0.0006049076328054,290.2718505859375,294.1499938964844,272.04998779296875,271.085693359375,272.4482116699219,272.04998779296875,289.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902795569971,3.9812409369233144e-08,0.001290239742957,-0.1028413251042366,0.0,0.0,0.0,-0.0245493240654468,60.0,-15.316497802734377,-0.0,-1.1350777384677713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047058105469,0.0,0.0,0.0001202835701406,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870849609375,0.0,0.0,0.0001266643521375,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.578369140625,0.0,0.0,9.355389192933215e-05,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,0.0001266644103452,291.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570068359375,0.0,0.0,0.0006008411874063,290.2626342773437,294.1499938964844,272.04998779296875,271.085693359375,272.439208984375,272.04998779296875,289.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816058006137,3.8797779211563466e-08,0.0012815670343115,-0.1002224162220954,0.0,0.0,0.0,-0.0240463446825742,60.0,-15.205665588378906,-0.0,-1.1198679317203641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047058105469,0.0,0.0,0.0001202835701406,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870849609375,0.0,0.0,0.0001266643521375,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.578369140625,0.0,0.0,9.355389192933215e-05,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,0.0001266644103452,291.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570068359375,0.0,0.0,0.0006008411874063,290.2626342773437,294.1499938964844,272.04998779296875,271.085693359375,272.439208984375,272.04998779296875,289.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816058006137,3.8797779211563466e-08,0.0012815670343115,-0.1002224162220954,0.0,0.0,0.0,-0.0240463446825742,60.0,-15.205665588378906,-0.0,-1.1198679317203641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928649902344,0.0,0.0,0.0001194391661556,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.378662109375,0.0,0.0,0.0001257751573575,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5669250488281,0.0,0.0,9.289713489124551e-05,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,0.0001257752010133,291.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458984375,0.0,0.0,0.0005966231692582,290.2534484863281,294.1499938964844,272.04998779296875,271.085693359375,272.4304504394531,272.04998779296875,289.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272608875297,3.774536239120607e-08,0.0012725710403174,-0.0975038558244705,0.0,0.0,0.0,-0.0235246308147907,60.0,-15.091520309448242,-0.0,-1.1041997538541184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928649902344,0.0,0.0,0.0001194391661556,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.378662109375,0.0,0.0,0.0001257751573575,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5669250488281,0.0,0.0,9.289713489124551e-05,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,0.0001257752010133,291.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458984375,0.0,0.0,0.0005966231692582,290.2534484863281,294.1499938964844,272.04998779296875,271.085693359375,272.4304504394531,272.04998779296875,289.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272608875297,3.774536239120607e-08,0.0012725710403174,-0.0975038558244705,0.0,0.0,0.0,-0.0235246308147907,60.0,-15.091520309448242,-0.0,-1.1041997538541184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,0.0001185638757306,291.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702697753906,0.0,0.0,0.000124853439047,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555725097656,0.0,0.0,9.221635264111684e-05,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0001248534827027,291.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348815917969,0.0,0.0,0.0005922509590163,290.24432373046875,294.1499938964844,272.04998779296875,271.085693359375,272.4219665527344,272.04998779296875,289.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632827274501,3.665446612899359e-08,0.001263246173039,-0.0946836844086647,0.0,0.0,0.0,-0.0229838415980339,60.0,-14.97359561920166,-0.0,-1.0880750522801465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,0.0001185638757306,291.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702697753906,0.0,0.0,0.000124853439047,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555725097656,0.0,0.0,9.221635264111684e-05,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0001248534827027,291.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348815917969,0.0,0.0,0.0005922509590163,290.24432373046875,294.1499938964844,272.04998779296875,271.085693359375,272.4219665527344,272.04998779296875,289.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632827274501,3.665446612899359e-08,0.001263246173039,-0.0946836844086647,0.0,0.0,0.0,-0.0229838415980339,60.0,-14.97359561920166,-0.0,-1.0880750522801465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
