time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783300,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57525634765625,0.0,0.0,0.0001181134066428,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,0.0001243790757143,290.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499267578125,0.0,0.0,9.186598617816344e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5319519042969,0.0,0.0,0.0001243791193701,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293884277344,0.0,0.0,0.0005900007672607,290.23974609375,294.1499938964844,272.04998779296875,271.085693359375,272.4178161621094,272.04998779296875,289.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584831565618,3.609304144447378e-08,0.001258447067812,-0.0932314395904541,0.0,0.0,0.0,-0.0227055288851261,60.0,-14.913021087646484,-0.0,-1.079822737892755e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694580078125,0.0,0.0,0.0001176520745502,291.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,0.0001238932600244,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443420410156,0.0,0.0,9.150717232841998e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,0.0001238933036802,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5239562988281,0.0,0.0,0.0005876962677575,290.2351989746094,294.1499938964844,272.04998779296875,271.085693359375,272.4137268066406,272.04998779296875,289.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535678688436,3.5518077368124075e-08,0.0012535322457551,-0.0917435809969902,0.0,0.0,0.0,-0.0224205013364553,60.0,-14.851472854614258,-0.0,-1.0714038012338278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,0.0001166821602964,291.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,0.0001228718901984,290.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.533203125,0.0,0.0,9.075279376702385e-05,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.515625,0.0,0.0,0.0001228719484061,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,0.0005828513531014,290.2261657714844,294.1499938964844,272.04998779296875,271.085693359375,272.4057312011719,272.04998779296875,289.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.430928785519427e-08,0.0012431992217898,-0.0886136069893837,0.0,0.0,0.0,-0.0218212679028511,60.0,-14.723670959472656,-0.0,-1.05381140258487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,0.0001166821602964,291.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,0.0001228718901984,290.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.533203125,0.0,0.0,9.075279376702385e-05,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.515625,0.0,0.0,0.0001228719484061,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,0.0005828513531014,290.2261657714844,294.1499938964844,272.04998779296875,271.085693359375,272.4057312011719,272.04998779296875,289.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.430928785519427e-08,0.0012431992217898,-0.0886136069893837,0.0,0.0,0.0,-0.0218212679028511,60.0,-14.723670959472656,-0.0,-1.05381140258487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5465087890625,0.0,0.0,0.0001156450962298,291.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453063964844,0.0,0.0,0.0001217798198922,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52215576171875,0.0,0.0,8.994618838187307e-05,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048522949219,0.0,0.0,0.0001217798635479,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,0.0005776710459031,290.2171630859375,294.1499938964844,272.04998779296875,271.085693359375,272.3979797363281,272.04998779296875,289.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321840040385,3.30168354878424e-08,0.0012321509420871,-0.0852641984820365,0.0,0.0,0.0,-0.021180560812354,60.0,-14.588105201721191,-0.0,-1.0351621426707425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5465087890625,0.0,0.0,0.0001156450962298,291.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453063964844,0.0,0.0,0.0001217798198922,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52215576171875,0.0,0.0,8.994618838187307e-05,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048522949219,0.0,0.0,0.0001217798635479,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,0.0005776710459031,290.2171630859375,294.1499938964844,272.04998779296875,271.085693359375,272.3979797363281,272.04998779296875,289.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321840040385,3.30168354878424e-08,0.0012321509420871,-0.0852641984820365,0.0,0.0,0.0,-0.021180560812354,60.0,-14.588105201721191,-0.0,-1.0351621426707425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,0.0001145581918535,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,0.0001206352608278,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5112609863281,0.0,0.0,8.910081669455394e-05,291.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,0.0001206353044835,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917907714844,0.0,0.0,0.0005722417263314,290.2082214355469,294.1499938964844,272.04998779296875,271.085693359375,272.39044189453125,272.04998779296875,289.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206032406538,3.166229234352613e-08,0.0012205715756863,-0.0817508921027183,0.0,0.0,0.0,-0.0205090716481208,60.0,-14.445834159851074,-0.0,-1.0157953767020445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,0.0001145581918535,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,0.0001206352608278,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5112609863281,0.0,0.0,8.910081669455394e-05,291.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,0.0001206353044835,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917907714844,0.0,0.0,0.0005722417263314,290.2082214355469,294.1499938964844,272.04998779296875,271.085693359375,272.39044189453125,272.04998779296875,289.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206032406538,3.166229234352613e-08,0.0012205715756863,-0.0817508921027183,0.0,0.0,0.0,-0.0205090716481208,60.0,-14.445834159851074,-0.0,-1.0157953767020445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240783691406,0.0,0.0,0.0001134468475356,291.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0001194649594253,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004577636719,0.0,0.0,8.823644020594656e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836730957031,0.0,0.0,0.0001194650030811,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,0.0005666903452947,290.1993408203125,294.1499938964844,272.04998779296875,271.085693359375,272.3831481933594,272.04998779296875,289.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087620561942,3.027731665383726e-08,0.0012087317882105,-0.0781555846333503,0.0,0.0,0.0,-0.0198224950581789,60.0,-14.298853874206545,-0.0,-9.961821234583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240783691406,0.0,0.0,0.0001134468475356,291.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0001194649594253,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004577636719,0.0,0.0,8.823644020594656e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836730957031,0.0,0.0,0.0001194650030811,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,0.0005666903452947,290.1993408203125,294.1499938964844,272.04998779296875,271.085693359375,272.3831481933594,272.04998779296875,289.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087620561942,3.027731665383726e-08,0.0012087317882105,-0.0781555846333503,0.0,0.0,0.0,-0.0198224950581789,60.0,-14.298853874206545,-0.0,-9.961821234583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,0.0001128937074099,291.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248291015625,0.0,0.0,0.0001188824753626,290.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951171875,0.0,0.0,8.780622010817751e-05,291.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784545898437,0.0,0.0,0.0001188825190183,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47607421875,0.0,0.0,0.0005639272858388,290.1949462890625,294.1499938964844,272.04998779296875,271.085693359375,272.3796081542969,272.04998779296875,289.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028684141114,2.95879925005238e-08,0.0012028387282043,-0.0763650238513946,0.0,0.0,0.0,-0.0194807723164558,60.0,-14.22479248046875,-0.0,-9.864914574109208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,0.0001123488837038,291.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32080078125,0.0,0.0,0.0001183087515528,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897766113281,0.0,0.0,8.738246833672747e-05,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732360839844,0.0,0.0,0.0001183087952085,291.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,0.0005612057866528,290.1905517578125,294.1499938964844,272.04998779296875,271.085693359375,272.3760986328125,272.04998779296875,289.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970632476732,2.890904227115244e-08,0.0011970343766734,-0.074600726366043,0.0,0.0,0.0,-0.0191441942006349,60.0,-14.151185035705566,-0.0,-9.769928510650061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50213623046875,0.0,0.0,0.0001113125836127,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127136230469,0.0,0.0,0.000117217474326,290.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,8.657645230414346e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,0.0001172175179817,291.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,0.0005560292629525,290.1817932128906,294.1499938964844,272.04998779296875,271.085693359375,272.3692321777344,272.04998779296875,289.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860213708132,2.7617630848908448e-08,0.0011859937803819,-0.071243017911911,0.0,0.0,0.0,-0.0185039956122636,60.0,-14.008010864257812,-0.0,-9.590524285840729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50213623046875,0.0,0.0,0.0001113125836127,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127136230469,0.0,0.0,0.000117217474326,290.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,8.657645230414346e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,0.0001172175179817,291.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,0.0005560292629525,290.1817932128906,294.1499938964844,272.04998779296875,271.085693359375,272.3692321777344,272.04998779296875,289.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860213708132,2.7617630848908448e-08,0.0011859937803819,-0.071243017911911,0.0,0.0,0.0,-0.0185039956122636,60.0,-14.008010864257812,-0.0,-9.590524285840729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,0.00011036171054,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046875,0.0,0.0,0.0001162161643151,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,8.583688759244978e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.0,0.0,0.0001162162079708,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4504089355469,0.0,0.0,0.0005512794596143,290.173095703125,294.1499938964844,272.04998779296875,271.085693359375,272.36260986328125,272.04998779296875,289.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758897453546,2.6432703137402324e-08,0.0011758633190765,-0.0681601017713546,0.0,0.0,0.0,-0.0179165843874216,60.0,-13.874667167663574,-0.0,-9.427373015569176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,0.00011036171054,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046875,0.0,0.0,0.0001162161643151,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,8.583688759244978e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.0,0.0,0.0001162162079708,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4504089355469,0.0,0.0,0.0005512794596143,290.173095703125,294.1499938964844,272.04998779296875,271.085693359375,272.36260986328125,272.04998779296875,289.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758897453546,2.6432703137402324e-08,0.0011758633190765,-0.0681601017713546,0.0,0.0,0.0,-0.0179165843874216,60.0,-13.874667167663574,-0.0,-9.427373015569176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48065185546875,0.0,0.0,0.0001095011321012,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,0.0001153099365183,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,8.516755042364821e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44256591796875,0.0,0.0,0.0001153099728981,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403076171875,0.0,0.0,0.0005469807074405,290.1644287109375,294.1499938964844,272.04998779296875,271.085693359375,272.35614013671875,272.04998779296875,289.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667200597003,2.5360302302601667e-08,0.0011666947975754,-0.0653683170676231,0.0,0.0,0.0,-0.0173849575221538,60.0,-13.751668930053713,-0.0,-9.280920210130716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48065185546875,0.0,0.0,0.0001095011321012,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,0.0001153099365183,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,8.516755042364821e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44256591796875,0.0,0.0,0.0001153099728981,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403076171875,0.0,0.0,0.0005469807074405,290.1644287109375,294.1499938964844,272.04998779296875,271.085693359375,272.35614013671875,272.04998779296875,289.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667200597003,2.5360302302601667e-08,0.0011666947975754,-0.0653683170676231,0.0,0.0,0.0,-0.0173849575221538,60.0,-13.751668930053713,-0.0,-9.280920210130716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700622558594,0.0,0.0,0.0001087406562874,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28875732421875,0.0,0.0,0.0001145091155194,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,8.457607327727601e-05,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0001145091591752,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,0.0005431819590739,290.15582275390625,294.1499938964844,272.04998779296875,271.085693359375,272.3498840332031,272.04998779296875,289.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586170876398,2.4412660337702625e-08,0.0011585926404222,-0.0629000589251518,0.0,0.0,0.0,-0.016915176063776,60.0,-13.641420364379885,-0.0,-9.152457636218969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700622558594,0.0,0.0,0.0001087406562874,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28875732421875,0.0,0.0,0.0001145091155194,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,8.457607327727601e-05,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0001145091591752,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,0.0005431819590739,290.15582275390625,294.1499938964844,272.04998779296875,271.085693359375,272.3498840332031,272.04998779296875,289.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586170876398,2.4412660337702625e-08,0.0011585926404222,-0.0629000589251518,0.0,0.0,0.0,-0.016915176063776,60.0,-13.641420364379885,-0.0,-9.152457636218969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647827148437,0.0,0.0,0.0001084021059796,291.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847900390625,0.0,0.0,0.0001141526081482,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429931640625,0.0,0.0,8.431275637121871e-05,291.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,0.000114152644528,291.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253234863281,0.0,0.0,0.0005414908519014,290.15155029296875,294.1499938964844,272.04998779296875,271.085693359375,272.3468322753906,272.04998779296875,289.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550097260624,2.399078979919977e-08,0.0011549857445061,-0.0618008822202682,0.0,0.0,0.0,-0.0167060382664203,60.0,-13.590996742248535,-0.0,-9.095555952853829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,0.0001080915826605,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,0.0001138256120611,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378967285156,0.0,0.0,8.407123095821589e-05,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42254638671875,0.0,0.0,0.0001138256484409,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203491210937,0.0,0.0,0.0005399396759457,290.14727783203125,294.1499938964844,272.04998779296875,271.085693359375,272.3437805175781,272.04998779296875,289.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517008533701,2.36038406598027e-08,0.0011516772210597,-0.0607924945652484,0.0,0.0,0.0,-0.0165142118930816,60.0,-13.543951988220217,-0.0,-9.04352077668591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0001075590480468,291.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2729187011719,0.0,0.0,0.0001132648321799,291.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277648925781,0.0,0.0,8.365703979507089e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,0.0001132648685597,291.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41046142578125,0.0,0.0,0.000537279585842,290.1387023925781,294.1499938964844,272.04998779296875,271.085693359375,272.3378295898437,272.04998779296875,289.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460265377536,2.2940257693448984e-08,0.0011460036039352,-0.0590627826750278,0.0,0.0,0.0,-0.0161852482706308,60.0,-13.460897445678713,-0.0,-8.954631880442322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0001075590480468,291.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2729187011719,0.0,0.0,0.0001132648321799,291.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277648925781,0.0,0.0,8.365703979507089e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,0.0001132648685597,291.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41046142578125,0.0,0.0,0.000537279585842,290.1387023925781,294.1499938964844,272.04998779296875,271.085693359375,272.3378295898437,272.04998779296875,289.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460265377536,2.2940257693448984e-08,0.0011460036039352,-0.0590627826750278,0.0,0.0,0.0,-0.0161852482706308,60.0,-13.460897445678713,-0.0,-8.954631880442322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,0.0001071435035555,291.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,0.0001128272342612,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41766357421875,0.0,0.0,8.333383448189124e-05,291.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027404785156,0.0,0.0,0.0001128272706409,291.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.0005352038424462,290.13018798828125,294.1499938964844,272.04998779296875,271.085693359375,272.33203125,272.0500183105469,289.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415984481573,2.2422446122050133e-08,0.0011415760964155,-0.0577126778662204,0.0,0.0,0.0,-0.0159285478293895,60.0,-13.391839981079102,-0.0,-8.885573521411062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,0.0001071435035555,291.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,0.0001128272342612,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41766357421875,0.0,0.0,8.333383448189124e-05,291.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027404785156,0.0,0.0,0.0001128272706409,291.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.0005352038424462,290.13018798828125,294.1499938964844,272.04998779296875,271.085693359375,272.33203125,272.0500183105469,289.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415984481573,2.2422446122050133e-08,0.0011415760964155,-0.0577126778662204,0.0,0.0,0.0,-0.0159285478293895,60.0,-13.391839981079102,-0.0,-8.885573521411062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,0.0001067809207597,291.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,0.0001124454211094,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0,8.305183291668072e-05,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,0.0001124454574892,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39080810546875,0.0,0.0,0.0005333926528692,290.12164306640625,294.1499938964844,272.0510559082031,271.0867004394531,272.32635498046875,272.0503234863281,289.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377353221178,2.1970645747160243e-08,0.0011377133196219,-0.056534431874752,0.0,0.0,0.0,-0.0157045740634202,60.0,-13.334260940551758,-0.0,-8.825536923495748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,0.0001067809207597,291.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,0.0001124454211094,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0,8.305183291668072e-05,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,0.0001124454574892,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39080810546875,0.0,0.0,0.0005333926528692,290.12164306640625,294.1499938964844,272.0510559082031,271.0867004394531,272.32635498046875,272.0503234863281,289.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377353221178,2.1970645747160243e-08,0.0011377133196219,-0.056534431874752,0.0,0.0,0.0,-0.0157045740634202,60.0,-13.334260940551758,-0.0,-8.825536923495748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41802978515625,0.0,0.0,0.0001064007810782,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,0.0001120451197493,291.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,8.275616710307077e-05,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,0.0001120451561291,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0005314938025549,290.1131286621094,294.1499938964844,272.0541076660156,271.089599609375,272.3208923339844,272.0519714355469,289.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336850002408,2.14969642087226e-08,0.0011336635798215,-0.0552988797426223,0.0,0.0,0.0,-0.0154697531834244,60.0,-13.277318000793455,-0.0,-8.762810921325581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41802978515625,0.0,0.0,0.0001064007810782,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,0.0001120451197493,291.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,8.275616710307077e-05,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,0.0001120451561291,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0005314938025549,290.1131286621094,294.1499938964844,272.0541076660156,271.089599609375,272.3208923339844,272.0519714355469,289.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336850002408,2.14969642087226e-08,0.0011336635798215,-0.0552988797426223,0.0,0.0,0.0,-0.0154697531834244,60.0,-13.277318000793455,-0.0,-8.762810921325581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,0.0001062046358129,291.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,0.0001118385698646,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926086425781,0.0,0.0,8.260361209977418e-05,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,0.0001118386062444,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,0.0005305140512064,290.10888671875,294.1499938964844,272.0563659667969,271.0917663574219,272.3182373046875,272.0533142089844,289.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315952287986,2.125255527118952e-08,0.0011315740412101,-0.0546612665057182,0.0,0.0,0.0,-0.0153485909104347,60.0,-13.247969627380373,-0.0,-8.730533807010944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.40777587890625,0.0,0.0,0.0001060030917869,291.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413330078125,0.0,0.0,0.000111626330181,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876342773437,0.0,0.0,8.24468515929766e-05,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,0.0001116263665608,291.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37127685546875,0.0,0.0,0.0005295072332955,290.1046447753906,294.1499938964844,272.05908203125,271.0943603515625,272.31561279296875,272.0551452636719,289.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294477153569,2.1001412164878275e-08,0.001129426760599,-0.0540060140192508,0.0,0.0,0.0,-0.0152240898460149,60.0,-13.217647552490234,-0.0,-8.697428199866408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975830078125,0.0,0.0,0.0001055861284839,291.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,0.0001111872479668,291.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,8.212254761019722e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36358642578125,0.0,0.0,0.0001111872843466,291.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,0.0005274244467727,290.0961303710937,294.1499938964844,272.0658874511719,271.100830078125,272.31060791015625,272.05987548828125,289.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250050738453,2.0481854434706293e-08,0.001124984701164,-0.0526502318680286,0.0,0.0,0.0,-0.0149665251374244,60.0,-13.154638290405272,-0.0,-8.62914077970345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975830078125,0.0,0.0,0.0001055861284839,291.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,0.0001111872479668,291.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,8.212254761019722e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36358642578125,0.0,0.0,0.0001111872843466,291.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,0.0005274244467727,290.0961303710937,294.1499938964844,272.0658874511719,271.100830078125,272.31060791015625,272.05987548828125,289.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250050738453,2.0481854434706293e-08,0.001124984701164,-0.0526502318680286,0.0,0.0,0.0,-0.0149665251374244,60.0,-13.154638290405272,-0.0,-8.62914077970345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,0.0001052383449859,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,0.0001108210199163,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36981201171875,0.0,0.0,8.185204933397472e-05,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558654785156,0.0,0.0,0.0001108210490201,291.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538818359375,0.0,0.0,0.0005256871809251,290.08935546875,294.1499938964844,272.07257080078125,271.1072082519531,272.3067626953125,272.06500244140625,289.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212996905669,2.0048501525593565e-08,0.0011212795507162,-0.0515191778540611,0.0,0.0,0.0,-0.0147516960278153,60.0,-13.101402282714844,-0.0,-8.572388310312817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874206542969,0.0,0.0,0.0001051494400599,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0001107274001697,291.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,8.178290590876713e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,0.0001107274365494,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,0.00052524311468,290.087646484375,294.1499938964844,272.07440185546875,271.10894775390625,272.30584716796875,272.06640625,289.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203524190932,1.9937726136731733e-08,0.0011203325120732,-0.0512300245463848,0.0,0.0,0.0,-0.0146967805922031,60.0,-13.087786674499512,-0.0,-8.557911712614441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,0.0001046926117851,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177429199219,0.0,0.0,0.0001102463356801,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580017089844,0.0,0.0,8.142758451867849e-05,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.0001102463647839,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34234619140625,0.0,0.0,0.0005229611415416,290.0791931152344,294.1499938964844,272.08453369140625,271.1186218261719,272.3014221191406,272.0745544433594,289.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154849780723,1.936849258754592e-08,0.0011154656531289,-0.0497439689934253,0.0,0.0,0.0,-0.0144145898520946,60.0,-13.01729965209961,-0.0,-8.483711866347221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,0.0001046926117851,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177429199219,0.0,0.0,0.0001102463356801,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580017089844,0.0,0.0,8.142758451867849e-05,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.0001102463647839,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34234619140625,0.0,0.0,0.0005229611415416,290.0791931152344,294.1499938964844,272.08453369140625,271.1186218261719,272.3014221191406,272.0745544433594,289.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154849780723,1.936849258754592e-08,0.0011154656531289,-0.0497439689934253,0.0,0.0,0.0,-0.0144145898520946,60.0,-13.01729965209961,-0.0,-8.483711866347221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,0.0001042166331899,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,0.000109745109512,291.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,8.105738379526883e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,0.0001097451386158,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.332763671875,0.0,0.0,0.0005205835332162,290.0707397460937,294.1499938964844,272.09619140625,271.12969970703125,272.2972717285156,272.0841064453125,289.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104135774075,1.8775413224148e-08,0.0011103948345407,-0.0481953136622905,0.0,0.0,0.0,-0.0141205778345465,60.0,-12.943608283996582,-0.0,-8.406746587752424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
