time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785640,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,0.0001042166331899,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,0.000109745109512,291.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,8.105738379526883e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,0.0001097451386158,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.332763671875,0.0,0.0,0.0005205835332162,290.0707397460937,294.1499938964844,272.09619140625,271.12969970703125,272.2972717285156,272.0841064453125,289.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104135774075,1.8775413224148e-08,0.0011103948345407,-0.0481953136622905,0.0,0.0,0.0,-0.0141205778345465,60.0,-12.943608283996582,-0.0,-8.406746587752424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622741699219,0.0,0.0,0.0001039725320879,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,0.0001094880572054,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433532714844,0.0,0.0,8.086752495728433e-05,291.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,0.0001094880863092,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280029296875,0.0,0.0,0.0005193641991354,290.0665283203125,294.1499938964844,272.1025695800781,271.1357727050781,272.2953491210937,272.0894775390625,289.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078127427026,1.847125119525117e-08,0.0011077942326664,-0.0474009476602077,0.0,0.0,0.0,-0.013969792984426,60.0,-12.905413627624512,-0.0,-8.367410231358009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,0.0001037236434058,291.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,0.0001092259626602,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,8.067394810495898e-05,291.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251647949219,0.0,0.0,0.00010922599904,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232421875,0.0,0.0,0.000518120941706,290.06231689453125,294.1499938964844,272.1092529296875,271.14215087890625,272.29351806640625,272.0951843261719,289.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161131265515e-08,0.0011051427572965,-0.0465909391641616,0.0,0.0,0.0,-0.0138160549104213,60.0,-12.866475105285645,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34735107421875,0.0,0.0,0.0001032139771268,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,0.0001086892661987,291.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288269042969,0.0,0.0,8.027753938222304e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.0001086892953026,291.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31378173828125,0.0,0.0,0.0005155750550329,290.0539245605469,294.1499938964844,272.1236267089844,271.1558532714844,272.29010009765625,272.1073608398437,289.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.786744117736816,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34735107421875,0.0,0.0,0.0001032139771268,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,0.0001086892661987,291.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288269042969,0.0,0.0,8.027753938222304e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.0001086892953026,291.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31378173828125,0.0,0.0,0.0005155750550329,290.0539245605469,294.1499938964844,272.1236267089844,271.1558532714844,272.29010009765625,272.1073608398437,289.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.786744117736816,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,0.0001026893296511,291.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,0.0001081367881852,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,7.986948185134679e-05,291.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30621337890625,0.0,0.0,0.000108136817289,291.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043518066406,0.0,0.0,0.0005129543715156,290.0455322265625,294.1499938964844,272.13922119140625,271.17071533203125,272.2870483398437,272.12078857421875,289.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.704111099243164,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,0.0001026893296511,291.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,0.0001081367881852,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,7.986948185134679e-05,291.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30621337890625,0.0,0.0,0.000108136817289,291.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043518066406,0.0,0.0,0.0005129543715156,290.0455322265625,294.1499938964844,272.13922119140625,271.17071533203125,272.2870483398437,272.12078857421875,289.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.704111099243164,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32763671875,0.0,0.0,0.0001021524803945,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786804199219,0.0,0.0,0.0001075714535545,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096008300781,0.0,0.0,7.945192919578403e-05,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968139648437,0.0,0.0,0.0001075714826583,291.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0005102726863697,290.03717041015625,294.1499938964844,272.1559143066406,271.1866149902344,272.2843933105469,272.1352844238281,289.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203449249019286e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-12.619160652160645,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32763671875,0.0,0.0,0.0001021524803945,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786804199219,0.0,0.0,0.0001075714535545,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096008300781,0.0,0.0,7.945192919578403e-05,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968139648437,0.0,0.0,0.0001075714826583,291.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0005102726863697,290.03717041015625,294.1499938964844,272.1559143066406,271.1866149902344,272.2843933105469,272.1352844238281,289.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203449249019286e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-12.619160652160645,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,0.0001016068781609,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,0.0001069969148375,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,7.902757351985201e-05,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,0.0001069969439413,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,0.0005075472872704,290.0288391113281,294.1499938964844,272.17364501953125,271.2034912109375,272.2821350097656,272.1507568359375,289.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523641039294492e-08,0.0010825918288901,-0.039698489010334,0.0,0.0,0.0,-0.0125085478648543,60.0,-12.532378196716309,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,0.0001016068781609,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,0.0001069969148375,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,7.902757351985201e-05,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,0.0001069969439413,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,0.0005075472872704,290.0288391113281,294.1499938964844,272.17364501953125,271.2034912109375,272.2821350097656,272.1507568359375,289.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523641039294492e-08,0.0010825918288901,-0.039698489010334,0.0,0.0,0.0,-0.0125085478648543,60.0,-12.532378196716309,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130187988281,0.0,0.0,0.0001013322398648,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16705322265625,0.0,0.0,0.0001067077100742,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953491210937,0.0,0.0,7.881396595621482e-05,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828063964844,0.0,0.0,0.000106707739178,291.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,0.000506175449118,290.0246887207031,294.1499938964844,272.1828308105469,271.2122802734375,272.2811889648437,272.1588134765625,289.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181447210466104e-08,0.0010796660790219,-0.0388038232922554,0.0,0.0,0.0,-0.0123389093205332,60.0,-12.4884672164917,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,0.0001010572668747,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0001064181415131,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,7.860009645810351e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781677246094,0.0,0.0,0.0001064181706169,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763977050781,0.0,0.0,0.0005048018647357,290.0205383300781,294.1499938964844,272.1922607421875,271.22125244140625,272.28033447265625,272.1670837402344,289.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.4838830608709941e-08,0.0010767364874482,-0.0379079543054103,0.0,0.0,0.0,-0.0121690602973103,60.0,-12.444344520568848,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2985534667969,0.0,0.0,0.0001005089361569,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554870605469,0.0,0.0,0.0001058407287928,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812194824219,0.0,0.0,7.817362347850576e-05,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.0001058407578966,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671813964844,0.0,0.0,0.0005020628450438,290.01226806640625,294.1499938964844,272.211669921875,271.23974609375,272.27886962890625,272.18408203125,289.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155633110135568e-08,0.0010708948830142,-0.0361212790012359,0.0,0.0,0.0,-0.0118303718045353,60.0,-12.355794906616213,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2985534667969,0.0,0.0,0.0001005089361569,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554870605469,0.0,0.0,0.0001058407287928,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812194824219,0.0,0.0,7.817362347850576e-05,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.0001058407578966,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671813964844,0.0,0.0,0.0005020628450438,290.01226806640625,294.1499938964844,272.211669921875,271.23974609375,272.27886962890625,272.18408203125,289.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155633110135568e-08,0.0010708948830142,-0.0361212790012359,0.0,0.0,0.0,-0.0118303718045353,60.0,-12.355794906616213,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889709472656,0.0,0.0,9.996897279052064e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,0.0001052721199812,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,7.775364792905748e-05,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597351074219,0.0,0.0,0.0001052721418091,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25799560546875,0.0,0.0,0.0004993656184524,290.0040283203125,294.1499938964844,272.2318115234375,271.2589416503906,272.27783203125,272.2017517089844,288.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.348285127988902e-08,0.0010651422198861,-0.0343615114688873,0.0,0.0,0.0,-0.0114968456327915,60.0,-12.267501831054688,-0.0,-7.735428653177223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889709472656,0.0,0.0,9.996897279052064e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,0.0001052721199812,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,7.775364792905748e-05,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597351074219,0.0,0.0,0.0001052721418091,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25799560546875,0.0,0.0,0.0004993656184524,290.0040283203125,294.1499938964844,272.2318115234375,271.2589416503906,272.27783203125,272.2017517089844,288.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.348285127988902e-08,0.0010651422198861,-0.0343615114688873,0.0,0.0,0.0,-0.0114968456327915,60.0,-12.267501831054688,-0.0,-7.735428653177223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794189453125,0.0,0.0,9.94441579678096e-05,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,0.0001047194673446,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,7.734545943094417e-05,291.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505798339844,0.0,0.0,0.0001047194964485,291.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489013671875,0.0,0.0,0.0004967440618202,289.9958190917969,294.1499938964844,272.2525634765625,271.2786865234375,272.2772521972656,272.219970703125,288.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595639469102,1.2828963669164752e-08,0.0010595511412248,-0.0326508581638336,0.0,0.0,0.0,-0.0111726867035031,60.0,-12.180432319641112,-0.0,-7.654424649672364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794189453125,0.0,0.0,9.94441579678096e-05,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,0.0001047194673446,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,7.734545943094417e-05,291.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505798339844,0.0,0.0,0.0001047194964485,291.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489013671875,0.0,0.0,0.0004967440618202,289.9958190917969,294.1499938964844,272.2525634765625,271.2786865234375,272.2772521972656,272.219970703125,288.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595639469102,1.2828963669164752e-08,0.0010595511412248,-0.0326508581638336,0.0,0.0,0.0,-0.0111726867035031,60.0,-12.180432319641112,-0.0,-7.654424649672364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699584960937,0.0,0.0,9.893851529341192e-05,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,0.0001041869982145,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533264160156,0.0,0.0,7.695217936998233e-05,291.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414855957031,0.0,0.0,0.0001041870273184,291.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23980712890625,0.0,0.0,0.0004942182567901,289.98760986328125,294.1499938964844,272.2738037109375,271.2989501953125,272.2770080566406,272.2386169433594,288.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541763622313,1.2198954735254121e-08,0.0010541641386225,-0.0310024134814739,0.0,0.0,0.0,-0.0108603648841381,60.0,-12.095083236694336,-0.0,-7.576781513307651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699584960937,0.0,0.0,9.893851529341192e-05,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,0.0001041869982145,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533264160156,0.0,0.0,7.695217936998233e-05,291.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414855957031,0.0,0.0,0.0001041870273184,291.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23980712890625,0.0,0.0,0.0004942182567901,289.98760986328125,294.1499938964844,272.2738037109375,271.2989501953125,272.2770080566406,272.2386169433594,288.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541763622313,1.2198954735254121e-08,0.0010541641386225,-0.0310024134814739,0.0,0.0,0.0,-0.0108603648841381,60.0,-12.095083236694336,-0.0,-7.576781513307651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652282714844,0.0,0.0,9.869466884993015e-05,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,0.0001039302151184,291.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,7.676251698285341e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,0.0001039302442222,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352905273437,0.0,0.0,0.0004930002032779,289.9835205078125,294.1499938964844,272.2845764160156,271.3092041015625,272.27703857421875,272.24810791015625,288.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515780886635,1.1895136431405716e-08,0.0010515662143006,-0.0302073676139116,0.0,0.0,0.0,-0.0107097495347261,60.0,-12.053484916687012,-0.0,-7.539480151308453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605285644531,0.0,0.0,9.845750173553824e-05,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,0.0001036804678733,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441101074219,0.0,0.0,7.657805690541863e-05,291.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2324523925781,0.0,0.0,0.0001036804969771,291.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23077392578125,0.0,0.0,0.0004918155027553,289.9794311523437,294.1499938964844,272.2954406738281,271.319580078125,272.2771911621094,272.2576599121094,288.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490510612726,1.1599641247528323e-08,0.0010490395361557,-0.0294340513646602,0.0,0.0,0.0,-0.0105632608756423,60.0,-12.01258373260498,-0.0,-7.503288657062512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25115966796875,0.0,0.0,9.800487896427512e-05,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,0.0001032038344419,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,7.622601697221398e-05,291.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,0.0001032038635457,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,0.0004895545425824,289.9712829589844,294.1499938964844,272.3174133300781,271.3404846191406,272.2777709960937,272.2770080566406,288.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442284401506,1.1035706570794446e-08,0.0010442174971103,-0.0279580764472484,0.0,0.0,0.0,-0.010283694602549,60.0,-11.933106422424316,-0.0,-7.43446051387764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25115966796875,0.0,0.0,9.800487896427512e-05,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,0.0001032038344419,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,7.622601697221398e-05,291.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,0.0001032038635457,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,0.0004895545425824,289.9712829589844,294.1499938964844,272.3174133300781,271.3404846191406,272.2777709960937,272.2770080566406,288.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442284401506,1.1035706570794446e-08,0.0010442174971103,-0.0279580764472484,0.0,0.0,0.0,-0.010283694602549,60.0,-11.933106422424316,-0.0,-7.43446051387764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,9.758550731930882e-05,291.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.109619140625,0.0,0.0,0.0001027622201945,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.225830078125,0.0,0.0,7.589984306832775e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,0.0001027622420224,291.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128601074219,0.0,0.0,0.0004874597070738,289.9631652832031,294.1499938964844,272.3395690917969,271.3616027832031,272.2787780761719,272.29656982421875,288.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397600708529,1.051320097644748e-08,0.0010397495934739,-0.026590371504426,0.0,0.0,0.0,-0.0100246658548712,60.0,-11.85762882232666,-0.0,-7.370971388809269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,9.758550731930882e-05,291.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.109619140625,0.0,0.0,0.0001027622201945,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.225830078125,0.0,0.0,7.589984306832775e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,0.0001027622420224,291.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128601074219,0.0,0.0,0.0004874597070738,289.9631652832031,294.1499938964844,272.3395690917969,271.3616027832031,272.2787780761719,272.29656982421875,288.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397600708529,1.051320097644748e-08,0.0010397495934739,-0.026590371504426,0.0,0.0,0.0,-0.0100246658548712,60.0,-11.85762882232666,-0.0,-7.370971388809269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,9.72000416368246e-05,291.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,0.0001023563017952,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,7.560002995887771e-05,290.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055358886719,0.0,0.0,0.000102356323623,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039489746094,0.0,0.0,0.0004855342267546,289.9550476074219,294.1499938964844,272.36181640625,271.3827819824219,272.2801513671875,272.3162841796875,288.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356529382988,1.0032940700455129e-08,0.0010356428101658,-0.0253331195563077,0.0,0.0,0.0,-0.0097865797579288,60.0,-11.786128044128418,-0.0,-7.312855387908712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,9.72000416368246e-05,291.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,0.0001023563017952,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,7.560002995887771e-05,290.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055358886719,0.0,0.0,0.000102356323623,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039489746094,0.0,0.0,0.0004855342267546,289.9550476074219,294.1499938964844,272.36181640625,271.3827819824219,272.2801513671875,272.3162841796875,288.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356529382988,1.0032940700455129e-08,0.0010356428101658,-0.0253331195563077,0.0,0.0,0.0,-0.0097865797579288,60.0,-11.786128044128418,-0.0,-7.312855387908712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232971191406,0.0,0.0,9.685107943369076e-05,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,0.0001019888295559,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20770263671875,0.0,0.0,7.532862218795344e-05,290.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966247558594,0.0,0.0,0.0001019888513837,291.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.195068359375,0.0,0.0,0.0004837911110371,289.94696044921875,294.1499938964844,272.3840637207031,271.40399169921875,272.28192138671875,272.33612060546875,288.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031934749335,9.59816848222772e-09,0.0010319250868633,-0.0241948459297418,0.0,0.0,0.0,-0.0095710447058081,60.0,-11.719103813171388,-0.0,-7.260442203005368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232971191406,0.0,0.0,9.685107943369076e-05,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,0.0001019888295559,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20770263671875,0.0,0.0,7.532862218795344e-05,290.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966247558594,0.0,0.0,0.0001019888513837,291.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.195068359375,0.0,0.0,0.0004837911110371,289.94696044921875,294.1499938964844,272.3840637207031,271.40399169921875,272.28192138671875,272.33612060546875,288.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031934749335,9.59816848222772e-09,0.0010319250868633,-0.0241948459297418,0.0,0.0,0.0,-0.0095710447058081,60.0,-11.719103813171388,-0.0,-7.260442203005368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,9.669065912021324e-05,291.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906982421875,0.0,0.0,0.0001018199036479,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,7.520384679082781e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19219970703125,0.0,0.0,0.0001018199254758,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1906433105469,0.0,0.0,0.0004829897661693,289.9429016113281,294.1499938964844,272.3951721191406,271.41455078125,272.2829284667969,272.3460693359375,288.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302254231646,9.39830080426418e-09,0.0010302159935235,-0.023671543225646,0.0,0.0,0.0,-0.0094719612970948,60.0,-11.687366485595703,-0.0,-7.236410937139226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,9.654004679759964e-05,291.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869140625,0.0,0.0,0.0001016612950479,291.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986999511719,0.0,0.0,7.508670387323946e-05,290.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,0.0001016613168758,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,0.000482237432152,289.9388732910156,294.1499938964844,272.4062194824219,271.42510986328125,272.2840576171875,272.3559875488281,288.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286205215379,9.210648244106778e-09,0.0010286113247275,-0.0231802035123109,0.0,0.0,0.0,-0.0093789342790842,60.0,-11.656850814819336,-0.0,-7.213883890244689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,9.626648534322158e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.079345703125,0.0,0.0,0.00010137323261,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,7.48739403206855e-05,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789245605469,0.0,0.0,0.0001013732544379,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773986816406,0.0,0.0,0.0004808709491044,289.9307861328125,294.1499938964844,272.4281921386719,271.4460144042969,272.2865600585937,272.3758850097656,288.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257058311253,8.869825762758411e-09,0.0010256969835609,-0.0222877729684114,0.0,0.0,0.0,-0.0092099728062748,60.0,-11.599394798278809,-0.0,-7.173059657361591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,9.626648534322158e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.079345703125,0.0,0.0,0.00010137323261,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,7.48739403206855e-05,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789245605469,0.0,0.0,0.0001013732544379,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773986816406,0.0,0.0,0.0004808709491044,289.9307861328125,294.1499938964844,272.4281921386719,271.4460144042969,272.2865600585937,272.3758850097656,288.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257058311253,8.869825762758411e-09,0.0010256969835609,-0.0222877729684114,0.0,0.0,0.0,-0.0092099728062748,60.0,-11.599394798278809,-0.0,-7.173059657361591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,9.602853970136492e-05,291.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718078613281,0.0,0.0,0.0001011226559057,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,7.468886906281114e-05,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,0.0001011226850096,291.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,0.0004796823486685,289.9227294921875,294.1499938964844,272.4498291015625,271.4666442871094,272.28936767578125,272.3957214355469,288.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231704218313,8.573368681652482e-09,0.0010231618070974,-0.0215114671736955,0.0,0.0,0.0,-0.0090630063787102,60.0,-11.546573638916016,-0.0,-7.1376440757831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,9.602853970136492e-05,291.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718078613281,0.0,0.0,0.0001011226559057,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,7.468886906281114e-05,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,0.0001011226850096,291.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,0.0004796823486685,289.9227294921875,294.1499938964844,272.4498291015625,271.4666442871094,272.28936767578125,272.3957214355469,288.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231704218313,8.573368681652482e-09,0.0010231618070974,-0.0215114671736955,0.0,0.0,0.0,-0.0090630063787102,60.0,-11.546573638916016,-0.0,-7.1376440757831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866455078125,0.0,0.0,9.58252276177518e-05,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.0001009085608529,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718444824219,0.0,0.0,7.453073340002447e-05,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16131591796875,0.0,0.0,0.0001009085826808,291.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598205566406,0.0,0.0,0.0004786667705047,289.9146728515625,294.1499938964844,272.4710693359375,271.48687744140625,272.2925109863281,272.4154663085937,288.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210040491074,8.320062860889266e-09,0.0010209957836195,-0.0208481270819902,0.0,0.0,0.0,-0.0089374305680394,60.0,-11.49828052520752,-0.0,-7.107452404397918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866455078125,0.0,0.0,9.58252276177518e-05,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.0001009085608529,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718444824219,0.0,0.0,7.453073340002447e-05,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16131591796875,0.0,0.0,0.0001009085826808,291.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598205566406,0.0,0.0,0.0004786667705047,289.9146728515625,294.1499938964844,272.4710693359375,271.48687744140625,272.2925109863281,272.4154663085937,288.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210040491074,8.320062860889266e-09,0.0010209957836195,-0.0208481270819902,0.0,0.0,0.0,-0.0089374305680394,60.0,-11.49828052520752,-0.0,-7.107452404397918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
