time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787980,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,9.56531657720916e-05,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,0.0001007273749564,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,7.43969067116268e-05,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15252685546875,0.0,0.0,0.0001007273967843,291.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510314941406,0.0,0.0,0.0004778073052875,289.9066162109375,294.1499938964844,272.4918212890625,271.5066223144531,272.2959899902344,272.43505859375,288.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191707406193,8.105698334759381e-09,0.001019162707962,-0.0202867425978183,0.0,0.0,0.0,-0.0088311610743403,60.0,-11.45465850830078,-0.0,-7.08195244669696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,9.56531657720916e-05,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,0.0001007273749564,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,7.43969067116268e-05,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15252685546875,0.0,0.0,0.0001007273967843,291.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510314941406,0.0,0.0,0.0004778073052875,289.9066162109375,294.1499938964844,272.4918212890625,271.5066223144531,272.2959899902344,272.43505859375,288.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191707406193,8.105698334759381e-09,0.001019162707962,-0.0202867425978183,0.0,0.0,0.0,-0.0088311610743403,60.0,-11.45465850830078,-0.0,-7.08195244669696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,9.557788143865764e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,0.0001006480961223,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.158447265625,0.0,0.0,7.433835708070546e-05,290.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,0.0001006481179501,291.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14666748046875,0.0,0.0,0.0004774312546942,289.9025573730469,294.1499938964844,272.501953125,271.51629638671875,272.2978515625,272.4447937011719,288.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183686390519,8.011904917282209e-09,0.0010183606063947,-0.0200411081314086,0.0,0.0,0.0,-0.0087846629321575,60.0,-11.43436050415039,-0.0,-7.070809004972034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16845703125,0.0,0.0,9.550917457090692e-05,291.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,0.0001005757439997,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,7.428491517202929e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14373779296875,0.0,0.0,0.0001005757585517,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423034667969,0.0,0.0,0.0004770880041178,289.8985290527344,294.1499938964844,272.511962890625,271.5258178710937,272.2997741699219,272.4544372558594,288.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926297840299412e-09,0.001017628586851,-0.0198169108480215,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.415014266967772,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,9.538933227304368e-05,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04156494140625,0.0,0.0,0.0001004495425149,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,7.419170287903398e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,0.0001004495643428,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,0.0004764893674291,289.8904724121094,294.1499938964844,272.5313720703125,271.5443115234375,272.3038024902344,272.4735717773437,288.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776992383412562e-09,0.0010163517436012,-0.0194258838891983,0.0,0.0,0.0,-0.0086682066321372,60.0,-11.37881565093994,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,9.538933227304368e-05,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04156494140625,0.0,0.0,0.0001004495425149,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,7.419170287903398e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,0.0001004495643428,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,0.0004764893674291,289.8904724121094,294.1499938964844,272.5313720703125,271.5443115234375,272.3038024902344,272.4735717773437,288.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776992383412562e-09,0.0010163517436012,-0.0194258838891983,0.0,0.0,0.0,-0.0086682066321372,60.0,-11.37881565093994,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,9.52914560912177e-05,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,0.0001003464712994,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13623046875,0.0,0.0,7.411557453451678e-05,290.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,0.0001003464931272,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,0.0004760004521813,289.88238525390625,294.1499938964844,272.54998779296875,271.5620422363281,272.3081359863281,272.4923400878906,288.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655051703636673e-09,0.0010153090115636,-0.0191065166145563,0.0,0.0,0.0,-0.0086077554151415,60.0,-11.346381187438965,-0.0,-7.028494053429314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,9.52914560912177e-05,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,0.0001003464712994,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13623046875,0.0,0.0,7.411557453451678e-05,290.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,0.0001003464931272,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,0.0004760004521813,289.88238525390625,294.1499938964844,272.54998779296875,271.5620422363281,272.3081359863281,272.4923400878906,288.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655051703636673e-09,0.0010153090115636,-0.0191065166145563,0.0,0.0,0.0,-0.0086077554151415,60.0,-11.346381187438965,-0.0,-7.028494053429314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412658691406,0.0,0.0,9.520836465526372e-05,291.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,0.0001002589706331,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273803710937,0.0,0.0,7.40509494789876e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,0.000100258992461,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160888671875,0.0,0.0,0.0004755854024551,289.87432861328125,294.1499938964844,272.5683288574219,271.5790100097656,272.31268310546875,272.5107421875,288.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551530067928525e-09,0.0010144237894564,-0.0188353881239891,0.0,0.0,0.0,-0.0085564348846673,60.0,-11.316332817077637,-0.0,-7.016242165036601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412658691406,0.0,0.0,9.520836465526372e-05,291.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,0.0001002589706331,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273803710937,0.0,0.0,7.40509494789876e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,0.000100258992461,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160888671875,0.0,0.0,0.0004755854024551,289.87432861328125,294.1499938964844,272.5683288574219,271.5790100097656,272.31268310546875,272.5107421875,288.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551530067928525e-09,0.0010144237894564,-0.0188353881239891,0.0,0.0,0.0,-0.0085564348846673,60.0,-11.316332817077637,-0.0,-7.016242165036601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,9.51386318774894e-05,291.75,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,0.0001001855416689,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,7.399671449093148e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,0.0001001855634967,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,0.0004752370878122,289.8662414550781,294.1499938964844,272.58697509765625,271.5953063964844,272.3174743652344,272.5290222167969,288.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464658224876075e-09,0.0010136808268725,-0.018607860431075,0.0,0.0,0.0,-0.008513368666172,60.0,-11.288111686706545,-0.0,-7.005969138162983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,9.51386318774894e-05,291.75,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,0.0001001855416689,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,7.399671449093148e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,0.0001001855634967,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,0.0004752370878122,289.8662414550781,294.1499938964844,272.58697509765625,271.5953063964844,272.3174743652344,272.5290222167969,288.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464658224876075e-09,0.0010136808268725,-0.018607860431075,0.0,0.0,0.0,-0.008513368666172,60.0,-11.288111686706545,-0.0,-7.005969138162983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,9.510813833912836e-05,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,0.0001001534328679,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11407470703125,0.0,0.0,7.397299486910924e-05,290.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044006347656,0.0,0.0,0.0001001534474198,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029968261719,0.0,0.0,0.0004750847583636,289.8621826171875,294.1499938964844,272.5964050292969,271.60321044921875,272.3199768066406,272.5381164550781,288.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133633622899,7.426665060705772e-09,0.0010133559117093,-0.0185083504766225,0.0,0.0,0.0,-0.008494533598423,60.0,-11.27456760406494,-0.0,-7.001478508072978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231994628906,0.0,0.0,9.508018410997464e-05,291.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,0.0001001240016194,291.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1096496582031,0.0,0.0,7.395125430775806e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000061035156,0.0,0.0,0.0001001240161713,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986633300781,0.0,0.0,0.0004749451472889,289.858154296875,294.1499938964844,272.6058959960937,271.6109619140625,272.3225402832031,272.5472412109375,288.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391845358029059e-09,0.0010130582377314,-0.018417153507471,0.0,0.0,0.0,-0.0084772715345025,60.0,-11.26131534576416,-0.0,-6.997364465632927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,9.503160254098476e-05,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00360107421875,0.0,0.0,0.0001000728370854,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,7.391347025986761e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912780761719,0.0,0.0,0.0001000728589133,291.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899353027344,0.0,0.0,0.0004747024504467,289.8500366210937,294.1499938964844,272.62506103515625,271.62603759765625,272.3278503417969,272.5655517578125,288.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331321327797012e-09,0.0010125406552106,-0.0182586293667554,0.0,0.0,0.0,-0.0084472671151161,60.0,-11.235625267028809,-0.0,-6.99021640571118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,9.503160254098476e-05,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00360107421875,0.0,0.0,0.0001000728370854,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,7.391347025986761e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912780761719,0.0,0.0,0.0001000728589133,291.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899353027344,0.0,0.0,0.0004747024504467,289.8500366210937,294.1499938964844,272.62506103515625,271.62603759765625,272.3278503417969,272.5655517578125,288.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331321327797012e-09,0.0010125406552106,-0.0182586293667554,0.0,0.0,0.0,-0.0084472671151161,60.0,-11.235625267028809,-0.0,-6.99021640571118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,9.499144653091209e-05,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959716796875,0.0,0.0,0.0001000305492198,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,7.388223457382992e-05,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,0.0001000305710476,291.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,0.0004745018668472,289.8419189453125,294.1499938964844,272.6444702148437,271.6405639648437,272.3333740234375,272.583984375,288.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121200466528,7.2812924578613555e-09,0.0010121128289029,-0.0181275960057973,0.0,0.0,0.0,-0.0084224659949541,60.0,-11.210861206054688,-0.0,-6.984310374491542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,9.499144653091209e-05,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959716796875,0.0,0.0,0.0001000305492198,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,7.388223457382992e-05,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,0.0001000305710476,291.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,0.0004745018668472,289.8419189453125,294.1499938964844,272.6444702148437,271.6405639648437,272.3333740234375,272.583984375,288.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121200466528,7.2812924578613555e-09,0.0010121128289029,-0.0181275960057973,0.0,0.0,0.0,-0.0084224659949541,60.0,-11.210861206054688,-0.0,-6.984310374491542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961608886719,0.0,0.0,9.495852282270788e-05,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98834228515625,0.0,0.0,9.999587928177787e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,7.385663047898561e-05,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,9.999590110965072e-05,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.072509765625,0.0,0.0,0.0004743374011013,289.83380126953125,294.1499938964844,272.6640930175781,271.65460205078125,272.3391418457031,272.60260009765625,288.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117692872881,7.240274157993553e-09,0.0010117620695382,-0.0180201604962348,0.0,0.0,0.0,-0.0084021314978599,60.0,-11.186924934387209,-0.0,-6.97946944683281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961608886719,0.0,0.0,9.495852282270788e-05,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98834228515625,0.0,0.0,9.999587928177787e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,7.385663047898561e-05,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,9.999590110965072e-05,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.072509765625,0.0,0.0,0.0004743374011013,289.83380126953125,294.1499938964844,272.6640930175781,271.65460205078125,272.3391418457031,272.60260009765625,288.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117692872881,7.240274157993553e-09,0.0010117620695382,-0.0180201604962348,0.0,0.0,0.0,-0.0084021314978599,60.0,-11.186924934387209,-0.0,-6.97946944683281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,9.493255492998288e-05,291.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806823730469,0.0,0.0,9.99685362330638e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07427978515625,0.0,0.0,7.383643242064863e-05,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06512451171875,0.0,0.0,9.996855806093664e-05,291.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638122558594,0.0,0.0,0.0004742077144328,289.82568359375,294.1499938964844,272.68389892578125,271.66815185546875,272.3451843261719,272.6214294433594,288.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114926844835,7.207932473107803e-09,0.0010114854667335,-0.017935449257493,0.0,0.0,0.0,-0.0083860978484153,60.0,-11.16379737854004,-0.0,-6.975653832341777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,9.493255492998288e-05,291.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806823730469,0.0,0.0,9.99685362330638e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07427978515625,0.0,0.0,7.383643242064863e-05,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06512451171875,0.0,0.0,9.996855806093664e-05,291.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638122558594,0.0,0.0,0.0004742077144328,289.82568359375,294.1499938964844,272.68389892578125,271.66815185546875,272.3451843261719,272.6214294433594,288.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114926844835,7.207932473107803e-09,0.0010114854667335,-0.017935449257493,0.0,0.0,0.0,-0.0083860978484153,60.0,-11.16379737854004,-0.0,-6.975653832341777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,9.492151730228215e-05,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,9.995690925279632e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0698547363281,0.0,0.0,7.38278467906639e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,9.995693108066916e-05,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.0004741525335703,289.8216247558594,294.1499938964844,272.6938781738281,271.6748046875,272.3482971191406,272.63092041015625,288.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113749885931,7.194175477565068e-09,0.0010113677708432,-0.0178994182497262,0.0,0.0,0.0,-0.0083792777732014,60.0,-11.152481079101562,-0.0,-6.974031663276038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0781555175781,0.0,0.0,9.491226956015451e-05,291.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,9.994717402150854e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654296875,0.0,0.0,7.382065086858347e-05,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.056396484375,0.0,0.0,9.994718857342376e-05,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,0.0004741063457913,289.8175354003906,294.1499938964844,272.70391845703125,271.68133544921875,272.3515014648437,272.6404724121094,288.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112765012308,7.182656247550767e-09,0.0010112692834809,-0.017869247123599,0.0,0.0,0.0,-0.0083735669031739,60.0,-11.14132308959961,-0.0,-6.972673105565266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,9.489761578151956e-05,291.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96533203125,0.0,0.0,9.993174171540886e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,7.380925671895966e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04766845703125,0.0,0.0,9.99317635432817e-05,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,0.0004740331787616,289.80938720703125,294.1499938964844,272.7240905761719,271.6941223144531,272.3580322265625,272.6597595214844,288.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111203882843,7.164405513293559e-09,0.0010111132869496,-0.0178214441984891,0.0,0.0,0.0,-0.0083645191043615,60.0,-11.11941623687744,-0.0,-6.970520871618646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,9.489761578151956e-05,291.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96533203125,0.0,0.0,9.993174171540886e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,7.380925671895966e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04766845703125,0.0,0.0,9.99317635432817e-05,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,0.0004740331787616,289.80938720703125,294.1499938964844,272.7240905761719,271.6941223144531,272.3580322265625,272.6597595214844,288.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111203882843,7.164405513293559e-09,0.0010111132869496,-0.0178214441984891,0.0,0.0,0.0,-0.0083645191043615,60.0,-11.11941623687744,-0.0,-6.970520871618646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,9.488787327427416e-05,291.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,9.992148261517286e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,7.38016824470833e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,9.99215044430457e-05,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,0.0004739844880532,289.8012390136719,294.1499938964844,272.744384765625,271.70660400390625,272.36480712890625,272.6792297363281,288.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110166622325,7.152269887455986e-09,0.0010110094444826,-0.0177896581590175,0.0,0.0,0.0,-0.0083585027605295,60.0,-11.098020553588867,-0.0,-6.969089838548825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,9.488787327427416e-05,291.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,9.992148261517286e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,7.38016824470833e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,9.99215044430457e-05,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,0.0004739844880532,289.8012390136719,294.1499938964844,272.744384765625,271.70660400390625,272.36480712890625,272.6792297363281,288.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110166622325,7.152269887455986e-09,0.0010110094444826,-0.0177896581590175,0.0,0.0,0.0,-0.0083585027605295,60.0,-11.098020553588867,-0.0,-6.969089838548825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512084960937,0.0,0.0,9.488208161201328e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,9.991538536269218e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389404296875,0.0,0.0,7.379717862932011e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302429199219,0.0,0.0,9.991540719056502e-05,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,0.0004739555588457,289.7930603027344,294.1499938964844,272.7648010253906,271.71881103515625,272.371826171875,272.69891357421875,288.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010954962112,7.145058322777231e-09,0.001010947744362,-0.0177707690745592,0.0,0.0,0.0,-0.0083549283444881,60.0,-11.077096939086914,-0.0,-6.968240029436856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512084960937,0.0,0.0,9.488208161201328e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,9.991538536269218e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389404296875,0.0,0.0,7.379717862932011e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302429199219,0.0,0.0,9.991540719056502e-05,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,0.0004739555588457,289.7930603027344,294.1499938964844,272.7648010253906,271.71881103515625,272.371826171875,272.69891357421875,288.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010954962112,7.145058322777231e-09,0.001010947744362,-0.0177707690745592,0.0,0.0,0.0,-0.0083549283444881,60.0,-11.077096939086914,-0.0,-6.968240029436856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422058105469,0.0,0.0,9.488054638495667e-05,291.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422302246094,0.0,0.0,9.991377010010184e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,7.379597809631377e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,9.991378465201706e-05,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202941894531,0.0,0.0,0.0004739479045383,289.7848815917969,294.1499938964844,272.78533935546875,271.73077392578125,272.3791198730469,272.71881103515625,288.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109385475516,7.143147850996456e-09,0.001010931446217,-0.0177657641470432,0.0,0.0,0.0,-0.0083539811894297,60.0,-11.056648254394531,-0.0,-6.96801478738962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422058105469,0.0,0.0,9.488054638495667e-05,291.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422302246094,0.0,0.0,9.991377010010184e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,7.379597809631377e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,9.991378465201706e-05,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202941894531,0.0,0.0,0.0004739479045383,289.7848815917969,294.1499938964844,272.78533935546875,271.73077392578125,272.3791198730469,272.71881103515625,288.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109385475516,7.143147850996456e-09,0.001010931446217,-0.0177657641470432,0.0,0.0,0.0,-0.0083539811894297,60.0,-11.056648254394531,-0.0,-6.96801478738962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,9.488074283581228e-05,291.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383850097656,0.0,0.0,9.991398110287264e-05,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02569580078125,0.0,0.0,7.379613816738129e-05,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01715087890625,0.0,0.0,9.991399565478788e-05,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01593017578125,0.0,0.0,0.0004739488940685,289.7807922363281,294.1499938964844,272.795654296875,271.7366943359375,272.38287353515625,272.7287902832031,288.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143400981846071e-09,0.0010109335416927,-0.0177664272487163,0.0,0.0,0.0,-0.0083541059866547,60.0,-11.04654026031494,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,9.488200885243714e-05,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,9.991530532715842e-05,291.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,7.37971204216592e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127868652344,0.0,0.0,9.991532715503126e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115966796875,0.0,0.0,0.0004739552095998,289.7767028808594,294.1499938964844,272.80596923828125,271.7425842285156,272.3866577148437,272.7388610839844,288.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.036531448364258,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242614746094,0.0,0.0,9.488694195169955e-05,291.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267578125,0.0,0.0,9.992050763685256e-05,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,7.380096212727949e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,9.99205294647254e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,0.0004739798605442,289.7684936523437,294.1499938964844,272.8266296386719,271.7542419433594,272.3944396972656,272.75909423828125,288.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511294663650915e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.016802787780762,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242614746094,0.0,0.0,9.488694195169955e-05,291.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267578125,0.0,0.0,9.992050763685256e-05,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,7.380096212727949e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,9.99205294647254e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,0.0004739798605442,289.7684936523437,294.1499938964844,272.8266296386719,271.7542419433594,272.3944396972656,272.75909423828125,288.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511294663650915e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.016802787780762,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,9.489405783824624e-05,291.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,9.992800187319516e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036315917969,0.0,0.0,7.380649185506627e-05,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.995361328125,0.0,0.0,9.99280164251104e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,0.0004740153963211,289.7602844238281,294.1499938964844,272.84735107421875,271.76580810546875,272.40240478515625,272.7794494628906,288.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.997334480285645,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,9.489405783824624e-05,291.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,9.992800187319516e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036315917969,0.0,0.0,7.380649185506627e-05,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.995361328125,0.0,0.0,9.99280164251104e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,0.0004740153963211,289.7602844238281,294.1499938964844,272.84735107421875,271.76580810546875,272.40240478515625,272.7794494628906,288.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.997334480285645,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,9.490371303400023e-05,291.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112548828125,0.0,0.0,9.99381663859822e-05,291.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,7.381400064332411e-05,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,9.993818821385504e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854736328125,0.0,0.0,0.000474063650472,289.7520751953125,294.1499938964844,272.8681030273437,271.7773132324219,272.41064453125,272.7999267578125,288.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172029636848265e-09,0.0010111783631145,-0.017841413617134,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.97818660736084,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
