time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790320,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,9.490371303400023e-05,291.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112548828125,0.0,0.0,9.99381663859822e-05,291.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,7.381400064332411e-05,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,9.993818821385504e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854736328125,0.0,0.0,0.000474063650472,289.7520751953125,294.1499938964844,272.8681030273437,271.7773132324219,272.41064453125,272.7999267578125,288.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172029636848265e-09,0.0010111783631145,-0.017841413617134,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.97818660736084,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9973449707031,0.0,0.0,9.49148670770228e-05,291.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,9.994991705752908e-05,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859924316406,0.0,0.0,7.382267358480021e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779052734375,0.0,0.0,9.994993160944432e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,0.0004741193552035,289.74383544921875,294.1499938964844,272.8888244628906,271.7888488769531,272.4190673828125,272.82049560546875,288.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930073205782e-09,0.0010112972231581,-0.0178778227418661,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.959243774414062,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9973449707031,0.0,0.0,9.49148670770228e-05,291.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,9.994991705752908e-05,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859924316406,0.0,0.0,7.382267358480021e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779052734375,0.0,0.0,9.994993160944432e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,0.0004741193552035,289.74383544921875,294.1499938964844,272.8888244628906,271.7888488769531,272.4190673828125,272.82049560546875,288.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930073205782e-09,0.0010112972231581,-0.0178778227418661,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.959243774414062,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99285888671875,0.0,0.0,9.492100798524916e-05,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995666503906,0.0,0.0,9.99563853838481e-05,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815673828125,0.0,0.0,7.382745388895273e-05,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735412597656,0.0,0.0,9.995639993576332e-05,291.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.972412109375,0.0,0.0,0.0004741500306408,289.7397155761719,294.1499938964844,272.8992004394531,271.79461669921875,272.4233703613281,272.830810546875,288.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.949857711791992,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883728027344,0.0,0.0,9.492741810390726e-05,291.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,9.996313019655644e-05,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771423339844,0.0,0.0,7.383243791991845e-05,290.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691772460937,0.0,0.0,9.996315202442928e-05,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,0.0004741820739582,289.735595703125,294.1499938964844,272.9095764160156,271.8004150390625,272.427734375,272.8411560058594,288.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.940513610839844,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794006347656,0.0,0.0,9.494084952166304e-05,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88787841796875,0.0,0.0,9.997727465815842e-05,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96832275390625,0.0,0.0,7.384288619505242e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,9.997728921007364e-05,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593505859375,0.0,0.0,0.0004742491291835,289.72735595703125,294.1499938964844,272.9302673339844,271.8121032714844,272.4366455078125,272.86187744140625,288.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.921940803527832,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794006347656,0.0,0.0,9.494084952166304e-05,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88787841796875,0.0,0.0,9.997727465815842e-05,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96832275390625,0.0,0.0,7.384288619505242e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,9.997728921007364e-05,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593505859375,0.0,0.0,0.0004742491291835,289.72735595703125,294.1499938964844,272.9302673339844,271.8121032714844,272.4366455078125,272.86187744140625,288.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.921940803527832,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704284667969,0.0,0.0,9.495479753240944e-05,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88006591796875,0.0,0.0,9.999195754062384e-05,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,7.385373464785516e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,9.999197936849669e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.0004743188037537,289.7190856933594,294.1499938964844,272.9508972167969,271.82391357421875,272.4457397460937,272.8825988769531,288.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.90349578857422,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704284667969,0.0,0.0,9.495479753240944e-05,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88006591796875,0.0,0.0,9.999195754062384e-05,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,7.385373464785516e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,9.999197936849669e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.0004743188037537,289.7190856933594,294.1499938964844,272.9508972167969,271.82391357421875,272.4457397460937,272.8825988769531,288.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.90349578857422,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96148681640625,0.0,0.0,9.496892744209616e-05,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722229003906,0.0,0.0,0.0001000068441499,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,7.386472134385258e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429931640625,0.0,0.0,0.0001000068587018,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,0.0004743894096463,289.7108154296875,294.1499938964844,272.9714660644531,271.8359375,272.455078125,272.9033508300781,288.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.885147094726562,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96148681640625,0.0,0.0,9.496892744209616e-05,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722229003906,0.0,0.0,0.0001000068441499,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,7.386472134385258e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429931640625,0.0,0.0,0.0001000068587018,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,0.0004743894096463,289.7108154296875,294.1499938964844,272.9714660644531,271.8359375,272.455078125,272.9033508300781,288.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.885147094726562,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,9.498293366050348e-05,291.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,0.00010002158524,291.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418640136719,0.0,0.0,7.387561345240101e-05,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93426513671875,0.0,0.0,0.0001000216070679,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331970214844,0.0,0.0,0.0004744593461509,289.7025451660156,294.1499938964844,272.991943359375,271.84820556640625,272.4645690917969,272.924072265625,288.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.866872787475586,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,9.498293366050348e-05,291.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,0.00010002158524,291.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418640136719,0.0,0.0,7.387561345240101e-05,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93426513671875,0.0,0.0,0.0001000216070679,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331970214844,0.0,0.0,0.0004744593461509,289.7025451660156,294.1499938964844,272.991943359375,271.84820556640625,272.4645690917969,272.924072265625,288.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.866872787475586,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,9.498980216449128e-05,291.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604431152344,0.0,0.0,0.0001000288248178,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374389648437,0.0,0.0,7.388096128124744e-05,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299011230469,0.0,0.0,0.0001000288393697,291.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288330078125,0.0,0.0,0.0004744936886709,289.6983947753906,294.1499938964844,273.00213623046875,271.8544616699219,272.46942138671875,272.9344177246094,288.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.857758522033691,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435729980469,0.0,0.0,9.49965324252844e-05,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565368652344,0.0,0.0,0.0001000359043246,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,7.388619269477203e-05,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.925537109375,0.0,0.0,0.0001000359261524,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244689941406,0.0,0.0,0.0004745272744912,289.6942443847656,294.1499938964844,273.0122985839844,271.8607788085937,272.47430419921875,272.9447631835937,288.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.848655700683594,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346008300781,0.0,0.0,9.500945452600718e-05,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486633300781,0.0,0.0,0.0001000495176413,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241943359375,0.0,0.0,7.389624079223722e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,0.0001000495321932,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.915771484375,0.0,0.0,0.000474591855891,289.6859741210937,294.1499938964844,273.03253173828125,271.8736877441406,272.48419189453125,272.9653625488281,288.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.830474853515623,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346008300781,0.0,0.0,9.500945452600718e-05,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486633300781,0.0,0.0,0.0001000495176413,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241943359375,0.0,0.0,7.389624079223722e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,0.0001000495321932,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.915771484375,0.0,0.0,0.000474591855891,289.6859741210937,294.1499938964844,273.03253173828125,271.8736877441406,272.48419189453125,272.9653625488281,288.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.830474853515623,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256591796875,0.0,0.0,9.502155444351956e-05,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407897949219,0.0,0.0,0.000100062257843,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153747558594,0.0,0.0,7.390565588138998e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080810546875,0.0,0.0,0.0001000622796709,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.000474652275443,289.6776733398437,294.1499938964844,273.0525817871094,271.8869934082031,272.4942626953125,272.98590087890625,288.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.812320709228516,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256591796875,0.0,0.0,9.502155444351956e-05,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407897949219,0.0,0.0,0.000100062257843,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153747558594,0.0,0.0,7.390565588138998e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080810546875,0.0,0.0,0.0001000622796709,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.000474652275443,289.6776733398437,294.1499938964844,273.0525817871094,271.8869934082031,272.4942626953125,272.98590087890625,288.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.812320709228516,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91668701171875,0.0,0.0,9.503262117505074e-05,291.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328857421875,0.0,0.0,0.0001000739139271,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90655517578125,0.0,0.0,7.391426333924755e-05,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993530273437,0.0,0.0,0.000100073935755,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983154296875,0.0,0.0,0.0004747075727209,289.6693420410156,294.1499938964844,273.072509765625,271.9007263183594,272.5045166015625,273.0063171386719,288.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.794188499450684,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91668701171875,0.0,0.0,9.503262117505074e-05,291.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328857421875,0.0,0.0,0.0001000739139271,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90655517578125,0.0,0.0,7.391426333924755e-05,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993530273437,0.0,0.0,0.000100073935755,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983154296875,0.0,0.0,0.0004747075727209,289.6693420410156,294.1499938964844,273.072509765625,271.9007263183594,272.5045166015625,273.0063171386719,288.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.794188499450684,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,9.504256740910932e-05,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8249816894531,0.0,0.0,0.0001000843913061,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977355957031,0.0,0.0,7.392199768219143e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.890625,0.0,0.0,0.000100084405858,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,0.0004747572529595,289.6610412597656,294.1499938964844,273.0922241210937,271.9149780273437,272.5149230957031,273.026611328125,288.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.776073455810549,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,9.504256740910932e-05,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8249816894531,0.0,0.0,0.0001000843913061,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977355957031,0.0,0.0,7.392199768219143e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.890625,0.0,0.0,0.000100084405858,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,0.0004747572529595,289.6610412597656,294.1499938964844,273.0922241210937,271.9149780273437,272.5149230957031,273.026611328125,288.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.776073455810549,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032592773437,0.0,0.0,9.504707850283012e-05,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,0.0001000891352305,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,7.392550469376147e-05,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8862609863281,0.0,0.0,0.0001000891497824,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,0.0004747797793243,289.6568603515625,294.1499938964844,273.1019897460937,271.9223022460937,272.52020263671875,273.03668212890625,288.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.767024040222168,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988037109375,0.0,0.0,9.505128400633112e-05,291.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,0.0001000935662887,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.888916015625,0.0,0.0,7.392877887468785e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88189697265625,0.0,0.0,0.0001000935808406,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,0.0004748007922898,289.6527099609375,294.1499938964844,273.1116943359375,271.9297790527344,272.5255126953125,273.0467224121094,288.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.757979393005373,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,9.505874186288564e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091735839844,0.0,0.0,0.0001001014243229,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800964355469,0.0,0.0,7.393457781290635e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731384277344,0.0,0.0,0.0001001014388748,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0004748380742967,289.6443786621094,294.1499938964844,273.1309814453125,271.9451599121094,272.5362548828125,273.0666809082031,288.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.739912986755373,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,9.505874186288564e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091735839844,0.0,0.0,0.0001001014243229,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800964355469,0.0,0.0,7.393457781290635e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731384277344,0.0,0.0,0.0001001014388748,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0004748380742967,289.6443786621094,294.1499938964844,273.1309814453125,271.9451599121094,272.5362548828125,273.0666809082031,288.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.739912986755373,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88092041015625,0.0,0.0,9.506550850346684e-05,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012390136719,0.0,0.0,0.0001001085474854,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87127685546875,0.0,0.0,7.393983833026141e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644104003906,0.0,0.0,0.0001001085620373,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,0.00047487183474,289.63604736328125,294.1499938964844,273.1499938964844,271.9612121582031,272.5471496582031,273.08642578125,288.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736514671907125e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.721923828125,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88092041015625,0.0,0.0,9.506550850346684e-05,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012390136719,0.0,0.0,0.0001001085474854,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87127685546875,0.0,0.0,7.393983833026141e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644104003906,0.0,0.0,0.0001001085620373,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,0.00047487183474,289.63604736328125,294.1499938964844,273.1499938964844,271.9612121582031,272.5471496582031,273.08642578125,288.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736514671907125e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.721923828125,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,9.5073803095147e-05,291.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,0.0001001172786345,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624572753906,0.0,0.0,7.394629210466519e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,0.0001001172931864,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,0.0004749132494907,289.627685546875,294.1499938964844,273.1685485839844,271.9773864746094,272.55816650390625,273.10595703125,288.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129981674253,7.383984979014713e-09,0.0010129908332601,-0.0183965656906366,0.0,0.0,0.0,-0.0084733739495277,60.0,-10.704190254211426,-0.0,-6.99643578627729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,9.5073803095147e-05,291.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,0.0001001172786345,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624572753906,0.0,0.0,7.394629210466519e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,0.0001001172931864,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,0.0004749132494907,289.627685546875,294.1499938964844,273.1685485839844,271.9773864746094,272.55816650390625,273.10595703125,288.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129981674253,7.383984979014713e-09,0.0010129908332601,-0.0183965656906366,0.0,0.0,0.0,-0.0084733739495277,60.0,-10.704190254211426,-0.0,-6.99643578627729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,9.508855873718858e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,0.00010013282008,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536376953125,0.0,0.0,7.395776628982276e-05,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8469543457031,0.0,0.0,0.0001001328346319,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0004749869985971,289.6193542480469,294.1499938964844,273.1864318847656,271.9931335449219,272.5692749023437,273.1252136230469,288.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131554445251,7.402376045462233e-09,0.0010131479939445,-0.0184447355568408,0.0,0.0,0.0,-0.0084824915975332,60.0,-10.687280654907228,-0.0,-6.998608625963243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,9.508855873718858e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,0.00010013282008,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536376953125,0.0,0.0,7.395776628982276e-05,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8469543457031,0.0,0.0,0.0001001328346319,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0004749869985971,289.6193542480469,294.1499938964844,273.1864318847656,271.9931335449219,272.5692749023437,273.1252136230469,288.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131554445251,7.402376045462233e-09,0.0010131479939445,-0.0184447355568408,0.0,0.0,0.0,-0.0084824915975332,60.0,-10.687280654907228,-0.0,-6.998608625963243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85858154296875,0.0,0.0,9.509806841379032e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813720703125,0.0,0.0,0.0001001428317977,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492431640625,0.0,0.0,7.396516593871638e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.84259033203125,0.0,0.0,0.0001001428463496,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416442871094,0.0,0.0,0.0004750344669446,289.6151733398437,294.1499938964844,273.1950988769531,272.0008239746094,272.57489013671875,273.1347045898437,288.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132567258551,7.414222569224193e-09,0.0010132492752745,-0.0184757616370916,0.0,0.0,0.0,-0.0084883635863661,60.0,-10.679279327392578,-0.0,-7.00000839515269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,9.510893141850828e-05,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,0.000100154276879,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448181152344,0.0,0.0,7.397361332550645e-05,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,0.0001001542914309,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372802734375,0.0,0.0,0.0004750887455884,289.6109924316406,294.1499938964844,273.2035522460937,272.00836181640625,272.5805053710937,273.14404296875,288.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133725591003,7.4277610728756835e-09,0.0010133651085197,-0.0185112226754426,0.0,0.0,0.0,-0.0084950756281614,60.0,-10.671576499938965,-0.0,-7.001608537393622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451843261719,0.0,0.0,9.51345864450559e-05,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,0.0001001812925096,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,7.399357127724215e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,0.0001001813070615,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285827636719,0.0,0.0,0.0004752169188577,289.6026306152344,294.1499938964844,273.2198486328125,272.02301025390625,272.59185791015625,273.1623840332031,288.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013645902276,7.459728834646741e-09,0.0010136384516954,-0.0185949485749006,0.0,0.0,0.0,-0.008510923013091,60.0,-10.657023429870604,-0.0,-7.00538649311966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451843261719,0.0,0.0,9.51345864450559e-05,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,0.0001001812925096,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,7.399357127724215e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,0.0001001813070615,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285827636719,0.0,0.0,0.0004752169188577,289.6026306152344,294.1499938964844,273.2198486328125,272.02301025390625,272.59185791015625,273.1623840332031,288.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013645902276,7.459728834646741e-09,0.0010136384516954,-0.0185949485749006,0.0,0.0,0.0,-0.008510923013091,60.0,-10.657023429870604,-0.0,-7.00538649311966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83624267578125,0.0,0.0,9.516558202449232e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.761474609375,0.0,0.0,0.0001002139251795,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82720947265625,0.0,0.0,7.401767652481794e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207702636719,0.0,0.0,0.0001002139397314,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,0.0004753717221319,289.5942687988281,294.1499938964844,273.2352600097656,272.0370178222656,272.603271484375,273.1800231933594,288.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139760561287,7.498343279621622e-09,0.0010139686055481,-0.0186960864812135,0.0,0.0,0.0,-0.0085300663486123,60.0,-10.643747329711914,-0.0,-7.009951730196917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83624267578125,0.0,0.0,9.516558202449232e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.761474609375,0.0,0.0,0.0001002139251795,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82720947265625,0.0,0.0,7.401767652481794e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207702636719,0.0,0.0,0.0001002139397314,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,0.0004753717221319,289.5942687988281,294.1499938964844,273.2352600097656,272.0370178222656,272.603271484375,273.1800231933594,288.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139760561287,7.498343279621622e-09,0.0010139686055481,-0.0186960864812135,0.0,0.0,0.0,-0.0085300663486123,60.0,-10.643747329711914,-0.0,-7.009951730196917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
