time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792660,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82733154296875,0.0,0.0,9.520105959381908e-05,291.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,0.0001002512872219,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183898925781,0.0,0.0,7.404526695609093e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,0.0001002513017738,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,0.0004755489644594,289.5859069824219,294.1499938964844,273.2497253417969,272.0502624511719,272.6147766113281,273.19696044921875,288.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014354173094,7.542550584105356e-09,0.0010143466060981,-0.0188118685036897,0.0,0.0,0.0,-0.0085519813001155,60.0,-10.631600379943848,-0.0,-7.01517990364664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82733154296875,0.0,0.0,9.520105959381908e-05,291.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,0.0001002512872219,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183898925781,0.0,0.0,7.404526695609093e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,0.0001002513017738,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,0.0004755489644594,289.5859069824219,294.1499938964844,273.2497253417969,272.0502624511719,272.6147766113281,273.19696044921875,288.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014354173094,7.542550584105356e-09,0.0010143466060981,-0.0188118685036897,0.0,0.0,0.0,-0.0085519813001155,60.0,-10.631600379943848,-0.0,-7.01517990364664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183898925781,0.0,0.0,9.524173219688235e-05,291.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454833984375,0.0,0.0,0.0001002941207843,291.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,7.40769028197974e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033142089844,0.0,0.0,0.0001002941353362,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,0.000475752109196,289.5775146484375,294.1499938964844,273.26318359375,272.0627136230469,272.6263122558594,273.21319580078125,288.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147874709218,7.593227380198186e-09,0.0010147799039259,-0.0189445950090885,0.0,0.0,0.0,-0.0085771037265658,60.0,-10.620661735534668,-0.0,-7.02117617379372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183898925781,0.0,0.0,9.524173219688235e-05,291.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454833984375,0.0,0.0,0.0001002941207843,291.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,7.40769028197974e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033142089844,0.0,0.0,0.0001002941353362,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,0.000475752109196,289.5775146484375,294.1499938964844,273.26318359375,272.0627136230469,272.6263122558594,273.21319580078125,288.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147874709218,7.593227380198186e-09,0.0010147799039259,-0.0189445950090885,0.0,0.0,0.0,-0.0085771037265658,60.0,-10.620661735534668,-0.0,-7.02117617379372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139343261719,0.0,0.0,9.526372741675004e-05,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414855957031,0.0,0.0,0.0001003172801574,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,7.409400859614834e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989196777344,0.0,0.0,0.0001003172947093,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79803466796875,0.0,0.0,0.0004758620052598,289.5733337402344,294.1499938964844,273.26953125,272.0686340332031,272.6321105957031,273.22100830078125,288.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620632125338034e-09,0.0010150142479687,-0.0190163720399141,0.0,0.0,0.0,-0.0085906898602843,60.0,-10.615639686584473,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094787597656,0.0,0.0,9.528702503303066e-05,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374572753906,0.0,0.0,0.0001003418219625,291.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,7.411213300656527e-05,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,0.0001003418292384,291.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7936706542969,0.0,0.0,0.0004759783914778,289.5691223144531,294.1499938964844,273.2756042480469,272.0743103027344,272.63787841796875,273.2286071777344,288.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649664013342772e-09,0.0010152624454349,-0.0190924070775508,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.61095142364502,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.800537109375,0.0,0.0,9.533709089737386e-05,291.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294616699219,0.0,0.0,0.0001003945362754,291.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919311523437,0.0,0.0,7.415106665575877e-05,290.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78582763671875,0.0,0.0,0.0001003945508273,291.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7849426269531,0.0,0.0,0.0004762284515891,289.56072998046875,294.1499938964844,273.286865234375,272.0849304199219,272.6494445800781,273.2430725097656,288.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712036342866213e-09,0.0010157958604395,-0.0192557629197835,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.60256290435791,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.800537109375,0.0,0.0,9.533709089737386e-05,291.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294616699219,0.0,0.0,0.0001003945362754,291.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919311523437,0.0,0.0,7.415106665575877e-05,290.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78582763671875,0.0,0.0,0.0001003945508273,291.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7849426269531,0.0,0.0,0.0004762284515891,289.56072998046875,294.1499938964844,273.286865234375,272.0849304199219,272.6494445800781,273.2430725097656,288.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712036342866213e-09,0.0010157958604395,-0.0192557629197835,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.60256290435791,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,9.539126767776906e-05,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214050292969,0.0,0.0,0.000100451587059,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831115722656,0.0,0.0,7.419320900226012e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770690917969,0.0,0.0,0.0001004516016109,291.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762145996094,0.0,0.0,0.0004764990881085,289.5523376464844,294.1499938964844,273.2969055175781,272.09454345703125,272.6610107421875,273.2566833496094,288.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325633347034,0.0,0.0,0.0,-0.0086694685742259,60.0,-10.59536075592041,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,9.539126767776906e-05,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214050292969,0.0,0.0,0.000100451587059,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831115722656,0.0,0.0,7.419320900226012e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770690917969,0.0,0.0,0.0001004516016109,291.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762145996094,0.0,0.0,0.0004764990881085,289.5523376464844,294.1499938964844,273.2969055175781,272.09454345703125,272.6610107421875,273.2566833496094,288.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325633347034,0.0,0.0,0.0,-0.0086694685742259,60.0,-10.59536075592041,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826843261719,0.0,0.0,9.54493589233607e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,0.0001005127633106,291.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,7.42383926990442e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,0.0001005127778626,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,0.0004767892532981,289.5439147949219,294.1499938964844,273.30572509765625,272.10308837890625,272.67254638671875,273.2691650390625,288.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.01962211728096,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.589547157287598,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826843261719,0.0,0.0,9.54493589233607e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,0.0001005127633106,291.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,7.42383926990442e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,0.0001005127778626,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,0.0004767892532981,289.5439147949219,294.1499938964844,273.30572509765625,272.10308837890625,272.67254638671875,273.2691650390625,288.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.01962211728096,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.589547157287598,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737731933594,0.0,0.0,9.55112773226574e-05,291.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,0.0001005779631668,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,7.428654498653486e-05,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,0.0001005779777187,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587585449219,0.0,0.0,0.0004770985397044,289.5354919433594,294.1499938964844,273.3132019042969,272.1104431152344,272.6839904785156,273.2803955078125,288.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929063627898358e-09,0.0010176515206694,-0.0198241546750068,0.0,0.0,0.0,-0.0087435916066169,60.0,-10.585132598876951,-0.0,-7.060975093509114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737731933594,0.0,0.0,9.55112773226574e-05,291.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,0.0001005779631668,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,7.428654498653486e-05,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,0.0001005779777187,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587585449219,0.0,0.0,0.0004770985397044,289.5354919433594,294.1499938964844,273.3132019042969,272.1104431152344,272.6839904785156,273.2803955078125,288.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929063627898358e-09,0.0010176515206694,-0.0198241546750068,0.0,0.0,0.0,-0.0087435916066169,60.0,-10.585132598876951,-0.0,-7.060975093509114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.769287109375,0.0,0.0,9.554316056892276e-05,291.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012939453125,0.0,0.0,0.0001006115417112,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76104736328125,0.0,0.0,7.431134872604162e-05,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552185058594,0.0,0.0,0.0001006115562631,291.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75439453125,0.0,0.0,0.0004772578540723,289.5312805175781,294.1499938964844,273.3164367675781,272.1136474609375,272.689697265625,273.2856140136719,288.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968794513146804e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.583324432373049,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76483154296875,0.0,0.0,9.55759605858475e-05,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.697265625,0.0,0.0,0.000100646080682,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75665283203125,0.0,0.0,7.433685823343694e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508239746094,0.0,0.0,0.0001006460952339,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75,0.0,0.0,0.000477421679534,289.5270690917969,294.1499938964844,273.3193054199219,272.1165466308594,272.69537353515625,273.2904968261719,288.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.581883430480955,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,9.564330684952438e-05,291.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891784667969,0.0,0.0,0.0001007169994409,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478332519531,0.0,0.0,7.438923785230145e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420959472656,0.0,0.0,0.0001007170067168,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.0004777580616064,289.51861572265625,294.1499938964844,273.3239440917969,272.1213684082031,272.7066345214844,273.2992553710937,288.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549677342176,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.579998970031738,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,9.564330684952438e-05,291.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891784667969,0.0,0.0,0.0001007169994409,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478332519531,0.0,0.0,7.438923785230145e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420959472656,0.0,0.0,0.0001007170067168,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.0004777580616064,289.51861572265625,294.1499938964844,273.3239440917969,272.1213684082031,272.7066345214844,273.2992553710937,288.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549677342176,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.579998970031738,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,9.571234841132537e-05,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,0.0001007897008094,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,7.444293441949412e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333374023437,0.0,0.0,0.0001007897080853,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325134277344,0.0,0.0,0.0004781029419973,289.5101928710937,294.1499938964844,273.3270874023437,272.12481689453125,272.7177734375,273.30670166015625,288.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.579316139221191,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,9.571234841132537e-05,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,0.0001007897008094,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,7.444293441949412e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333374023437,0.0,0.0,0.0001007897080853,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325134277344,0.0,0.0,0.0004781029419973,289.5101928710937,294.1499938964844,273.3270874023437,272.12481689453125,272.7177734375,273.30670166015625,288.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.579316139221191,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.738037109375,0.0,0.0,9.578242315910757e-05,291.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729736328125,0.0,0.0,0.0001008635008474,291.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73016357421875,0.0,0.0,7.449744589393958e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245788574219,0.0,0.0,0.0001008635081234,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237548828125,0.0,0.0,0.00047845300287,289.5017395019531,294.1499938964844,273.3286437988281,272.1268005371094,272.7287292480469,273.3125305175781,288.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.57995891571045,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.738037109375,0.0,0.0,9.578242315910757e-05,291.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729736328125,0.0,0.0,0.0001008635008474,291.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73016357421875,0.0,0.0,7.449744589393958e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245788574219,0.0,0.0,0.0001008635081234,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237548828125,0.0,0.0,0.00047845300287,289.5017395019531,294.1499938964844,273.3286437988281,272.1268005371094,272.7287292480469,273.3125305175781,288.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.57995891571045,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290954589844,0.0,0.0,9.585270163370296e-05,291.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,0.0001009375046123,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,7.455210288753733e-05,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157897949219,0.0,0.0,0.0001009375118883,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71502685546875,0.0,0.0,0.000478804053273,289.4932861328125,294.1499938964844,273.3285827636719,272.12725830078125,272.7395324707031,273.3169860839844,288.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.581664085388184,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290954589844,0.0,0.0,9.585270163370296e-05,291.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,0.0001009375046123,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,7.455210288753733e-05,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157897949219,0.0,0.0,0.0001009375118883,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71502685546875,0.0,0.0,0.000478804053273,289.4932861328125,294.1499938964844,273.3285827636719,272.12725830078125,272.7395324707031,273.3169860839844,288.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.581664085388184,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7246398925781,0.0,0.0,9.588767716195434e-05,291.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,0.0001009743355098,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168884277344,0.0,0.0,7.457930769305676e-05,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71142578125,0.0,0.0,0.0001009743500617,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,0.0004789787635672,289.4890441894531,294.1499938964844,273.3279113769531,272.1268920898437,272.744873046875,273.31866455078125,288.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523325949907,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.58293628692627,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201538085937,0.0,0.0,9.592229616828264e-05,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,0.0001010107807815,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124938964844,0.0,0.0,7.460622873622924e-05,290.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70703125,0.0,0.0,0.0001010107953334,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,0.000479151669424,289.4848022460937,294.1499938964844,273.3268127441406,272.1260986328125,272.7501220703125,273.31988525390625,288.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652666330337,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.584502220153809,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,9.598991891834884e-05,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64862060546875,0.0,0.0,0.0001010819978546,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7036437988281,0.0,0.0,7.465882663382217e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982727050781,0.0,0.0,0.0001010820051305,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.697509765625,0.0,0.0,0.0004794894775841,289.4763488769531,294.1499938964844,273.3232727050781,272.123291015625,272.7604675292969,273.32098388671875,288.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525420369664971e-09,0.0010227509774267,-0.0213859062641859,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.588516235351562,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,9.598991891834884e-05,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64862060546875,0.0,0.0,0.0001010819978546,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7036437988281,0.0,0.0,7.465882663382217e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982727050781,0.0,0.0,0.0001010820051305,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.697509765625,0.0,0.0,0.0004794894775841,289.4763488769531,294.1499938964844,273.3232727050781,272.123291015625,272.7604675292969,273.32098388671875,288.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525420369664971e-09,0.0010227509774267,-0.0213859062641859,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.588516235351562,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022705078125,0.0,0.0,9.605541708879171e-05,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,0.0001011509666568,290.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,7.470977288903669e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894836425781,0.0,0.0,0.0001011509812087,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.688720703125,0.0,0.0,0.0004798166628461,289.4678649902344,294.1499938964844,273.3179016113281,272.1187438964844,272.77056884765625,273.3205871582031,288.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996131300926,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.593413352966309,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022705078125,0.0,0.0,9.605541708879171e-05,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,0.0001011509666568,290.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,7.470977288903669e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894836425781,0.0,0.0,0.0001011509812087,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.688720703125,0.0,0.0,0.0004798166628461,289.4678649902344,294.1499938964844,273.3179016113281,272.1187438964844,272.77056884765625,273.3205871582031,288.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996131300926,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.593413352966309,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.693359375,0.0,0.0,9.611705900169908e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,0.0001012158827506,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859436035156,0.0,0.0,7.475771417375654e-05,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68072509765625,0.0,0.0,0.0001012158900266,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799621582031,0.0,0.0,0.0004801245522685,289.4593811035156,294.1499938964844,273.3106384277344,272.11236572265625,272.7803039550781,273.3180847167969,288.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683830543532167e-09,0.0010241054696962,-0.0218007285147905,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.599452018737791,-0.0,-7.150829617330602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.693359375,0.0,0.0,9.611705900169908e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,0.0001012158827506,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859436035156,0.0,0.0,7.475771417375654e-05,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68072509765625,0.0,0.0,0.0001012158900266,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799621582031,0.0,0.0,0.0004801245522685,289.4593811035156,294.1499938964844,273.3106384277344,272.11236572265625,272.7803039550781,273.3180847167969,288.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683830543532167e-09,0.0010241054696962,-0.0218007285147905,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.599452018737791,-0.0,-7.150829617330602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,9.617540490580724e-05,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,0.0001012773209367,290.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771240234375,0.0,0.0,7.48030943213962e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,0.0001012773354887,291.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67120361328125,0.0,0.0,0.0004804160271305,289.45086669921875,294.1499938964844,273.30145263671875,272.1040954589844,272.7897644042969,273.3138732910156,288.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910945743322,0.0,0.0,0.0,-0.0091538010165095,60.0,-10.606321334838867,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,9.617540490580724e-05,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,0.0001012773209367,290.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771240234375,0.0,0.0,7.48030943213962e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,0.0001012773354887,291.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67120361328125,0.0,0.0,0.0004804160271305,289.45086669921875,294.1499938964844,273.30145263671875,272.1040954589844,272.7897644042969,273.3138732910156,288.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910945743322,0.0,0.0,0.0,-0.0091538010165095,60.0,-10.606321334838867,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.679931640625,0.0,0.0,9.620275523047894e-05,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200561523437,0.0,0.0,0.0001013061264529,290.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726989746094,0.0,0.0,7.482436194550246e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66754150390625,0.0,0.0,0.0001013061337289,291.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,0.0004805526405107,289.4466247558594,294.1499938964844,273.29608154296875,272.0992126464844,272.7943725585937,273.31103515625,288.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602024077998e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706933453679,60.0,-10.61013412475586,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67547607421875,0.0,0.0,9.62288977461867e-05,291.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.615966796875,0.0,0.0,0.0001013336586765,290.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,7.48446982470341e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,0.0001013336659525,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66241455078125,0.0,0.0,0.0004806832585018,289.4423828125,294.1499938964844,273.29022216796875,272.0938720703125,272.7988586425781,273.30767822265625,288.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.614174842834473,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665344238281,0.0,0.0,9.627699182601646e-05,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077880859375,0.0,0.0,0.0001013843066175,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.659423828125,0.0,0.0,7.488211122108623e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,0.0001013843138935,291.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536560058594,0.0,0.0,0.0004809234815184,289.43389892578125,294.1499938964844,273.2769470214844,272.08160400390625,272.8075561523437,273.2995300292969,288.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883103141954507e-09,0.0010258095571771,-0.0223225392401218,0.0,0.0,0.0,-0.0092165507376194,60.0,-10.622922897338867,-0.0,-7.174648430918752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665344238281,0.0,0.0,9.627699182601646e-05,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077880859375,0.0,0.0,0.0001013843066175,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.659423828125,0.0,0.0,7.488211122108623e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,0.0001013843138935,291.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536560058594,0.0,0.0,0.0004809234815184,289.43389892578125,294.1499938964844,273.2769470214844,272.08160400390625,272.8075561523437,273.2995300292969,288.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883103141954507e-09,0.0010258095571771,-0.0223225392401218,0.0,0.0,0.0,-0.0092165507376194,60.0,-10.622922897338867,-0.0,-7.174648430918752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575927734375,0.0,0.0,9.632000728743152e-05,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.599609375,0.0,0.0,0.0001014295994536,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65057373046875,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455993652344,0.0,0.0,0.0001014296067296,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448974609375,0.0,0.0,0.0004811383550986,289.4253845214844,294.1499938964844,273.2615051269531,272.0672302246094,272.8158264160156,273.28936767578125,288.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.63253116607666,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
