time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795000,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575927734375,0.0,0.0,9.632000728743152e-05,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.599609375,0.0,0.0,0.0001014295994536,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65057373046875,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455993652344,0.0,0.0,0.0001014296067296,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448974609375,0.0,0.0,0.0004811383550986,289.4253845214844,294.1499938964844,273.2615051269531,272.0672302246094,272.8158264160156,273.28936767578125,288.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.63253116607666,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.648681640625,0.0,0.0,9.63558122748509e-05,291.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914306640625,0.0,0.0,0.000101467303466,290.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417236328125,0.0,0.0,7.494341116398573e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,0.000101467310742,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,0.0004813171981368,289.4168701171875,294.1499938964844,273.2438659667969,272.0506591796875,272.8236389160156,273.2769470214844,288.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130725346391e-09,0.0010266492608934,-0.0225796904414892,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.643068313598633,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.648681640625,0.0,0.0,9.63558122748509e-05,291.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914306640625,0.0,0.0,0.000101467303466,290.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417236328125,0.0,0.0,7.494341116398573e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,0.000101467310742,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,0.0004813171981368,289.4168701171875,294.1499938964844,273.2438659667969,272.0506591796875,272.8236389160156,273.2769470214844,288.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130725346391e-09,0.0010266492608934,-0.0225796904414892,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.643068313598633,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,9.638547635404392e-05,291.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832214355469,0.0,0.0,0.000101498539152,290.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329040527344,0.0,0.0,7.49664832255803e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,0.000101498553704,291.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273498535156,0.0,0.0,0.0004814653948415,289.40838623046875,294.1499938964844,273.22393798828125,272.0318603515625,272.8309631347656,273.2625427246094,288.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764753460884,0.0,0.0,0.0,-0.0092835584655404,60.0,-10.654362678527832,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,9.638547635404392e-05,291.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832214355469,0.0,0.0,0.000101498539152,290.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329040527344,0.0,0.0,7.49664832255803e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,0.000101498553704,291.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273498535156,0.0,0.0,0.0004814653948415,289.40838623046875,294.1499938964844,273.22393798828125,272.0318603515625,272.8309631347656,273.2625427246094,288.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764753460884,0.0,0.0,0.0,-0.0092835584655404,60.0,-10.654362678527832,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352844238281,0.0,0.0,9.639733616495504e-05,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791015625,0.0,0.0,0.0001015110246953,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,7.497570186387748e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236572265625,0.0,0.0,0.0001015110392472,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.0004815245920326,289.40411376953125,294.1499938964844,273.213134765625,272.0216064453125,272.8344421386719,273.2545166015625,288.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151531726121,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.660332679748535,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,9.640721691539512e-05,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57501220703125,0.0,0.0,0.0001015214365907,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240539550781,0.0,0.0,7.498339255107567e-05,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192626953125,0.0,0.0,0.0001015214438666,291.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185913085937,0.0,0.0,0.0004815739812329,289.3998718261719,294.1499938964844,273.20172119140625,272.0107421875,272.8377685546875,273.24591064453125,288.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.666498184204102,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62188720703125,0.0,0.0,9.642024815548211e-05,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668029785156,0.0,0.0,0.0001015351590467,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,7.499352796003222e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105041503906,0.0,0.0,0.0001015351663227,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,0.0004816390865016,289.391357421875,294.1499938964844,273.1770935058594,271.9872131347656,272.8440246582031,273.2269592285156,288.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.679447174072266,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62188720703125,0.0,0.0,9.642024815548211e-05,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668029785156,0.0,0.0,0.0001015351590467,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,7.499352796003222e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105041503906,0.0,0.0,0.0001015351663227,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,0.0004816390865016,289.391357421875,294.1499938964844,273.1770935058594,271.9872131347656,272.8440246582031,273.2269592285156,288.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.679447174072266,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61297607421875,0.0,0.0,9.642515942687167e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,0.0001015403249766,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,7.499734783777967e-05,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,0.0001015403322526,291.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010437011719,0.0,0.0,0.0004816635919269,289.3828430175781,294.1499938964844,273.1499938964844,271.9612121582031,272.84967041015625,273.205810546875,288.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.693121910095217,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61297607421875,0.0,0.0,9.642515942687167e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,0.0001015403249766,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,7.499734783777967e-05,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,0.0001015403322526,291.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010437011719,0.0,0.0,0.0004816635919269,289.3828430175781,294.1499938964844,273.1499938964844,271.9612121582031,272.84967041015625,273.205810546875,288.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.693121910095217,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60406494140625,0.0,0.0,9.641876386012882e-05,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,0.0001015335947158,290.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,0.0001015336019918,291.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,0.0004816316650249,289.3743591308594,294.1499938964844,273.1194152832031,271.93170166015625,272.8547668457031,273.1822509765625,288.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059746730599729e-09,0.0010273201623931,-0.0227850805968046,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.707761764526367,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60406494140625,0.0,0.0,9.641876386012882e-05,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,0.0001015335947158,290.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,0.0001015336019918,291.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,0.0004816316650249,289.3743591308594,294.1499938964844,273.1194152832031,271.93170166015625,272.8547668457031,273.1822509765625,288.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059746730599729e-09,0.0010273201623931,-0.0227850805968046,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.707761764526367,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,9.639979543862864e-05,291.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.0001015136149362,290.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,7.497761544073e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841979980469,0.0,0.0,0.0001015136294881,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,0.0004815369029529,289.3658447265625,294.1499938964844,273.08453369140625,271.8978576660156,272.8591613769531,273.15576171875,288.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036112302851508e-09,0.0010271180653944,-0.0227231942117214,0.0,0.0,0.0,-0.0092924041673541,60.0,-10.723848342895508,-0.0,-7.192963380475703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,9.639979543862864e-05,291.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.0001015136149362,290.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,7.497761544073e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841979980469,0.0,0.0,0.0001015136294881,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,0.0004815369029529,289.3658447265625,294.1499938964844,273.08453369140625,271.8978576660156,272.8591613769531,273.15576171875,288.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036112302851508e-09,0.0010271180653944,-0.0227231942117214,0.0,0.0,0.0,-0.0092924041673541,60.0,-10.723848342895508,-0.0,-7.192963380475703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,9.638627670938148e-05,291.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380554199219,0.0,0.0,0.0001014993831631,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843505859375,0.0,0.0,7.496710895793512e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,0.000101499397715,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791931152344,0.0,0.0,0.0004814693820662,289.3616027832031,294.1499938964844,273.0655212402344,271.8794250488281,272.8610534667969,273.14117431640625,288.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.732525825500488,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862731933594,0.0,0.0,9.636985487304628e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.533935546875,0.0,0.0,0.0001014820954878,290.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,7.495433237636462e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.575439453125,0.0,0.0,0.0001014821027638,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747985839844,0.0,0.0,0.000481387367472,289.3573608398437,294.1499938964844,273.0455627441406,271.8599853515625,272.8627319335937,273.12579345703125,288.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.74155044555664,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,9.632876026444136e-05,291.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257263183594,0.0,0.0,0.0001014388180919,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711364746094,0.0,0.0,7.492236909456551e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,0.0001014388253679,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,0.000481182069052,289.3488464355469,294.1499938964844,273.0028381347656,271.8183288574219,272.8655090332031,273.0924377441406,288.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.76070499420166,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,9.632876026444136e-05,291.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257263183594,0.0,0.0,0.0001014388180919,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711364746094,0.0,0.0,7.492236909456551e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,0.0001014388253679,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,0.000481182069052,289.3488464355469,294.1499938964844,273.0028381347656,271.8183288574219,272.8655090332031,273.0924377441406,288.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.76070499420166,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56854248046875,0.0,0.0,9.627780673326924e-05,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0001013851579045,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623474121094,0.0,0.0,7.488273695344105e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579833984375,0.0,0.0,0.0001013851724565,291.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,0.0004809275560546,289.3403625488281,294.1499938964844,272.95660400390625,271.77313232421875,272.8675231933594,273.0559997558594,288.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.781171798706056,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56854248046875,0.0,0.0,9.627780673326924e-05,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0001013851579045,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623474121094,0.0,0.0,7.488273695344105e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579833984375,0.0,0.0,0.0001013851724565,291.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,0.0004809275560546,289.3403625488281,294.1499938964844,272.95660400390625,271.77313232421875,272.8675231933594,273.0559997558594,288.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.781171798706056,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596618652344,0.0,0.0,9.621839853934944e-05,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,0.000101322599221,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,7.483653462259099e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,0.0001013226137729,291.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,0.0004806307842954,289.3318786621094,294.1499938964844,272.9071350097656,271.7247619628906,272.8685913085937,273.0161437988281,288.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.802978515625,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596618652344,0.0,0.0,9.621839853934944e-05,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,0.000101322599221,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,7.483653462259099e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,0.0001013226137729,291.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,0.0004806307842954,289.3318786621094,294.1499938964844,272.9071350097656,271.7247619628906,272.8685913085937,273.0161437988281,288.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.802978515625,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,9.615032467991114e-05,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,0.0001012509164866,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,7.478358747903258e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,0.0001012509237625,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399169921875,0.0,0.0,0.0004802907642442,289.32342529296875,294.1499938964844,272.8547058105469,271.67340087890625,272.8686218261719,272.972900390625,288.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093337655067,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.826047897338867,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,9.615032467991114e-05,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,0.0001012509164866,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,7.478358747903258e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,0.0001012509237625,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399169921875,0.0,0.0,0.0004802907642442,289.32342529296875,294.1499938964844,272.8547058105469,271.67340087890625,272.8686218261719,272.972900390625,288.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093337655067,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.826047897338867,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,9.611371933715418e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970092773437,0.0,0.0,0.0001012123684631,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,7.475511665688828e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53619384765625,0.0,0.0,0.0001012123757391,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,0.0004801079048775,289.3191833496094,294.1499938964844,272.82745361328125,271.6466979980469,272.8682861328125,272.95025634765625,288.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679699625702142e-09,0.0010240706615149,-0.0217899121344089,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.837947845458984,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,9.607522952137516e-05,291.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928894042969,0.0,0.0,0.0001011718341032,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360412597656,0.0,0.0,7.472517609130591e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318298339844,0.0,0.0,0.0001011718413792,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312194824219,0.0,0.0,0.0004799156158696,289.3149719238281,294.1499938964844,272.799560546875,271.6193542480469,272.86767578125,272.92681884765625,288.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631743320108853e-09,0.0010236605303362,-0.0216643307358026,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.850115776062012,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331726074219,0.0,0.0,9.599357144907116e-05,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.0,0.0,0.0001010858468362,290.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273132324219,0.0,0.0,7.466167153324932e-05,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,0.0001010858541121,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225524902344,0.0,0.0,0.0004795077256858,289.3065185546875,294.1499938964844,272.74200439453125,271.5628967285156,272.8657531738281,272.87811279296875,288.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979203253984,0.0,0.0,0.0,-0.0090415086597204,60.0,-10.875131607055664,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331726074219,0.0,0.0,9.599357144907116e-05,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.0,0.0,0.0001010858468362,290.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273132324219,0.0,0.0,7.466167153324932e-05,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,0.0001010858541121,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225524902344,0.0,0.0,0.0004795077256858,289.3065185546875,294.1499938964844,272.74200439453125,271.5628967285156,272.8657531738281,272.87811279296875,288.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979203253984,0.0,0.0,0.0,-0.0090415086597204,60.0,-10.875131607055664,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243835449219,0.0,0.0,9.590642002876848e-05,291.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765014648437,0.0,0.0,0.0001009940679068,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185852050781,0.0,0.0,7.459388143615797e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,0.0001009940751828,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138854980469,0.0,0.0,0.0004790723905898,289.2980651855469,294.1499938964844,272.6822814941406,271.5043334960937,272.86279296875,272.826904296875,288.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421421782145444e-09,0.0010218621464446,-0.0211135633289814,0.0,0.0,0.0,-0.008987677283585,60.0,-10.901037216186523,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243835449219,0.0,0.0,9.590642002876848e-05,291.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765014648437,0.0,0.0,0.0001009940679068,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185852050781,0.0,0.0,7.459388143615797e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,0.0001009940751828,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138854980469,0.0,0.0,0.0004790723905898,289.2980651855469,294.1499938964844,272.6822814941406,271.5043334960937,272.86279296875,272.826904296875,288.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421421782145444e-09,0.0010218621464446,-0.0211135633289814,0.0,0.0,0.0,-0.008987677283585,60.0,-10.901037216186523,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155944824219,0.0,0.0,9.581528865965085e-05,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,0.0001008981053018,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098571777344,0.0,0.0,7.45229990570806e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057983398437,0.0,0.0,0.0001008981125778,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052185058594,0.0,0.0,0.0004786171775776,289.2896423339844,294.1499938964844,272.62066650390625,271.4438781738281,272.8587646484375,272.7734680175781,288.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307884158398338e-09,0.0010208913590759,-0.0208162348717451,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.92774772644043,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155944824219,0.0,0.0,9.581528865965085e-05,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,0.0001008981053018,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098571777344,0.0,0.0,7.45229990570806e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057983398437,0.0,0.0,0.0001008981125778,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052185058594,0.0,0.0,0.0004786171775776,289.2896423339844,294.1499938964844,272.62066650390625,271.4438781738281,272.8587646484375,272.7734680175781,288.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307884158398338e-09,0.0010208913590759,-0.0208162348717451,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.92774772644043,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,9.572177077643572e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601745605469,0.0,0.0,0.0001007996252155,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50115966796875,0.0,0.0,7.44502613088116e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971618652344,0.0,0.0,0.0001007996324915,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,0.000478150031995,289.2812194824219,294.1499938964844,272.55743408203125,271.3818359375,272.8536071777344,272.7179870605469,288.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.955270767211914,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,9.572177077643572e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601745605469,0.0,0.0,0.0001007996252155,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50115966796875,0.0,0.0,7.44502613088116e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971618652344,0.0,0.0,0.0001007996324915,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,0.000478150031995,289.2812194824219,294.1499938964844,272.55743408203125,271.3818359375,272.8536071777344,272.7179870605469,288.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.955270767211914,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50244140625,0.0,0.0,9.567460074322298e-05,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,0.0001007499522529,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.496826171875,0.0,0.0,7.441357593052089e-05,290.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928283691406,0.0,0.0,0.0001007499595289,291.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922790527344,0.0,0.0,0.0004779143782798,289.2770080566406,294.1499938964844,272.5252990722656,271.3503112792969,272.85064697265625,272.6896057128906,288.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.969301223754885,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.498046875,0.0,0.0,9.562743071001024e-05,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,0.0001007002865662,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49249267578125,0.0,0.0,7.437689055223018e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.488525390625,0.0,0.0,0.0001007002938422,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879455566406,0.0,0.0,0.0004776787827722,289.2728271484375,294.1499938964844,272.49285888671875,271.3184814453125,272.847412109375,272.6607971191406,288.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.9835205078125,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48931884765625,0.0,0.0,9.553387644700706e-05,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438171386719,0.0,0.0,0.0001006017628242,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837951660156,0.0,0.0,7.430412370013073e-05,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798889160156,0.0,0.0,0.0001006017773761,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,0.0004772114625666,289.2644348144531,294.1499938964844,272.4271850585937,271.2540588378906,272.8402099609375,272.6021423339844,288.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957277503578553e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575810030102,60.0,-11.01253604888916,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48931884765625,0.0,0.0,9.553387644700706e-05,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438171386719,0.0,0.0,0.0001006017628242,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837951660156,0.0,0.0,7.430412370013073e-05,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798889160156,0.0,0.0,0.0001006017773761,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,0.0004772114625666,289.2644348144531,294.1499938964844,272.4271850585937,271.2540588378906,272.8402099609375,272.6021423339844,288.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957277503578553e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575810030102,60.0,-11.01253604888916,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
