time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797340,291.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,9.544218482915312e-05,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,0.0001005052108666,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47515869140625,0.0,0.0,7.423281203955412e-05,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,0.0001005052181426,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707336425781,0.0,0.0,0.0004767534555867,289.25604248046875,294.1499938964844,272.3607177734375,271.1889038085937,272.8319702148437,272.5422668457031,288.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.042244911193848,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,9.544218482915312e-05,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,0.0001005052108666,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47515869140625,0.0,0.0,7.423281203955412e-05,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,0.0001005052181426,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707336425781,0.0,0.0,0.0004767534555867,289.25604248046875,294.1499938964844,272.3607177734375,271.1889038085937,272.8319702148437,272.5422668457031,288.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.042244911193848,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753723144531,0.0,0.0,9.538883750792591e-05,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4307861328125,0.0,0.0,0.0001004490331979,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.469970703125,0.0,0.0,7.419131725328043e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46612548828125,0.0,0.0,0.0001004490404739,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,0.0004764869518112,289.2510070800781,294.1499938964844,272.320556640625,271.1495361328125,272.8265075683594,272.5057373046875,288.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776573163198464e-09,0.0010163481347262,-0.0194247849285602,0.0,0.0,0.0,-0.0086679980158805,60.0,-11.060450553894045,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,9.53540438786149e-05,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,0.0001004123914754,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665222167969,0.0,0.0,7.416425796691328e-05,290.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,0.0001004123987513,291.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.462158203125,0.0,0.0,0.0004763131437357,289.2476806640625,294.1499938964844,272.293701171875,271.12322998046875,272.8226318359375,272.481201171875,288.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733225615424999e-09,0.0010159774683415,-0.0193112585693597,0.0,0.0,0.0,-0.0086465096101164,60.0,-11.07271671295166,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,9.52696573222056e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,0.000100323530205,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578857421875,0.0,0.0,7.409862155327573e-05,290.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,0.000100323537481,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535827636719,0.0,0.0,0.0004758916329592,289.23931884765625,294.1499938964844,272.2264099121094,271.05731201171875,272.8124084472656,272.4193725585937,288.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628090159528256e-09,0.0010150783928111,-0.0190359037369489,0.0,0.0,0.0,-0.0085943890735507,60.0,-11.10372829437256,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,9.52696573222056e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,0.000100323530205,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578857421875,0.0,0.0,7.409862155327573e-05,290.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,0.000100323537481,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535827636719,0.0,0.0,0.0004758916329592,289.23931884765625,294.1499938964844,272.2264099121094,271.05731201171875,272.8124084472656,272.4193725585937,288.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628090159528256e-09,0.0010150783928111,-0.0190359037369489,0.0,0.0,0.0,-0.0085943890735507,60.0,-11.10372829437256,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588317871094,0.0,0.0,9.52291811699979e-05,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153137207031,0.0,0.0,0.0001002809076453,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535827636719,0.0,0.0,7.406713848467916e-05,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,0.0001002809149213,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493103027344,0.0,0.0,0.000475689448649,289.2351379394531,294.1499938964844,272.1927795410156,271.0243530273437,272.8068542480469,272.3881530761719,288.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577662941571361e-09,0.001014647190459,-0.0189038310199975,0.0,0.0,0.0,-0.0085693895816802,60.0,-11.119482040405272,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,9.519013110548258e-05,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,0.0001002397839329,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4492492675781,0.0,0.0,7.403676863759756e-05,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,0.0001002397912088,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,0.0004754943947773,289.23095703125,294.1499938964844,272.1591491699219,270.991455078125,272.8010559082031,272.3567810058594,288.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529010304097028e-09,0.0010142311220988,-0.0187764056026935,0.0,0.0,0.0,-0.0085452711209654,60.0,-11.135353088378906,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4458312988281,0.0,0.0,9.511558891972528e-05,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,0.0001001612909021,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,7.397879380732775e-05,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,0.0001001612981781,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364624023437,0.0,0.0,0.0004751220403704,289.2226257324219,294.1499938964844,272.0921325683594,270.9258728027344,272.7887268066406,272.29376220703125,288.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144144890022e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.167354583740234,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4458312988281,0.0,0.0,9.511558891972528e-05,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,0.0001001612909021,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,7.397879380732775e-05,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,0.0001001612981781,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364624023437,0.0,0.0,0.0004751220403704,289.2226257324219,294.1499938964844,272.0921325683594,270.9258728027344,272.7887268066406,272.29376220703125,288.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144144890022e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.167354583740234,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,9.504453191766515e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39501953125,0.0,0.0,0.000100086464954,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320678710937,0.0,0.0,7.392352563329041e-05,290.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,0.00010008647223,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42791748046875,0.0,0.0,0.0004747670900542,289.2142944335937,294.1499938964844,272.0256652832031,270.86090087890625,272.775390625,272.23052978515625,288.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347612296371153e-09,0.0010126800043508,-0.018301298841834,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.19948387145996,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,9.504453191766515e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39501953125,0.0,0.0,0.000100086464954,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320678710937,0.0,0.0,7.392352563329041e-05,290.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,0.00010008647223,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42791748046875,0.0,0.0,0.0004747670900542,289.2142944335937,294.1499938964844,272.0256652832031,270.86090087890625,272.775390625,272.23052978515625,288.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347612296371153e-09,0.0010126800043508,-0.018301298841834,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.19948387145996,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42852783203125,0.0,0.0,9.497551945969462e-05,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38690185546875,0.0,0.0,0.0001000137854134,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234924316406,0.0,0.0,7.386984361801296e-05,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.419921875,0.0,0.0,0.0001000137926894,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,0.0004744223260786,289.2059631347656,294.1499938964844,271.9599914550781,270.7967834472656,272.7611083984375,272.16729736328125,288.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628187649194e-09,0.0010119447251781,-0.0180760901421308,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.231419563293455,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42852783203125,0.0,0.0,9.497551945969462e-05,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38690185546875,0.0,0.0,0.0001000137854134,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234924316406,0.0,0.0,7.386984361801296e-05,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.419921875,0.0,0.0,0.0001000137926894,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,0.0004744223260786,289.2059631347656,294.1499938964844,271.9599914550781,270.7967834472656,272.7611083984375,272.16729736328125,288.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628187649194e-09,0.0010119447251781,-0.0180760901421308,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.231419563293455,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198913574219,0.0,0.0,9.490796946920456e-05,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,9.994265565183014e-05,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,7.381731120403856e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.411376953125,0.0,0.0,9.994266292778776e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,0.0004740849253721,289.1976623535156,294.1499938964844,271.8954162597656,270.7337951660156,272.7459411621094,272.1043395996094,288.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177471061936558e-09,0.0010112251620739,-0.0178556647151708,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.262858390808104,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198913574219,0.0,0.0,9.490796946920456e-05,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,9.994265565183014e-05,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,7.381731120403856e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.411376953125,0.0,0.0,9.994266292778776e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,0.0004740849253721,289.1976623535156,294.1499938964844,271.8954162597656,270.7337951660156,272.7459411621094,272.1043395996094,288.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177471061936558e-09,0.0010112251620739,-0.0178556647151708,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.262858390808104,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41558837890625,0.0,0.0,9.487461647950111e-05,291.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,9.990753460442647e-05,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,7.379136513918638e-05,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,9.990754188038407e-05,291.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066467285156,0.0,0.0,0.0004739183350466,289.1935119628906,294.1499938964844,271.8636169433594,270.70281982421875,272.7380676269531,272.0730285644531,288.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.278352737426758,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112854003906,0.0,0.0,9.484173642704263e-05,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706970214844,0.0,0.0,9.987290832214056e-05,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,7.376579742413014e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,9.98729155980982e-05,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,0.0004737540730275,289.1893615722656,294.1499938964844,271.8321838378906,270.67218017578125,272.7299499511719,272.0418701171875,288.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.293635368347168,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,9.477791900280864e-05,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,9.980570757761598e-05,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978271484375,0.0,0.0,7.371616084128618e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,9.98057148535736e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938903808594,0.0,0.0,0.0004734352987725,289.1810913085937,294.1499938964844,271.77056884765625,270.6122436523437,272.7131042480469,271.980224609375,288.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.323461532592772,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,9.477791900280864e-05,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,9.980570757761598e-05,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978271484375,0.0,0.0,7.371616084128618e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,9.98057148535736e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938903808594,0.0,0.0,0.0004734352987725,289.1810913085937,294.1499938964844,271.77056884765625,270.6122436523437,272.7131042480469,271.980224609375,288.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.323461532592772,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940734863281,0.0,0.0,9.471702651353552e-05,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544921875,0.0,0.0,9.974158456316218e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892822265625,0.0,0.0,7.366879435721785e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,9.97415918391198e-05,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,0.0004731311055365,289.1727905273437,294.1499938964844,271.7108459472656,270.55426025390625,272.6955261230469,271.9194641113281,288.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.352447509765623,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940734863281,0.0,0.0,9.471702651353552e-05,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544921875,0.0,0.0,9.974158456316218e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892822265625,0.0,0.0,7.366879435721785e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,9.97415918391198e-05,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,0.0004731311055365,289.1727905273437,294.1499938964844,271.7108459472656,270.55426025390625,272.6955261230469,271.9194641113281,288.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.352447509765623,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.385498046875,0.0,0.0,9.466194023843856e-05,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464050292969,0.0,0.0,9.968358062906192e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807678222656,0.0,0.0,7.362595351878554e-05,290.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,9.968358790501952e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,0.0004728559870272,289.1645202636719,294.1499938964844,271.6532897949219,270.4984436035156,272.6772766113281,271.85986328125,288.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.380500793457031,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.385498046875,0.0,0.0,9.466194023843856e-05,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464050292969,0.0,0.0,9.968358062906192e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807678222656,0.0,0.0,7.362595351878554e-05,290.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,9.968358790501952e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,0.0004728559870272,289.1645202636719,294.1499938964844,271.6532897949219,270.4984436035156,272.6772766113281,271.85986328125,288.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.380500793457031,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,9.461335139349104e-05,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383483886719,0.0,0.0,9.963240881916136e-05,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37225341796875,0.0,0.0,7.358816219493747e-05,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,9.963241609511896e-05,291.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36846923828125,0.0,0.0,0.0004726132610812,289.15625,294.1499938964844,271.59814453125,270.44512939453125,272.6583251953125,271.8016967773437,288.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.407642364501951,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,9.461335139349104e-05,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383483886719,0.0,0.0,9.963240881916136e-05,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37225341796875,0.0,0.0,7.358816219493747e-05,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,9.963241609511896e-05,291.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36846923828125,0.0,0.0,0.0004726132610812,289.15625,294.1499938964844,271.59814453125,270.44512939453125,272.6583251953125,271.8016967773437,288.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.407642364501951,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726501464844,0.0,0.0,9.459193097427487e-05,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,9.96098533505574e-05,290.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680114746094,0.0,0.0,7.35715075279586e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647155761719,0.0,0.0,9.9609860626515e-05,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642578125,0.0,0.0,0.0004725062754005,289.1521301269531,294.1499938964844,271.5715637207031,270.4194641113281,272.64862060546875,271.773193359375,288.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.420880317687988,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683776855469,0.0,0.0,9.457278792979196e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33026123046875,0.0,0.0,9.958969167200848e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36376953125,0.0,0.0,7.355661364272237e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.0,9.95896989479661e-05,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,0.0004724106111098,289.14801025390625,294.1499938964844,271.54571533203125,270.39453125,272.6387939453125,271.7451171875,288.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759881099327458e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.433878898620604,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,9.454158134758472e-05,291.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221740722656,0.0,0.0,9.955683344742285e-05,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3552551269531,0.0,0.0,7.353234104812145e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520202636719,0.0,0.0,9.955684072338045e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,0.0004722547600977,289.1397399902344,294.1499938964844,271.4962463378906,270.3469543457031,272.61871337890625,271.6903686523437,288.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008194432443e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.45911693572998,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,9.454158134758472e-05,291.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221740722656,0.0,0.0,9.955683344742285e-05,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3552551269531,0.0,0.0,7.353234104812145e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520202636719,0.0,0.0,9.955684072338045e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,0.0004722547600977,289.1397399902344,294.1499938964844,271.4962463378906,270.3469543457031,272.61871337890625,271.6903686523437,288.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008194432443e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.45911693572998,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.050000000745058,9.451933874515817e-05,291.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.0,0.050000000745058,9.953341213986278e-05,290.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.0,0.050000000745058,7.351504609687254e-05,290.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3435974121094,0.0,0.050000000745058,9.95334194158204e-05,291.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3431396484375,0.0,0.050000000745058,0.0004721436707768,289.1315002441406,291.1499938964844,271.45001220703125,270.3026428222656,272.5981750488281,271.63751220703125,288.13702392578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.483375549316406,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.050000000745058,9.451933874515817e-05,291.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.0,0.050000000745058,9.953341213986278e-05,290.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.0,0.050000000745058,7.351504609687254e-05,290.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3435974121094,0.0,0.050000000745058,9.95334194158204e-05,291.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3431396484375,0.0,0.050000000745058,0.0004721436707768,289.1315002441406,291.1499938964844,271.45001220703125,270.3026428222656,272.5981750488281,271.63751220703125,288.13702392578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.483375549316406,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5175170898437,0.6767269968986511,0.050000000745058,0.0407457277178764,291.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5097961425781,0.6767269968986511,0.050000000745058,0.0429072119295597,290.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5165710449219,0.6767269968986511,0.050000000745058,0.0316911190748214,290.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.51593017578125,0.6767269968986511,0.050000000745058,0.0429072119295597,291.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.51580810546875,0.6767269968986511,0.050000000745058,0.203533336520195,288.3687744140625,291.1499938964844,271.42779541015625,270.2817687988281,284.997314453125,287.7611999511719,288.0326843261719,1.0,0.1010435819625854,0.1610679924488067,0.1610679924488067,1.0,1.0,-0.4364891946315765,0.0126888584345579,0.4238003492355346,-0.0981709882616996,0.0,0.0,0.0,7.933566570281982,60.0,-236.91061401367188,-0.0,10.610444068908691,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.96630859375,0.736372709274292,0.050000000745058,0.045017696917057,291.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96588134765625,0.736372709274292,0.050000000745058,0.0474058017134666,291.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9662475585937,0.736372709274292,0.050000000745058,0.0350137613713741,290.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9662170410156,0.736372709274292,0.050000000745058,0.0474058017134666,291.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9662170410156,0.736372709274292,0.050000000745058,0.2248727083206176,287.925048828125,291.1499938964844,271.4056701660156,270.2616271972656,286.55584716796875,291.459228515625,287.7974853515625,1.0,0.1023573875427246,0.3221359848976135,0.3221359848976135,1.0,1.0,-0.4796733260154724,0.0549127049744129,0.4247606098651886,-0.0649393945932388,0.0,0.0,0.0,6.92927885055542,60.0,-374.1610107421875,-0.0,11.973352432250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.7178841233253479,0.050000000745058,0.0452094972133636,291.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.7178841233253479,0.050000000745058,0.0476077795028686,291.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.7178841233253479,0.050000000745058,0.035162940621376,290.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.7178841233253479,0.050000000745058,0.0476077795028686,291.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.7178841233253479,0.050000000745058,0.2258307933807373,287.55279541015625,291.1499938964844,271.3617858886719,270.2235412597656,284.41290283203125,291.6146545410156,287.4285583496094,1.0,0.1049108877778053,0.644271969795227,0.644271969795227,1.0,1.0,-0.4817176163196563,0.1808195561170578,0.3008980751037597,0.0596886575222015,0.0,0.0,0.0,7.672093391418457,60.0,-715.1796875,-0.0,12.64809226989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.7178841233253479,0.050000000745058,0.0452094972133636,291.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.7178841233253479,0.050000000745058,0.0476077795028686,291.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.7178841233253479,0.050000000745058,0.035162940621376,290.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.7178841233253479,0.050000000745058,0.0476077795028686,291.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.7178841233253479,0.050000000745058,0.2258307933807373,287.55279541015625,291.1499938964844,271.3617858886719,270.2235412597656,284.41290283203125,291.6146545410156,287.4285583496094,1.0,0.1049108877778053,0.644271969795227,0.644271969795227,1.0,1.0,-0.4817176163196563,0.1808195561170578,0.3008980751037597,0.0596886575222015,0.0,0.0,0.0,7.672093391418457,60.0,-715.1796875,-0.0,12.64809226989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547302246094,0.7082663178443909,0.050000000745058,0.0452240221202373,291.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547302246094,0.7082663178443909,0.050000000745058,0.0476230755448341,291.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547302246094,0.7082663178443909,0.050000000745058,0.0351742394268512,290.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547302246094,0.7082663178443909,0.050000000745058,0.0476230755448341,291.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547302246094,0.7082663178443909,0.050000000745058,0.2259033620357513,287.21746826171875,291.1499938964844,271.3399963378906,270.2055358886719,283.3931884765625,291.6097717285156,286.9859619140625,1.0,0.1061730235815048,0.8053399920463562,0.8053399920463562,1.0,1.0,-0.4818723499774933,0.1981571614742279,0.2837151885032654,0.0768250524997711,0.0,0.0,0.0,8.058505058288574,60.0,-1062.429443359375,-0.0,12.967753410339355,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,304.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6605791208841915e-21,-7.11831326264145e-21,2.4577341417572577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0473327636719,297.1499938964844,293.1499938964844,0.0007592409965582,-67.30963897705078,287.6966552734375,0.69901043176651,0.050000000745058,0.0452383682131767,291.36346435546875,297.1499938964844,293.1499938964844,0.0006006854819133,-56.07806015014648,287.480712890625,0.69901043176651,0.050000000745058,0.0476381815969944,291.03472900390625,297.1499938964844,293.1499938964844,0.0004433684516698,-21.92938995361328,287.1387939453125,0.69901043176651,0.050000000745058,0.0351853966712951,290.7928161621094,297.1499938964844,293.1499938964844,0.0005086009041406,-44.93204498291016,287.2178039550781,0.69901043176651,0.050000000745058,0.0476381815969944,291.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2724304199219,0.69901043176651,0.050000000745058,0.2259750217199325,286.7576599121094,291.1499938964844,271.3183288574219,270.188232421875,283.2001647949219,291.6048278808594,286.5324401855469,1.0,0.1074258759617805,0.8436307311058044,0.8436307311058044,1.0,1.0,-0.4820251762866974,0.2001665979623794,0.2818585932254791,0.078714795410633,0.0,0.0,1.0,8.441573143005371,60.0,-1116.462646484375,-2507.38037109375,13.289377212524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191223144531,303.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,2333.7919921875,18000.0,0.0,0.0,8.565463940612972e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0317494422197341,0.0317500121891498,-5.698948370991275e-07,0.0,8.692857278447266e-08,0.0,0.0,0.186807096004486,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
