time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799620,291.0549621582031,297.1499938964844,293.1499938964844,0.0017087897285819,-145.12216186523438,290.0461120605469,0.6824215054512024,0.050000000745058,0.0452672652900218,291.3623352050781,297.1499938964844,293.1499938964844,0.0014590970240533,-130.49070739746094,289.66912841796875,0.6824215054512024,0.050000000745058,0.0476686097681522,291.044921875,297.1499938964844,293.1499938964844,0.0013972498709335,-92.2947235107422,289.5443725585937,0.6824215054512024,0.050000000745058,0.0352078713476657,290.80938720703125,297.1499938964844,293.1499938964844,0.0015437899855896,-138.06491088867188,289.75701904296875,0.6824215054512024,0.050000000745058,0.0476686097681522,291.6076965332031,297.1499938964844,293.1499938964844,0.0012103491462767,-513.4658203125,289.29833984375,0.6824215054512024,0.050000000745058,0.2261193543672561,287.6596984863281,291.1499938964844,271.2752990722656,270.15545654296875,283.0914001464844,291.6055908203125,288.35595703125,1.0,0.1099033057689666,0.9202122092247008,0.9202122092247008,1.0,1.0,-0.4823330640792846,0.2022837102413177,0.2800493538379669,0.0806339681148529,0.0,0.0,1.0,9.213366508483888,60.0,2549.85986328125,-6664.52880859375,13.938559532165527,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47705078125,308.8099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,9017.0087890625,18000.0,0.0,0.0,0.0291761551052331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9642360806465148,0.9642437696456908,-7.685098353249487e-06,0.0,2.961008794954978e-05,0.0,0.0,99.75202941894533,0.0,0.0,0.0,0.543488621711731,4.0,0.0,1.0
799680,291.0549621582031,297.1499938964844,293.1499938964844,0.0017087897285819,-145.12216186523438,290.0461120605469,0.6824215054512024,0.050000000745058,0.0452672652900218,291.3623352050781,297.1499938964844,293.1499938964844,0.0014590970240533,-130.49070739746094,289.66912841796875,0.6824215054512024,0.050000000745058,0.0476686097681522,291.044921875,297.1499938964844,293.1499938964844,0.0013972498709335,-92.2947235107422,289.5443725585937,0.6824215054512024,0.050000000745058,0.0352078713476657,290.80938720703125,297.1499938964844,293.1499938964844,0.0015437899855896,-138.06491088867188,289.75701904296875,0.6824215054512024,0.050000000745058,0.0476686097681522,291.6076965332031,297.1499938964844,293.1499938964844,0.0012103491462767,-513.4658203125,289.29833984375,0.6824215054512024,0.050000000745058,0.2261193543672561,287.6596984863281,291.1499938964844,271.2752990722656,270.15545654296875,283.0914001464844,291.6055908203125,288.35595703125,1.0,0.1099033057689666,0.9202122092247008,0.9202122092247008,1.0,1.0,-0.4823330640792846,0.2022837102413177,0.2800493538379669,0.0806339681148529,0.0,0.0,1.0,9.213366508483888,60.0,2549.85986328125,-6664.52880859375,13.938559532165527,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47705078125,308.8099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,9017.0087890625,18000.0,0.0,0.0,0.0291761551052331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9642360806465148,0.9642437696456908,-7.685098353249487e-06,0.0,2.961008794954978e-05,0.0,0.0,99.75202941894533,0.0,0.0,0.0,0.543488621711731,4.0,0.0,1.0
799740,291.09442138671875,297.1499938964844,293.1499938964844,0.0022363844327628,-177.8025665283203,292.79791259765625,0.6681503653526306,0.050000000745058,0.0452964380383491,291.38507080078125,297.1499938964844,293.1499938964844,0.0019357082201167,-162.07598876953125,292.3701477050781,0.6681503653526306,0.050000000745058,0.0476993322372436,291.07958984375,297.1499938964844,293.1499938964844,0.0019646498840302,-121.49805450439452,292.39141845703125,0.6681503653526306,0.050000000745058,0.0352305620908737,290.845947265625,297.1499938964844,293.1499938964844,0.0021806084550917,-182.5696716308593,292.690185546875,0.6681503653526306,0.050000000745058,0.0476993322372436,291.63580322265625,297.1499938964844,293.1499938964844,0.0016081054927781,-638.7164306640625,291.910400390625,0.6681503653526306,0.050000000745058,0.226265087723732,289.7330017089844,291.1499938964844,271.2327575683594,270.12506103515625,283.0389099121094,291.63067626953125,290.0894470214844,1.0,0.1123426929116249,0.9967936873435974,0.9967936873435974,1.0,1.0,-0.4826439321041107,0.2035110294818878,0.2791329026222229,0.0817091464996337,0.0,0.0,1.0,9.992990493774414,60.0,2295.17138671875,-6415.2119140625,14.595423698425291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.60125732421875,307.3715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,15091.2978515625,19080.0,0.0,0.0,0.0626325756311416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2494704723358154,1.249483346939087,-1.2893118764623068e-05,0.0,6.356410449370742e-05,0.0,0.0,216.8868408203125,0.0,0.0,0.0,0.7020735740661621,4.0,0.0,1.0
799800,291.09442138671875,297.1499938964844,293.1499938964844,0.0022363844327628,-177.8025665283203,292.79791259765625,0.6681503653526306,0.050000000745058,0.0452964380383491,291.38507080078125,297.1499938964844,293.1499938964844,0.0019357082201167,-162.07598876953125,292.3701477050781,0.6681503653526306,0.050000000745058,0.0476993322372436,291.07958984375,297.1499938964844,293.1499938964844,0.0019646498840302,-121.49805450439452,292.39141845703125,0.6681503653526306,0.050000000745058,0.0352305620908737,290.845947265625,297.1499938964844,293.1499938964844,0.0021806084550917,-182.5696716308593,292.690185546875,0.6681503653526306,0.050000000745058,0.0476993322372436,291.63580322265625,297.1499938964844,293.1499938964844,0.0016081054927781,-638.7164306640625,291.910400390625,0.6681503653526306,0.050000000745058,0.226265087723732,289.7330017089844,291.1499938964844,271.2327575683594,270.12506103515625,283.0389099121094,291.63067626953125,290.0894470214844,1.0,0.1123426929116249,0.9967936873435974,0.9967936873435974,1.0,1.0,-0.4826439321041107,0.2035110294818878,0.2791329026222229,0.0817091464996337,0.0,0.0,1.0,9.992990493774414,60.0,2295.17138671875,-6415.2119140625,14.595423698425291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.60125732421875,307.3715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,15091.2978515625,19080.0,0.0,0.0,0.0626325756311416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2494704723358154,1.249483346939087,-1.2893118764623068e-05,0.0,6.356410449370742e-05,0.0,0.0,216.8868408203125,0.0,0.0,0.0,0.7020735740661621,4.0,0.0,1.0
799860,291.143310546875,297.1499938964844,293.1499938964844,0.0027112488169223,-206.61203002929688,294.5708312988281,0.6558980941772461,0.050000000745058,0.0453258790075778,291.4161376953125,297.1499938964844,293.1499938964844,0.0023680899757891,-190.1205596923828,294.1012878417969,0.6558980941772461,0.050000000745058,0.0477303341031074,291.1230163574219,297.1499938964844,293.1499938964844,0.002471896354109,-146.56381225585938,294.2299499511719,0.6558980941772461,0.050000000745058,0.0352534614503383,290.8896789550781,297.1499938964844,293.1499938964844,0.0027537934947758,-220.96717834472656,294.6080627441406,0.6558980941772461,0.050000000745058,0.0477303341031074,291.6732482910156,297.1499938964844,293.1499938964844,0.0019639385864138,-748.0623779296875,293.5536193847656,0.6558980941772461,0.050000000745058,0.226412147283554,290.9375,291.1499938964844,271.1906433105469,270.0968322753906,283.0364685058594,291.6672058105469,291.19921875,1.0,0.1147436946630477,0.9971762895584106,0.9971762895584106,1.0,1.0,-0.4829576313495636,0.2036844491958618,0.2792731821537018,0.0817731022834777,0.0,0.0,0.9999820590019226,10.779939651489258,48.0,1728.805419921875,-6187.3115234375,15.25961971282959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4542541503906,306.3711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.55859375,19080.0,0.0,0.0,0.0948239937424659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663771152496338,1.3663924932479858,-1.541870369692333e-05,0.0,9.623429650673644e-05,0.0,0.0,283.6404113769531,0.0,0.0,0.0,0.7476209998130798,4.0,0.0,1.0
799920,291.143310546875,297.1499938964844,293.1499938964844,0.0027112488169223,-206.61203002929688,294.5708312988281,0.6558980941772461,0.050000000745058,0.0453258790075778,291.4161376953125,297.1499938964844,293.1499938964844,0.0023680899757891,-190.1205596923828,294.1012878417969,0.6558980941772461,0.050000000745058,0.0477303341031074,291.1230163574219,297.1499938964844,293.1499938964844,0.002471896354109,-146.56381225585938,294.2299499511719,0.6558980941772461,0.050000000745058,0.0352534614503383,290.8896789550781,297.1499938964844,293.1499938964844,0.0027537934947758,-220.96717834472656,294.6080627441406,0.6558980941772461,0.050000000745058,0.0477303341031074,291.6732482910156,297.1499938964844,293.1499938964844,0.0019639385864138,-748.0623779296875,293.5536193847656,0.6558980941772461,0.050000000745058,0.226412147283554,290.9375,291.1499938964844,271.1906433105469,270.0968322753906,283.0364685058594,291.6672058105469,291.19921875,1.0,0.1147436946630477,0.9971762895584106,0.9971762895584106,1.0,1.0,-0.4829576313495636,0.2036844491958618,0.2792731821537018,0.0817731022834777,0.0,0.0,0.9999820590019226,10.779939651489258,48.0,1728.805419921875,-6187.3115234375,15.25961971282959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4542541503906,306.3711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.55859375,19080.0,0.0,0.0,0.0948239937424659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663771152496338,1.3663924932479858,-1.541870369692333e-05,0.0,9.623429650673644e-05,0.0,0.0,283.6404113769531,0.0,0.0,0.0,0.7476209998130798,4.0,0.0,1.0
799980,291.1932067871094,297.1499938964844,293.1499938964844,0.0031160763464868,-229.227783203125,295.9408874511719,0.6475693583488464,0.050000000745058,0.0453489236533641,291.4491577148437,297.1499938964844,293.1499938964844,0.0027370185125619,-212.27310180664065,295.44146728515625,0.6475693583488464,0.050000000745058,0.0477546006441116,291.168212890625,297.1499938964844,293.1499938964844,0.0029029371216893,-166.2198486328125,295.6508483886719,0.6475693583488464,0.050000000745058,0.0352713875472545,290.9345703125,297.1499938964844,293.1499938964844,0.0032465124968439,-251.33729553222656,296.0956420898437,0.6475693583488464,0.050000000745058,0.0477546006441116,291.7131652832031,297.1499938964844,293.1499938964844,0.0022606838028877,-832.170166015625,294.81610107421875,0.6475693583488464,0.050000000745058,0.2265272736549377,291.8695068359375,291.1499938964844,271.1490173339844,270.07061767578125,283.04168701171875,291.7069396972656,292.0779113769531,1.0,0.1165280565619468,0.9975588321685792,0.9975588321685792,1.0,1.0,-0.4832032322883606,0.2037921994924545,0.2794110178947449,0.0818242132663726,0.0,0.0,0.8395233750343323,11.396263122558594,36.0,1282.883544921875,-6036.1630859375,15.780400276184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.95263671875,305.84991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20340.107421875,19080.0,0.0,0.0,0.1238249018788337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062725067138672,1.306287407875061,-1.496168624726124e-05,0.0,0.0001256665273103,0.0,0.0,258.1291198730469,0.0,0.0,0.0,0.7171787023544312,4.0,0.0,1.0
800040,291.1932067871094,297.1499938964844,293.1499938964844,0.0031160763464868,-229.227783203125,295.9408874511719,0.6475693583488464,0.050000000745058,0.0453489236533641,291.4491577148437,297.1499938964844,293.1499938964844,0.0027370185125619,-212.27310180664065,295.44146728515625,0.6475693583488464,0.050000000745058,0.0477546006441116,291.168212890625,297.1499938964844,293.1499938964844,0.0029029371216893,-166.2198486328125,295.6508483886719,0.6475693583488464,0.050000000745058,0.0352713875472545,290.9345703125,297.1499938964844,293.1499938964844,0.0032465124968439,-251.33729553222656,296.0956420898437,0.6475693583488464,0.050000000745058,0.0477546006441116,291.7131652832031,297.1499938964844,293.1499938964844,0.0022606838028877,-832.170166015625,294.81610107421875,0.6475693583488464,0.050000000745058,0.2265272736549377,291.8695068359375,291.1499938964844,271.1490173339844,270.07061767578125,283.04168701171875,291.7069396972656,292.0779113769531,1.0,0.1165280565619468,0.9975588321685792,0.9975588321685792,1.0,1.0,-0.4832032322883606,0.2037921994924545,0.2794110178947449,0.0818242132663726,0.0,0.0,0.8395233750343323,11.396263122558594,36.0,1282.883544921875,-6036.1630859375,15.780400276184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.95263671875,305.84991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20340.107421875,19080.0,0.0,0.0,0.1238249018788337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062725067138672,1.306287407875061,-1.496168624726124e-05,0.0,0.0001256665273103,0.0,0.0,258.1291198730469,0.0,0.0,0.0,0.7171787023544312,4.0,0.0,1.0
800100,291.2171630859375,297.1499938964844,293.1499938964844,0.0032993501517921,-238.975814819336,296.5184936523437,0.6446804404258728,0.050000000745058,0.0453575998544693,291.46551513671875,297.1499938964844,293.1499938964844,0.0029030807781964,-221.79644775390625,296.00616455078125,0.6446804404258728,0.050000000745058,0.0477637387812137,291.1903686523437,297.1499938964844,293.1499938964844,0.0030970231164246,-174.64320373535156,296.2491149902344,0.6446804404258728,0.050000000745058,0.035278134047985,290.9565734863281,297.1499938964844,293.1499938964844,0.0034702711272984,-264.4049072265625,296.72332763671875,0.6446804404258728,0.050000000745058,0.0477637387812137,291.7330017089844,297.1499938964844,293.1499938964844,0.0023917476646602,-867.5725708007812,295.34478759765625,0.6446804404258728,0.050000000745058,0.2265706062316894,292.26043701171875,291.1499938964844,271.1283874511719,270.0581970214844,283.0445556640625,291.72686767578125,292.44390869140625,1.0,0.1171926781535148,0.997750163078308,0.997750163078308,1.0,1.0,-0.4832956790924072,0.20382921397686,0.279466450214386,0.0818526074290275,0.0,0.0,0.7261291742324829,11.628397941589355,36.0,1094.88818359375,-5949.58154296875,15.976682662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9137878417969,305.6876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,22243.845703125,18000.0,0.0,0.0,0.1366691589355468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1546494960784912,1.1546626091003418,-1.3126373232807964e-05,0.0,0.0001387018273817,0.0,0.0,193.3067626953125,0.0,0.0,0.0,0.6306121945381165,4.0,0.0,1.0
800160,291.2400817871094,297.1499938964844,293.1499938964844,0.003475030651316,-248.2352600097656,297.03399658203125,0.6424975395202637,0.050000000745058,0.0453644096851348,291.4814758300781,297.1499938964844,293.1499938964844,0.003061301074922,-230.7965850830078,296.50885009765625,0.6424975395202637,0.050000000745058,0.047770906239748,291.21173095703125,297.1499938964844,293.1499938964844,0.0032822545617818,-182.58111572265625,296.78271484375,0.6424975395202637,0.050000000745058,0.0352834276854991,290.97784423828125,297.1499938964844,293.1499938964844,0.0036852059420198,-276.7486572265625,297.2847595214844,0.6424975395202637,0.050000000745058,0.047770906239748,291.7523803710937,297.1499938964844,293.1499938964844,0.0025151406880468,-900.6565551757812,295.8124694824219,0.6424975395202637,0.050000000745058,0.2266046106815338,292.6003723144531,291.1499938964844,271.10791015625,270.04620361328125,283.0473327636719,291.7464294433594,292.75445556640625,1.0,0.1177071705460548,0.9979677796363832,0.9979677796363832,1.0,1.0,-0.4833682179450989,0.2038555741310119,0.2795126736164093,0.0818827748298645,0.0,0.0,0.5951361656188965,11.81070041656494,25.0,898.8355102539062,-5771.79833984375,16.130876541137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0080261230469,305.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,23278.65625,18000.0,0.0,0.0,0.1481271088123321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.873530924320221,0.8735408186912537,-9.89810905593913e-06,0.0,0.0001503301755292,0.0,0.0,102.58800506591795,0.0,0.0,0.0,0.5208370089530945,4.0,0.0,1.0
800220,291.2820129394531,297.1499938964844,293.1499938964844,0.0038352371193468,-268.7474670410156,297.8631591796875,0.6398622393608093,0.050000000745058,0.0453729331493377,291.51141357421875,297.1499938964844,293.1499938964844,0.0033812164328992,-250.43980407714844,297.306640625,0.6398622393608093,0.050000000745058,0.0477798841893672,291.2510986328125,297.1499938964844,293.1499938964844,0.0036571384407579,-199.6578521728516,297.64013671875,0.6398622393608093,0.050000000745058,0.0352900587022304,291.0170593261719,297.1499938964844,293.1499938964844,0.004124816507101,-303.3304138183594,298.2002868652344,0.6398622393608093,0.050000000745058,0.0477798841893672,291.7887878417969,297.1499938964844,293.1499938964844,0.0027607770171016,-972.4254150390624,296.534912109375,0.6398622393608093,0.050000000745058,0.2266471982002258,293.05279541015625,291.1499938964844,271.0672607421875,270.0234069824219,283.05206298828125,291.78338623046875,293.1019287109375,1.0,0.1183385848999023,0.9984029531478882,0.9984029531478882,1.0,1.0,-0.4834590554237366,0.203878566622734,0.2795805037021637,0.0819473266601562,0.0,0.0,0.3069701790809631,12.03927230834961,25.0,319.1673889160156,-4832.3232421875,16.324262619018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6045227050781,304.1490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21797.08984375,18000.0,0.0,0.0,0.1657219529151916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206367790699005,0.3206423819065094,-5.598177722276887e-06,0.0,0.0001681867142906,0.0,0.0,17.46792984008789,0.0,0.0,0.0,0.3298877477645874,4.0,0.0,1.0
800280,291.2820129394531,297.1499938964844,293.1499938964844,0.0038352371193468,-268.7474670410156,297.8631591796875,0.6398622393608093,0.050000000745058,0.0453729331493377,291.51141357421875,297.1499938964844,293.1499938964844,0.0033812164328992,-250.43980407714844,297.306640625,0.6398622393608093,0.050000000745058,0.0477798841893672,291.2510986328125,297.1499938964844,293.1499938964844,0.0036571384407579,-199.6578521728516,297.64013671875,0.6398622393608093,0.050000000745058,0.0352900587022304,291.0170593261719,297.1499938964844,293.1499938964844,0.004124816507101,-303.3304138183594,298.2002868652344,0.6398622393608093,0.050000000745058,0.0477798841893672,291.7887878417969,297.1499938964844,293.1499938964844,0.0027607770171016,-972.4254150390624,296.534912109375,0.6398622393608093,0.050000000745058,0.2266471982002258,293.05279541015625,291.1499938964844,271.0672607421875,270.0234069824219,283.05206298828125,291.78338623046875,293.1019287109375,1.0,0.1183385848999023,0.9984029531478882,0.9984029531478882,1.0,1.0,-0.4834590554237366,0.203878566622734,0.2795805037021637,0.0819473266601562,0.0,0.0,0.3069701790809631,12.03927230834961,25.0,319.1673889160156,-4832.3232421875,16.324262619018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6045227050781,304.1490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21797.08984375,18000.0,0.0,0.0,0.1657219529151916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206367790699005,0.3206423819065094,-5.598177722276887e-06,0.0,0.0001681867142906,0.0,0.0,17.46792984008789,0.0,0.0,0.0,0.3298877477645874,4.0,0.0,1.0
800340,291.31695556640625,297.1499938964844,293.1499938964844,0.0043041249737143,-302.0479736328125,298.3426513671875,0.6375306248664856,0.050000000745058,0.0453807599842548,291.5370178222656,297.1499938964844,293.1499938964844,0.0037879960145801,-281.74395751953125,297.7275390625,0.6375306248664856,0.050000000745058,0.0477881245315074,291.28436279296875,297.1499938964844,293.1499938964844,0.0041313874535262,-226.05450439453125,298.13385009765625,0.6375306248664856,0.050000000745058,0.0352961458265781,291.0502319335937,297.1499938964844,293.1499938964844,0.004687878768891,-344.1551208496094,298.77587890625,0.6375306248664856,0.050000000745058,0.0477881245315074,291.8199462890625,297.1499938964844,293.1499938964844,0.0030705879908055,-1088.6190185546875,296.8465576171875,0.6375306248664856,0.050000000745058,0.2266862839460373,292.9448547363281,291.1499938964844,271.02716064453125,270.0020446777344,283.05450439453125,291.81549072265625,292.8183288574219,1.0,0.1189606711268425,0.998838186264038,0.998838186264038,1.0,1.0,-0.4835424721240997,0.2038910686969757,0.279651403427124,0.082026258111,0.0,0.0,0.067032366991043,12.24943733215332,25.0,-569.089111328125,-3426.82421875,16.50212860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7113952636719,301.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,19034.66796875,18000.0,0.0,0.0,0.17476287484169,0.0,0.0,0.0,0.0,1.0,5.224284541327506e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094627678394317,0.1094820871949195,-1.931694714585319e-05,0.0,0.0001773621042957,0.0,0.0,4.475645542144775,0.0,0.0,0.0,0.2767077982425689,4.0,0.0,1.0
800400,291.31695556640625,297.1499938964844,293.1499938964844,0.0043041249737143,-302.0479736328125,298.3426513671875,0.6375306248664856,0.050000000745058,0.0453807599842548,291.5370178222656,297.1499938964844,293.1499938964844,0.0037879960145801,-281.74395751953125,297.7275390625,0.6375306248664856,0.050000000745058,0.0477881245315074,291.28436279296875,297.1499938964844,293.1499938964844,0.0041313874535262,-226.05450439453125,298.13385009765625,0.6375306248664856,0.050000000745058,0.0352961458265781,291.0502319335937,297.1499938964844,293.1499938964844,0.004687878768891,-344.1551208496094,298.77587890625,0.6375306248664856,0.050000000745058,0.0477881245315074,291.8199462890625,297.1499938964844,293.1499938964844,0.0030705879908055,-1088.6190185546875,296.8465576171875,0.6375306248664856,0.050000000745058,0.2266862839460373,292.9448547363281,291.1499938964844,271.02716064453125,270.0020446777344,283.05450439453125,291.81549072265625,292.8183288574219,1.0,0.1189606711268425,0.998838186264038,0.998838186264038,1.0,1.0,-0.4835424721240997,0.2038910686969757,0.279651403427124,0.082026258111,0.0,0.0,0.067032366991043,12.24943733215332,25.0,-569.089111328125,-3426.82421875,16.50212860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7113952636719,301.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,19034.66796875,18000.0,0.0,0.0,0.17476287484169,0.0,0.0,0.0,0.0,1.0,5.224284541327506e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094627678394317,0.1094820871949195,-1.931694714585319e-05,0.0,0.0001773621042957,0.0,0.0,4.475645542144775,0.0,0.0,0.0,0.2767077982425689,4.0,0.0,1.0
800460,291.3433837890625,297.1499938964844,293.1499938964844,0.0049251015298068,-350.7001647949219,298.57586669921875,0.6352457404136658,0.050000000745058,0.0453886948525905,291.556640625,297.1499938964844,293.1499938964844,0.0043178619816899,-327.4203186035156,297.86834716796875,0.6352457404136658,0.050000000745058,0.0477964803576469,291.3099365234375,297.1499938964844,293.1499938964844,0.004749238025397,-263.9851379394531,298.3700561523437,0.6352457404136658,0.050000000745058,0.0353023186326026,291.0762634277344,297.1499938964844,293.1499938964844,0.005430756136775,-402.3056640625,299.12603759765625,0.6352457404136658,0.050000000745058,0.0477964803576469,291.8438415527344,297.1499938964844,293.1499938964844,0.0034747677855193,-1261.5791015625,296.83306884765625,0.6352457404136658,0.050000000745058,0.2267259210348129,292.3101806640625,291.1499938964844,270.9875793457031,269.98193359375,283.05328369140625,291.84051513671875,292.1195068359375,1.0,0.1195722371339798,0.9992759823799132,0.9992759823799132,1.0,1.0,-0.4836270213127136,0.2038979232311248,0.2797290980815887,0.0821186676621437,0.0,0.0,0.0,12.462690353393556,25.0,-1218.5279541015625,-939.6585693359376,16.68266487121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22344970703125,297.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18347.177734375,18000.0,0.0,0.0,0.1744474023580551,0.0,0.0,0.0,0.0,1.0,0.0076920459978282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0082993926480412,0.0599998906254768,-0.0517004989087581,0.0,0.0001770419330568,0.0,0.0,2.273456335067749,0.0,0.0,0.0,0.2634509801864624,4.0,0.0,1.0
800520,291.3433837890625,297.1499938964844,293.1499938964844,0.0049251015298068,-350.7001647949219,298.57586669921875,0.6352457404136658,0.050000000745058,0.0453886948525905,291.556640625,297.1499938964844,293.1499938964844,0.0043178619816899,-327.4203186035156,297.86834716796875,0.6352457404136658,0.050000000745058,0.0477964803576469,291.3099365234375,297.1499938964844,293.1499938964844,0.004749238025397,-263.9851379394531,298.3700561523437,0.6352457404136658,0.050000000745058,0.0353023186326026,291.0762634277344,297.1499938964844,293.1499938964844,0.005430756136775,-402.3056640625,299.12603759765625,0.6352457404136658,0.050000000745058,0.0477964803576469,291.8438415527344,297.1499938964844,293.1499938964844,0.0034747677855193,-1261.5791015625,296.83306884765625,0.6352457404136658,0.050000000745058,0.2267259210348129,292.3101806640625,291.1499938964844,270.9875793457031,269.98193359375,283.05328369140625,291.84051513671875,292.1195068359375,1.0,0.1195722371339798,0.9992759823799132,0.9992759823799132,1.0,1.0,-0.4836270213127136,0.2038979232311248,0.2797290980815887,0.0821186676621437,0.0,0.0,0.0,12.462690353393556,25.0,-1218.5279541015625,-939.6585693359376,16.68266487121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22344970703125,297.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18347.177734375,18000.0,0.0,0.0,0.1744474023580551,0.0,0.0,0.0,0.0,1.0,0.0076920459978282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0082993926480412,0.0599998906254768,-0.0517004989087581,0.0,0.0001770419330568,0.0,0.0,2.273456335067749,0.0,0.0,0.0,0.2634509801864624,4.0,0.0,1.0
800580,291.3609619140625,297.1499938964844,293.1499938964844,0.0058792661875486,-435.1802978515625,298.4736022949219,0.6330578923225403,0.050000000745058,0.0453965403139591,291.5694274902344,297.1499938964844,293.1499938964844,0.0051046218723058,-406.2513732910156,297.6058044433594,0.6330578923225403,0.050000000745058,0.0478047430515289,291.3273620605469,297.1499938964844,293.1499938964844,0.0056817722506821,-329.0066223144531,298.2549743652344,0.6330578923225403,0.050000000745058,0.0353084206581115,291.0949401855469,297.1499938964844,293.1499938964844,0.006590072531253,-501.84716796875,299.1946716308594,0.6330578923225403,0.050000000745058,0.0478047430515289,291.85943603515625,297.1499938964844,293.1499938964844,0.0040572904981672,-1560.87548828125,296.3195495605469,0.6330578923225403,0.050000000745058,0.2267651110887527,290.7434997558594,291.1499938964844,270.9485168457031,269.9629211425781,283.0478820800781,291.85760498046875,290.30584716796875,1.0,0.1201735064387321,0.9997137784957886,0.9997137784957886,1.0,1.0,-0.4837106168270111,0.2038994282484054,0.2798111736774444,0.0822215005755424,0.0,0.0,0.0926986932754516,12.67370319366455,25.0,-1742.5303955078125,-3522.769287109375,16.861360549926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962158203125,298.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17737.955078125,18000.0,0.0,0.0,0.1539709568023681,0.0,0.0,0.0,0.0,1.0,0.0068153059110045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748622268438339,0.1214944645762443,-0.0466322414577007,0.0,0.0001562609540997,0.0,0.0,4.597218990325928,0.0,0.0,0.0,0.2695235013961792,4.0,0.0,1.0
800640,291.3609619140625,297.1499938964844,293.1499938964844,0.0058792661875486,-435.1802978515625,298.4736022949219,0.6330578923225403,0.050000000745058,0.0453965403139591,291.5694274902344,297.1499938964844,293.1499938964844,0.0051046218723058,-406.2513732910156,297.6058044433594,0.6330578923225403,0.050000000745058,0.0478047430515289,291.3273620605469,297.1499938964844,293.1499938964844,0.0056817722506821,-329.0066223144531,298.2549743652344,0.6330578923225403,0.050000000745058,0.0353084206581115,291.0949401855469,297.1499938964844,293.1499938964844,0.006590072531253,-501.84716796875,299.1946716308594,0.6330578923225403,0.050000000745058,0.0478047430515289,291.85943603515625,297.1499938964844,293.1499938964844,0.0040572904981672,-1560.87548828125,296.3195495605469,0.6330578923225403,0.050000000745058,0.2267651110887527,290.7434997558594,291.1499938964844,270.9485168457031,269.9629211425781,283.0478820800781,291.85760498046875,290.30584716796875,1.0,0.1201735064387321,0.9997137784957886,0.9997137784957886,1.0,1.0,-0.4837106168270111,0.2038994282484054,0.2798111736774444,0.0822215005755424,0.0,0.0,0.0926986932754516,12.67370319366455,25.0,-1742.5303955078125,-3522.769287109375,16.861360549926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962158203125,298.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17737.955078125,18000.0,0.0,0.0,0.1539709568023681,0.0,0.0,0.0,0.0,1.0,0.0068153059110045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748622268438339,0.1214944645762443,-0.0466322414577007,0.0,0.0001562609540997,0.0,0.0,4.597218990325928,0.0,0.0,0.0,0.2695235013961792,4.0,0.0,1.0
800700,291.36724853515625,297.1499938964844,293.1499938964844,0.006257648114115,-460.199462890625,298.62774658203125,0.6319976449012756,0.050000000745058,0.0454004257917404,291.5736999511719,297.1499938964844,293.1499938964844,0.0054221274331212,-430.48541259765625,297.70001220703125,0.6319976449012756,0.050000000745058,0.0478088371455669,291.3335876464844,297.1499938964844,293.1499938964844,0.00605772389099,-348.7394714355469,298.40948486328125,0.6319976449012756,0.050000000745058,0.0353114418685436,291.1019592285156,297.1499938964844,293.1499938964844,0.0070559298619627,-531.1786499023438,299.4189758300781,0.6319976449012756,0.050000000745058,0.0478088371455669,291.86456298828125,297.1499938964844,293.1499938964844,0.0043033240363001,-1658.9498291015625,296.318359375,0.6319976449012756,0.050000000745058,0.2267845422029495,290.342529296875,291.1499938964844,270.92919921875,269.9537658691406,283.04351806640625,291.8629150390625,290.4577331542969,1.0,0.1204703226685524,0.9999326467514038,0.9999326467514038,1.0,1.0,-0.48375204205513,0.2038985639810562,0.279853492975235,0.0822760090231895,0.0,0.0,0.1930632442235946,12.778346061706545,25.0,-329.1667175292969,-4296.5546875,16.94999885559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1727294921875,304.7125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.701171875,18000.0,0.0,0.0,0.1411195397377014,0.0,0.0,0.0,0.0,1.0,0.0027660673949867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197889372706413,0.133645698428154,-0.0138567695394158,0.0,0.0001432183926226,0.0,0.0,5.172418117523193,0.0,0.0,0.0,0.2734063565731048,4.0,0.0,1.0
800760,291.3749389648437,297.1499938964844,293.1499938964844,0.0064511424861848,-465.13775634765625,299.0601501464844,0.6309584379196167,0.050000000745058,0.0454042926430702,291.5790100097656,297.1499938964844,293.1499938964844,0.0055818068794906,-435.4372253417969,298.12213134765625,0.6309584379196167,0.050000000745058,0.0478129051625728,291.3407897949219,297.1499938964844,293.1499938964844,0.0062569873407483,-353.1837158203125,298.8546142578125,0.6309584379196167,0.050000000745058,0.0353144481778144,291.1094665527344,297.1499938964844,293.1499938964844,0.0073129567317664,-537.9458618164062,299.8827819824219,0.6309584379196167,0.050000000745058,0.0478129051625728,291.8709411621094,297.1499938964844,293.1499938964844,0.0044187190942466,-1677.91357421875,296.71588134765625,0.6309584379196167,0.050000000745058,0.2268038392066955,290.6558532714844,291.1499938964844,270.9100036621094,269.94482421875,283.03973388671875,291.868896484375,290.8375549316406,1.0,0.1207645982503891,0.999946117401123,0.999946117401123,0.99979430437088,1.0,-0.4837932586669922,0.2038975656032562,0.2798956930637359,0.0823329016566276,0.0,0.0,0.1958222389221191,12.88239288330078,25.0,301.0117492675781,-4669.3232421875,17.03814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6448059082031,306.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.564453125,18000.0,0.0,0.0,0.133830726146698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428671926259994,0.1428714394569397,-4.25292955696932e-06,0.0,0.0001358211738988,0.0,0.0,5.614616870880127,0.0,0.0,0.0,0.2758917212486267,4.0,0.0,1.0
800820,291.39324951171875,297.1499938964844,293.1499938964844,0.0068786921910941,-480.3594055175781,299.8275146484375,0.6289389133453369,0.050000000745058,0.0454119555652141,291.5921325683594,297.1499938964844,293.1499938964844,0.005923917517066,-449.9329528808594,298.8673095703125,0.6289389133453369,0.050000000745058,0.0478209741413593,291.3575439453125,297.1499938964844,293.1499938964844,0.006693918723613,-366.021728515625,299.6463928222656,0.6289389133453369,0.050000000745058,0.035320408642292,291.1258850097656,297.1499938964844,293.1499938964844,0.0078992238268256,-558.1441650390625,300.7179260253906,0.6289389133453369,0.050000000745058,0.0478209741413593,291.88653564453125,297.1499938964844,293.1499938964844,0.0046500829048454,-1729.3515625,297.4051208496094,0.6289389133453369,0.050000000745058,0.2268421202898025,291.16387939453125,291.1499938964844,270.8720397949219,269.92742919921875,283.0341491699219,291.8840026855469,291.2291259765625,1.0,0.1213456317782402,0.9999730587005616,0.9999730587005616,0.9993829131126404,1.0,-0.4838748872280121,0.2038936764001846,0.2799811959266662,0.0824503600597381,0.0,0.0,0.15479177236557,13.088695526123049,25.0,432.2767028808594,-4524.52734375,17.212968826293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.139404296875,306.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5625,18000.0,0.0,0.0,0.1218249276280403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127340093255043,0.1273443549871444,-4.266119503881782e-06,0.0,0.0001236368116224,0.0,0.0,5.001153469085693,0.0,0.0,0.0,0.2741959393024444,4.0,0.0,1.0
800880,291.39324951171875,297.1499938964844,293.1499938964844,0.0068786921910941,-480.3594055175781,299.8275146484375,0.6289389133453369,0.050000000745058,0.0454119555652141,291.5921325683594,297.1499938964844,293.1499938964844,0.005923917517066,-449.9329528808594,298.8673095703125,0.6289389133453369,0.050000000745058,0.0478209741413593,291.3575439453125,297.1499938964844,293.1499938964844,0.006693918723613,-366.021728515625,299.6463928222656,0.6289389133453369,0.050000000745058,0.035320408642292,291.1258850097656,297.1499938964844,293.1499938964844,0.0078992238268256,-558.1441650390625,300.7179260253906,0.6289389133453369,0.050000000745058,0.0478209741413593,291.88653564453125,297.1499938964844,293.1499938964844,0.0046500829048454,-1729.3515625,297.4051208496094,0.6289389133453369,0.050000000745058,0.2268421202898025,291.16387939453125,291.1499938964844,270.8720397949219,269.92742919921875,283.0341491699219,291.8840026855469,291.2291259765625,1.0,0.1213456317782402,0.9999730587005616,0.9999730587005616,0.9993829131126404,1.0,-0.4838748872280121,0.2038936764001846,0.2799811959266662,0.0824503600597381,0.0,0.0,0.15479177236557,13.088695526123049,25.0,432.2767028808594,-4524.52734375,17.212968826293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.139404296875,306.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5625,18000.0,0.0,0.0,0.1218249276280403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127340093255043,0.1273443549871444,-4.266119503881782e-06,0.0,0.0001236368116224,0.0,0.0,5.001153469085693,0.0,0.0,0.0,0.2741959393024444,4.0,0.0,1.0
800940,291.4123840332031,297.1499938964844,293.1499938964844,0.0074312319047749,-505.4949951171875,300.4380798339844,0.6269910335540771,0.050000000745058,0.0454195253551006,291.60626220703125,297.1499938964844,293.1499938964844,0.0063584116287529,-473.77777099609375,299.4346618652344,0.6269910335540771,0.050000000745058,0.047828946262598,291.37506103515625,297.1499938964844,293.1499938964844,0.0072520016692578,-386.3728942871094,300.2762451171875,0.6269910335540771,0.050000000745058,0.0353262983262538,291.14276123046875,297.1499938964844,293.1499938964844,0.0086667081341147,-589.7960205078125,301.41607666015625,0.6269910335540771,0.050000000745058,0.047828946262598,291.9031066894531,297.1499938964844,293.1499938964844,0.0049397046677768,-1816.8687744140625,297.882568359375,0.6269910335540771,0.050000000745058,0.2268799245357513,291.3254089355469,291.1499938964844,270.83465576171875,269.9106140136719,283.0296630859375,291.9005432128906,291.3472900390625,1.0,0.1219167038798332,1.0,1.0,0.9989715814590454,1.0,-0.4839555621147156,0.2038881480693817,0.2800674140453338,0.0825703516602516,0.0,0.0,0.1186374798417091,13.292590141296388,25.0,252.6168212890625,-4316.9443359375,17.385805130004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4729919433594,306.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.541015625,18000.0,0.0,0.0,0.1098242700099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100529208779335,0.1100571602582931,-4.239895133650862e-06,0.0,0.0001114576734835,0.0,0.0,4.280795574188232,0.0,0.0,0.0,0.2715397179126739,4.0,0.0,1.0
801000,291.4123840332031,297.1499938964844,293.1499938964844,0.0074312319047749,-505.4949951171875,300.4380798339844,0.6269910335540771,0.050000000745058,0.0454195253551006,291.60626220703125,297.1499938964844,293.1499938964844,0.0063584116287529,-473.77777099609375,299.4346618652344,0.6269910335540771,0.050000000745058,0.047828946262598,291.37506103515625,297.1499938964844,293.1499938964844,0.0072520016692578,-386.3728942871094,300.2762451171875,0.6269910335540771,0.050000000745058,0.0353262983262538,291.14276123046875,297.1499938964844,293.1499938964844,0.0086667081341147,-589.7960205078125,301.41607666015625,0.6269910335540771,0.050000000745058,0.047828946262598,291.9031066894531,297.1499938964844,293.1499938964844,0.0049397046677768,-1816.8687744140625,297.882568359375,0.6269910335540771,0.050000000745058,0.2268799245357513,291.3254089355469,291.1499938964844,270.83465576171875,269.9106140136719,283.0296630859375,291.9005432128906,291.3472900390625,1.0,0.1219167038798332,1.0,1.0,0.9989715814590454,1.0,-0.4839555621147156,0.2038881480693817,0.2800674140453338,0.0825703516602516,0.0,0.0,0.1186374798417091,13.292590141296388,25.0,252.6168212890625,-4316.9443359375,17.385805130004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4729919433594,306.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.541015625,18000.0,0.0,0.0,0.1098242700099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100529208779335,0.1100571602582931,-4.239895133650862e-06,0.0,0.0001114576734835,0.0,0.0,4.280795574188232,0.0,0.0,0.0,0.2715397179126739,4.0,0.0,1.0
801060,291.43121337890625,297.1499938964844,293.1499938964844,0.0080631114542484,-533.6870727539062,300.9998474121094,0.6251068115234375,0.050000000745058,0.0454270020127296,291.6204528808594,297.1499938964844,293.1499938964844,0.0068451771512627,-500.5389404296875,299.9467468261719,0.6251068115234375,0.050000000745058,0.0478368215262889,291.3923645019531,297.1499938964844,293.1499938964844,0.0078888293355703,-409.0559997558594,300.8558349609375,0.6251068115234375,0.050000000745058,0.0353321135044097,291.15948486328125,297.1499938964844,293.1499938964844,0.0095716416835784,-624.9864501953125,302.0719299316406,0.6251068115234375,0.050000000745058,0.0478368215262889,291.9195861816406,297.1499938964844,293.1499938964844,0.0052553480491042,-1915.5654296875,298.29345703125,0.6251068115234375,0.050000000745058,0.2269172966480255,291.3796691894531,291.1499938964844,270.7978515625,269.8941955566406,283.025390625,291.9170837402344,291.3835754394531,1.0,0.12247796356678,1.0,1.0,0.9985330700874328,1.0,-0.4840352535247803,0.2038823217153549,0.2801529467105865,0.0826903283596038,0.0,0.0,0.0836311057209968,13.494060516357422,25.0,94.24393463134766,-4124.26220703125,17.556644439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6824951171875,305.5521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.78515625,18000.0,0.0,0.0,0.0979770347476005,0.0,0.0,0.0,0.0,1.0,0.0005407228018157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958753228187561,0.096501812338829,-0.0006264909752644,0.0,9.943423356162384e-05,0.0,0.0,3.722822427749634,0.0,0.0,0.0,0.2693702280521393,4.0,0.0,1.0
801120,291.43121337890625,297.1499938964844,293.1499938964844,0.0080631114542484,-533.6870727539062,300.9998474121094,0.6251068115234375,0.050000000745058,0.0454270020127296,291.6204528808594,297.1499938964844,293.1499938964844,0.0068451771512627,-500.5389404296875,299.9467468261719,0.6251068115234375,0.050000000745058,0.0478368215262889,291.3923645019531,297.1499938964844,293.1499938964844,0.0078888293355703,-409.0559997558594,300.8558349609375,0.6251068115234375,0.050000000745058,0.0353321135044097,291.15948486328125,297.1499938964844,293.1499938964844,0.0095716416835784,-624.9864501953125,302.0719299316406,0.6251068115234375,0.050000000745058,0.0478368215262889,291.9195861816406,297.1499938964844,293.1499938964844,0.0052553480491042,-1915.5654296875,298.29345703125,0.6251068115234375,0.050000000745058,0.2269172966480255,291.3796691894531,291.1499938964844,270.7978515625,269.8941955566406,283.025390625,291.9170837402344,291.3835754394531,1.0,0.12247796356678,1.0,1.0,0.9985330700874328,1.0,-0.4840352535247803,0.2038823217153549,0.2801529467105865,0.0826903283596038,0.0,0.0,0.0836311057209968,13.494060516357422,25.0,94.24393463134766,-4124.26220703125,17.556644439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6824951171875,305.5521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.78515625,18000.0,0.0,0.0,0.0979770347476005,0.0,0.0,0.0,0.0,1.0,0.0005407228018157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958753228187561,0.096501812338829,-0.0006264909752644,0.0,9.943423356162384e-05,0.0,0.0,3.722822427749634,0.0,0.0,0.0,0.2693702280521393,4.0,0.0,1.0
801180,291.4494934082031,297.1499938964844,293.1499938964844,0.0087821800261735,-564.2149658203125,301.53631591796875,0.6232789158821106,0.050000000745058,0.0454343929886817,291.6344299316406,297.1499938964844,293.1499938964844,0.0073852548375725,-529.4916381835938,300.42901611328125,0.6232789158821106,0.050000000745058,0.0478446036577224,291.4092102050781,297.1499938964844,293.1499938964844,0.0086128814145922,-433.5309143066406,301.4095153808594,0.6232789158821106,0.050000000745058,0.0353378616273403,291.17578125,297.1499938964844,293.1499938964844,0.0106427911669015,-662.95556640625,302.7078857421875,0.6232789158821106,0.050000000745058,0.0478446036577224,291.9356994628906,297.1499938964844,293.1499938964844,0.0055932505056262,-2022.2750244140625,298.66607666015625,0.6232789158821106,0.050000000745058,0.2269542068243026,291.3664245605469,291.1499938964844,270.7616577148437,269.8779602050781,283.0211181640625,291.9332275390625,291.3544311523437,1.0,0.1230295076966285,1.0,1.0,0.9980944991111756,1.0,-0.4841140210628509,0.2038773596286773,0.2802366614341736,0.0828074812889099,0.0,0.0,0.0549511983990669,13.693093299865724,25.0,-30.793800354003903,-3956.255126953125,17.7254695892334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7680969238281,304.7779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.853515625,18000.0,0.0,0.0,0.0867785662412643,0.0,0.0,0.0,0.0,1.0,0.0020966895390301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849080458283424,0.0930942073464393,-0.008186163380742,0.0,8.806920959614217e-05,0.0,0.0,3.5696964263916016,0.0,0.0,0.0,0.2683784067630768,4.0,0.0,1.0
801240,291.4494934082031,297.1499938964844,293.1499938964844,0.0087821800261735,-564.2149658203125,301.53631591796875,0.6232789158821106,0.050000000745058,0.0454343929886817,291.6344299316406,297.1499938964844,293.1499938964844,0.0073852548375725,-529.4916381835938,300.42901611328125,0.6232789158821106,0.050000000745058,0.0478446036577224,291.4092102050781,297.1499938964844,293.1499938964844,0.0086128814145922,-433.5309143066406,301.4095153808594,0.6232789158821106,0.050000000745058,0.0353378616273403,291.17578125,297.1499938964844,293.1499938964844,0.0106427911669015,-662.95556640625,302.7078857421875,0.6232789158821106,0.050000000745058,0.0478446036577224,291.9356994628906,297.1499938964844,293.1499938964844,0.0055932505056262,-2022.2750244140625,298.66607666015625,0.6232789158821106,0.050000000745058,0.2269542068243026,291.3664245605469,291.1499938964844,270.7616577148437,269.8779602050781,283.0211181640625,291.9332275390625,291.3544311523437,1.0,0.1230295076966285,1.0,1.0,0.9980944991111756,1.0,-0.4841140210628509,0.2038773596286773,0.2802366614341736,0.0828074812889099,0.0,0.0,0.0549511983990669,13.693093299865724,25.0,-30.793800354003903,-3956.255126953125,17.7254695892334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7680969238281,304.7779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.853515625,18000.0,0.0,0.0,0.0867785662412643,0.0,0.0,0.0,0.0,1.0,0.0020966895390301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849080458283424,0.0930942073464393,-0.008186163380742,0.0,8.806920959614217e-05,0.0,0.0,3.5696964263916016,0.0,0.0,0.0,0.2683784067630768,4.0,0.0,1.0
801300,291.4584045410156,297.1499938964844,293.1499938964844,0.0091811679303646,-580.334228515625,301.7987670898437,0.6223839521408081,0.050000000745058,0.0454380549490451,291.6413269042969,297.1499938964844,293.1499938964844,0.0076790140010416,-544.7838745117188,300.6627502441406,0.6223839521408081,0.050000000745058,0.0478484593331813,291.4174194335937,297.1499938964844,293.1499938964844,0.0090146595612168,-446.4320983886719,301.6804504394531,0.6223839521408081,0.050000000745058,0.0353407077491283,291.1837463378906,297.1499938964844,293.1499938964844,0.0112572545185685,-682.9639282226562,303.0221862792969,0.6223839521408081,0.050000000745058,0.0478484593331813,291.94354248046875,297.1499938964844,293.1499938964844,0.0057722362689673,-2078.74609375,298.84185791015625,0.6223839521408081,0.050000000745058,0.2269724905490875,291.33837890625,291.1499938964844,270.7437744140625,269.8699035644531,283.0189208984375,291.9411315917969,291.3207397460937,1.0,0.1233016699552536,1.0,1.0,0.9978752732276917,1.0,-0.4841530323028564,0.2038756012916565,0.2802774310111999,0.0828641504049301,0.0,0.0,0.0451393499970436,13.79168701171875,25.0,-75.72190856933594,-3892.308349609375,17.809120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76202392578125,304.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.36328125,18000.0,0.0,0.0,0.0816034898161888,0.0,0.0,0.0,0.0,1.0,0.002658334095031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811627432703971,0.0939909592270851,-0.0128282150253653,0.0,8.281716873170808e-05,0.0,0.0,3.5978572368621826,0.0,0.0,0.0,0.2682489156723022,4.0,0.0,1.0
