time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801360,291.4671936035156,297.1499938964844,293.1499938964844,0.0096081141382455,-596.8507690429688,302.0593566894531,0.6215004920959473,0.050000000745058,0.0454416945576667,291.64813232421875,297.1499938964844,293.1499938964844,0.0079886736348271,-560.4508056640625,300.8938293457031,0.6215004920959473,0.050000000745058,0.0478522926568985,291.425537109375,297.1499938964844,293.1499938964844,0.0094448318704962,-459.6448364257813,301.9496154785156,0.6215004920959473,0.050000000745058,0.0353435389697551,291.1916198730469,297.1499938964844,293.1499938964844,0.0119316959753632,-703.4564819335938,303.3358459472656,0.6215004920959473,0.050000000745058,0.0478522926568985,291.9512634277344,297.1499938964844,293.1499938964844,0.0059568416327238,-2136.522705078125,299.0133361816406,0.6215004920959473,0.050000000745058,0.226990669965744,291.3007202148437,291.1499938964844,270.7260437011719,269.86181640625,283.0166931152344,291.94891357421875,291.2793884277344,1.0,0.1235714480280876,1.0,1.0,0.997655987739563,1.0,-0.4841918051242828,0.2038745284080505,0.2803172767162323,0.0829190984368324,0.0,0.0,0.0388234890997409,13.889667510986328,25.0,-107.59467315673828,-3843.678466796875,17.89226531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7216491699219,304.125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.92578125,18000.0,0.0,0.0,0.07681854814291,0.0,0.0,0.0,0.0,1.0,0.0030657011084258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786177664995193,0.0952866449952125,-0.0166688784956932,0.0,7.7961063652765e-05,0.0,0.0,3.6437392234802246,0.0,0.0,0.0,0.2682368159294128,4.0,0.0,1.0
801420,291.4844665527344,297.1499938964844,293.1499938964844,0.0105512598529458,-630.5222778320312,302.57916259765625,0.6197648644447327,0.050000000745058,0.0454489067196846,291.6615905761719,297.1499938964844,293.1499938964844,0.0086567541584372,-592.4115600585938,301.353515625,0.6197648644447327,0.050000000745058,0.047859888523817,291.44140625,297.1499938964844,293.1499938964844,0.0103967450559139,-486.5851440429688,302.4869079589844,0.6197648644447327,0.050000000745058,0.0353491492569446,291.2071228027344,297.1499938964844,293.1499938964844,0.0134864691644907,-745.2391967773438,303.9642944335937,0.6197648644447327,0.050000000745058,0.047859888523817,291.9664306640625,297.1499938964844,293.1499938964844,0.0063420957885682,-2254.3203125,299.35064697265625,0.6197648644447327,0.050000000745058,0.2270267009735107,291.2110290527344,291.1499938964844,270.6910705566406,269.8455505371094,283.0121459960937,291.964111328125,291.1875,1.0,0.1241039335727691,1.0,1.0,0.9972174167633056,1.0,-0.4842686951160431,0.2038750797510147,0.2803936004638672,0.0830224454402923,0.0,0.0,0.0365580692887306,14.083783149719238,25.0,-135.1022491455078,-3790.5751953125,18.057029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.538818359375,303.7540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.619140625,18000.0,0.0,0.0,0.068682849407196,0.0,0.0,0.0,0.0,1.0,0.0034935898147523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768545269966125,0.0978295803070068,-0.0209750533103942,0.0,6.970435788389295e-05,0.0,0.0,3.739016771316528,0.0,0.0,0.0,0.2683941423892975,4.0,0.0,1.0
801480,291.4844665527344,297.1499938964844,293.1499938964844,0.0105512598529458,-630.5222778320312,302.57916259765625,0.6197648644447327,0.050000000745058,0.0454489067196846,291.6615905761719,297.1499938964844,293.1499938964844,0.0086567541584372,-592.4115600585938,301.353515625,0.6197648644447327,0.050000000745058,0.047859888523817,291.44140625,297.1499938964844,293.1499938964844,0.0103967450559139,-486.5851440429688,302.4869079589844,0.6197648644447327,0.050000000745058,0.0353491492569446,291.2071228027344,297.1499938964844,293.1499938964844,0.0134864691644907,-745.2391967773438,303.9642944335937,0.6197648644447327,0.050000000745058,0.047859888523817,291.9664306640625,297.1499938964844,293.1499938964844,0.0063420957885682,-2254.3203125,299.35064697265625,0.6197648644447327,0.050000000745058,0.2270267009735107,291.2110290527344,291.1499938964844,270.6910705566406,269.8455505371094,283.0121459960937,291.964111328125,291.1875,1.0,0.1241039335727691,1.0,1.0,0.9972174167633056,1.0,-0.4842686951160431,0.2038750797510147,0.2803936004638672,0.0830224454402923,0.0,0.0,0.0365580692887306,14.083783149719238,25.0,-135.1022491455078,-3790.5751953125,18.057029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.538818359375,303.7540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.619140625,18000.0,0.0,0.0,0.068682849407196,0.0,0.0,0.0,0.0,1.0,0.0034935898147523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768545269966125,0.0978295803070068,-0.0209750533103942,0.0,6.970435788389295e-05,0.0,0.0,3.739016771316528,0.0,0.0,0.0,0.2683941423892975,4.0,0.0,1.0
801540,291.50152587890625,297.1499938964844,293.1499938964844,0.011611646041274,-663.8869018554688,303.1000061035156,0.6273928284645081,0.050000000745058,0.0454178936779499,291.6750793457031,297.1499938964844,293.1499938964844,0.0093818362802267,-624.096435546875,301.81414794921875,0.6273928284645081,0.050000000745058,0.0478272289037704,291.4571228027344,297.1499938964844,293.1499938964844,0.0114707592874765,-513.3131103515625,303.0258178710937,0.6273928284645081,0.050000000745058,0.0353250280022621,291.2346496582031,297.1499938964844,293.1499938964844,0.0267513524740934,-1061.0355224609375,304.1192626953125,0.7050513625144958,0.08084337413311,0.0674070566892623,291.9815979003906,297.1499938964844,293.1499938964844,0.0067380736581981,-2370.37158203125,299.6863098144531,0.6273928284645081,0.050000000745058,0.2268717736005783,291.1183166503906,291.1499938964844,270.6567077636719,269.8290100097656,282.9964294433594,291.9792785644531,291.0918884277344,1.0,0.1246589049696922,1.0,1.0,0.9967787861824036,1.0,-0.5074276924133301,0.2139261215925216,0.2935015559196472,0.087004505097866,0.0,0.0,0.0469051674008369,13.427733421325684,28.0,-160.14857482910156,-3848.76806640625,19.015941619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22833251953125,303.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.009765625,18000.0,0.0,0.0,0.0628128498792648,0.0,0.0,0.0,0.0,1.0,0.0034929241519421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789970085024833,0.0999753028154373,-0.0209782943129539,0.0,6.374705117195845e-05,0.0,0.0,3.824524402618408,0.0,0.0,0.0,0.2687028646469116,4.0,0.0,1.0
801600,291.50152587890625,297.1499938964844,293.1499938964844,0.011611646041274,-663.8869018554688,303.1000061035156,0.6273928284645081,0.050000000745058,0.0454178936779499,291.6750793457031,297.1499938964844,293.1499938964844,0.0093818362802267,-624.096435546875,301.81414794921875,0.6273928284645081,0.050000000745058,0.0478272289037704,291.4571228027344,297.1499938964844,293.1499938964844,0.0114707592874765,-513.3131103515625,303.0258178710937,0.6273928284645081,0.050000000745058,0.0353250280022621,291.2346496582031,297.1499938964844,293.1499938964844,0.0267513524740934,-1061.0355224609375,304.1192626953125,0.7050513625144958,0.08084337413311,0.0674070566892623,291.9815979003906,297.1499938964844,293.1499938964844,0.0067380736581981,-2370.37158203125,299.6863098144531,0.6273928284645081,0.050000000745058,0.2268717736005783,291.1183166503906,291.1499938964844,270.6567077636719,269.8290100097656,282.9964294433594,291.9792785644531,291.0918884277344,1.0,0.1246589049696922,1.0,1.0,0.9967787861824036,1.0,-0.5074276924133301,0.2139261215925216,0.2935015559196472,0.087004505097866,0.0,0.0,0.0469051674008369,13.427733421325684,28.0,-160.14857482910156,-3848.76806640625,19.015941619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22833251953125,303.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.009765625,18000.0,0.0,0.0,0.0628128498792648,0.0,0.0,0.0,0.0,1.0,0.0034929241519421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789970085024833,0.0999753028154373,-0.0209782943129539,0.0,6.374705117195845e-05,0.0,0.0,3.824524402618408,0.0,0.0,0.0,0.2687028646469116,4.0,0.0,1.0
801660,291.5189819335937,297.1499938964844,293.1499938964844,0.0128911193460226,-700.4356689453125,303.6183166503906,0.6430485248565674,0.050000000745058,0.0453624762594699,291.6888427734375,297.1499938964844,293.1499938964844,0.0102231604978442,-658.8118286132812,302.2666931152344,0.6430485248565674,0.050000000745058,0.047768872231245,291.47344970703125,297.1499938964844,293.1499938964844,0.0127685274928808,-542.5095825195312,303.56207275390625,0.6430485248565674,0.050000000745058,0.0352819263935089,291.3187561035156,297.1499938964844,293.1499938964844,0.056280430406332,-1585.9019775390625,304.08111572265625,0.8227369785308838,0.1123988479375839,0.0997736379504203,291.9997863769531,297.1499938964844,293.1499938964844,0.0071619129739701,-2494.7041015625,299.9936828613281,0.6430485248565674,0.050000000745058,0.2265949547290802,290.9633483886719,291.1499938964844,270.6229553222656,269.81201171875,282.97088623046875,291.9970397949219,290.9216613769531,1.0,0.1254297345876693,1.0,1.0,0.9964491724967957,1.0,-0.5457516312599182,0.2306162565946579,0.3151353895664215,0.0936271697282791,0.0,0.0,0.0811349675059318,12.239776611328123,25.0,-231.686767578125,-4035.690673828125,20.59916305541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7829895019531,303.6137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.546875,18000.0,0.0,0.0,0.0597975440323352,0.0,0.0,0.0,0.0,1.0,0.0029321894980967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876084193587303,0.1030068099498748,-0.0153983915224671,0.0,6.068690345273353e-05,0.0,0.0,3.952082633972168,0.0,0.0,0.0,0.2693812251091003,4.0,0.0,1.0
801720,291.5189819335937,297.1499938964844,293.1499938964844,0.0128911193460226,-700.4356689453125,303.6183166503906,0.6430485248565674,0.050000000745058,0.0453624762594699,291.6888427734375,297.1499938964844,293.1499938964844,0.0102231604978442,-658.8118286132812,302.2666931152344,0.6430485248565674,0.050000000745058,0.047768872231245,291.47344970703125,297.1499938964844,293.1499938964844,0.0127685274928808,-542.5095825195312,303.56207275390625,0.6430485248565674,0.050000000745058,0.0352819263935089,291.3187561035156,297.1499938964844,293.1499938964844,0.056280430406332,-1585.9019775390625,304.08111572265625,0.8227369785308838,0.1123988479375839,0.0997736379504203,291.9997863769531,297.1499938964844,293.1499938964844,0.0071619129739701,-2494.7041015625,299.9936828613281,0.6430485248565674,0.050000000745058,0.2265949547290802,290.9633483886719,291.1499938964844,270.6229553222656,269.81201171875,282.97088623046875,291.9970397949219,290.9216613769531,1.0,0.1254297345876693,1.0,1.0,0.9964491724967957,1.0,-0.5457516312599182,0.2306162565946579,0.3151353895664215,0.0936271697282791,0.0,0.0,0.0811349675059318,12.239776611328123,25.0,-231.686767578125,-4035.690673828125,20.59916305541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7829895019531,303.6137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.546875,18000.0,0.0,0.0,0.0597975440323352,0.0,0.0,0.0,0.0,1.0,0.0029321894980967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876084193587303,0.1030068099498748,-0.0153983915224671,0.0,6.068690345273353e-05,0.0,0.0,3.952082633972168,0.0,0.0,0.0,0.2693812251091003,4.0,0.0,1.0
801780,291.5380859375,297.1499938964844,293.1499938964844,0.0157093312591314,-761.7194213867188,304.1351928710937,0.6588484048843384,0.050000000745058,0.0453333556652069,291.7037048339844,297.1499938964844,293.1499938964844,0.0111609566956758,-693.2577514648438,302.72186279296875,0.6587733626365662,0.050000000745058,0.0477222837507724,291.4914855957031,297.1499938964844,293.1499938964844,0.0142778679728508,-571.3767700195312,304.1001892089844,0.6587733626365662,0.050000000745058,0.035247515887022,291.4198913574219,297.1499938964844,293.1499938964844,0.0787619203329086,-2011.09716796875,304.0670471191406,0.9085529446601868,0.1383015066385269,0.1252097636461258,292.0221862792969,297.1499938964844,293.1499938964844,0.0075952769257128,-2615.16943359375,300.2897644042969,0.6587733626365662,0.050000000745058,0.2263739556074142,290.8046875,291.1499938964844,270.58990478515625,269.79443359375,282.9516296386719,292.0190734863281,290.78204345703125,1.0,0.1260987222194671,1.0,1.0,0.9961195588111876,1.0,-0.5758804678916931,0.2438217848539352,0.332058697938919,0.0988102778792381,0.0,0.0,0.1385990232229232,11.292166709899902,25.0,-171.19972229003906,-4373.822265625,21.91223907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1973571777344,304.28790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.630859375,18000.0,0.0,0.0,0.0602458752691745,0.0,0.0,0.0,0.0,1.0,0.0010545984841883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077600568532943,0.109953835606575,-0.0021937750279903,0.0,6.11419091001153e-05,0.0,0.0,4.249401569366455,0.0,0.0,0.0,0.2709931135177612,4.0,0.0,1.0
801840,291.5380859375,297.1499938964844,293.1499938964844,0.0157093312591314,-761.7194213867188,304.1351928710937,0.6588484048843384,0.050000000745058,0.0453333556652069,291.7037048339844,297.1499938964844,293.1499938964844,0.0111609566956758,-693.2577514648438,302.72186279296875,0.6587733626365662,0.050000000745058,0.0477222837507724,291.4914855957031,297.1499938964844,293.1499938964844,0.0142778679728508,-571.3767700195312,304.1001892089844,0.6587733626365662,0.050000000745058,0.035247515887022,291.4198913574219,297.1499938964844,293.1499938964844,0.0787619203329086,-2011.09716796875,304.0670471191406,0.9085529446601868,0.1383015066385269,0.1252097636461258,292.0221862792969,297.1499938964844,293.1499938964844,0.0075952769257128,-2615.16943359375,300.2897644042969,0.6587733626365662,0.050000000745058,0.2263739556074142,290.8046875,291.1499938964844,270.58990478515625,269.79443359375,282.9516296386719,292.0190734863281,290.78204345703125,1.0,0.1260987222194671,1.0,1.0,0.9961195588111876,1.0,-0.5758804678916931,0.2438217848539352,0.332058697938919,0.0988102778792381,0.0,0.0,0.1385990232229232,11.292166709899902,25.0,-171.19972229003906,-4373.822265625,21.91223907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1973571777344,304.28790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.630859375,18000.0,0.0,0.0,0.0602458752691745,0.0,0.0,0.0,0.0,1.0,0.0010545984841883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077600568532943,0.109953835606575,-0.0021937750279903,0.0,6.11419091001153e-05,0.0,0.0,4.249401569366455,0.0,0.0,0.0,0.2709931135177612,4.0,0.0,1.0
801900,291.5520324707031,297.1499938964844,293.1499938964844,0.0193555671721696,-864.4700317382812,304.13494873046875,0.7212348580360413,0.0673207193613052,0.0534192360937595,291.7118530273437,297.1499938964844,293.1499938964844,0.0116255655884742,-708.0348510742188,302.9530334472656,0.6810725927352905,0.050000000745058,0.0476709119975566,291.5030517578125,297.1499938964844,293.1499938964844,0.018168332055211,-651.1633911132812,304.1368713378906,0.7138606309890747,0.0657023563981056,0.0402379855513572,291.4710998535156,297.1499938964844,293.1499938964844,0.088411197066307,-2201.33935546875,304.06463623046875,0.9723106026649476,0.1501618325710296,0.1366893947124481,292.0346984863281,297.1499938964844,293.1499938964844,0.0077933627180755,-2665.22216796875,300.4442443847656,0.6810725927352905,0.050000000745058,0.2261302769184112,290.761962890625,291.1499938964844,270.5736083984375,269.7853698730469,282.9354553222656,292.031494140625,290.7503356933594,1.0,0.1264694631099701,1.0,1.0,0.9959547519683838,1.0,-0.6049836277961731,0.2566912472248077,0.3482924103736877,0.1036910191178321,0.0,0.0,0.168889507651329,10.217055320739746,25.0,-119.70700073242188,-4624.1923828125,23.093259811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8451232910156,304.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.533203125,18000.0,0.0,0.0,0.0620176047086715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211264953017234,0.1211307272315025,-4.226286819175584e-06,0.0,6.293998740147799e-05,0.0,0.0,4.7070183753967285,0.0,0.0,0.0,0.2727480232715606,4.0,0.0,1.0
801960,291.5831604003906,297.1499938964844,293.1499938964844,0.0313112996518611,-1091.1224365234375,304.1158752441406,0.7724115252494812,0.0814625844359397,0.0672103315591812,291.7202453613281,297.1499938964844,293.1499938964844,0.0121260993182659,-722.8814697265625,303.1846008300781,0.6775285601615906,0.050000000745058,0.0476781502366066,291.52813720703125,297.1499938964844,293.1499938964844,0.0303573254495859,-837.6498413085938,304.11700439453125,0.7698410153388977,0.0816521793603897,0.0517597310245037,291.5014038085937,297.1499938964844,293.1499938964844,0.067689761519432,-1808.3807373046875,304.118408203125,0.90120929479599,0.1654262840747833,0.1127955541014671,292.0480651855469,297.1499938964844,293.1499938964844,0.0079979384317994,-2714.653076171875,300.5995178222656,0.6775285601615906,0.050000000745058,0.2261646091938018,290.73565673828125,291.1499938964844,270.5574645996094,269.7760925292969,282.9342041015625,292.0447082519531,290.7295227050781,1.0,0.1268267333507537,1.0,1.0,0.9960079789161682,1.0,-0.6037870645523071,0.2560933530330658,0.3476937413215637,0.1036398708820343,0.0,0.0,0.1991962939500808,10.394539833068848,28.0,-59.29169464111328,-4801.4423828125,23.29355239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45025634765625,304.8469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17894.15625,18000.0,0.0,0.0,0.0649669468402862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361074298620224,0.1361116766929626,-4.245846412231913e-06,0.0,6.593319267267361e-05,0.0,0.0,5.331290245056152,0.0,0.0,0.0,0.275058388710022,4.0,0.0,1.0
802020,291.6699523925781,297.1499938964844,293.1499938964844,0.0514815710484981,-1425.758056640625,304.0941772460937,0.8734995722770691,0.103595532476902,0.0885974839329719,291.7387084960937,297.1499938964844,293.1499938964844,0.0130510628223419,-745.0562744140625,303.645263671875,0.7014260292053223,0.050000000745058,0.0476335994899272,291.60321044921875,297.1499938964844,293.1499938964844,0.0540185421705246,-1142.3958740234375,304.0892944335937,0.8824779391288757,0.1075559183955192,0.0710168182849884,291.50079345703125,297.1499938964844,293.1499938964844,0.0525184161961078,-1514.443359375,304.1539001464844,0.8746567964553833,0.2072466611862182,0.0936638191342353,292.0767517089844,297.1499938964844,293.1499938964844,0.0083438027650117,-2784.410400390625,300.9241638183594,0.7014260292053223,0.050000000745058,0.2259532809257507,290.7861328125,291.1499938964844,270.5257263183594,269.7568359375,282.9206237792969,292.0732727050781,290.8056945800781,1.0,0.1277323216199875,1.0,1.0,0.9961144328117372,1.0,-0.6322596073150635,0.2687091529369354,0.3635504245758056,0.1084673181176185,0.0,0.0,0.2459591478109359,9.492101669311523,46.0,94.92453002929688,-5218.1064453125,24.56464195251465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6246643066406,305.0659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17881.052734375,18000.0,0.0,0.0,0.0736695528030395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166650652885437,0.166654959321022,-4.299404281482566e-06,0.0,7.476523023797199e-05,0.0,0.0,6.663018703460693,0.0,0.0,0.0,0.2801903188228607,4.0,0.0,1.0
802080,291.6699523925781,297.1499938964844,293.1499938964844,0.0514815710484981,-1425.758056640625,304.0941772460937,0.8734995722770691,0.103595532476902,0.0885974839329719,291.7387084960937,297.1499938964844,293.1499938964844,0.0130510628223419,-745.0562744140625,303.645263671875,0.7014260292053223,0.050000000745058,0.0476335994899272,291.60321044921875,297.1499938964844,293.1499938964844,0.0540185421705246,-1142.3958740234375,304.0892944335937,0.8824779391288757,0.1075559183955192,0.0710168182849884,291.50079345703125,297.1499938964844,293.1499938964844,0.0525184161961078,-1514.443359375,304.1539001464844,0.8746567964553833,0.2072466611862182,0.0936638191342353,292.0767517089844,297.1499938964844,293.1499938964844,0.0083438027650117,-2784.410400390625,300.9241638183594,0.7014260292053223,0.050000000745058,0.2259532809257507,290.7861328125,291.1499938964844,270.5257263183594,269.7568359375,282.9206237792969,292.0732727050781,290.8056945800781,1.0,0.1277323216199875,1.0,1.0,0.9961144328117372,1.0,-0.6322596073150635,0.2687091529369354,0.3635504245758056,0.1084673181176185,0.0,0.0,0.2459591478109359,9.492101669311523,46.0,94.92453002929688,-5218.1064453125,24.56464195251465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6246643066406,305.0659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17881.052734375,18000.0,0.0,0.0,0.0736695528030395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166650652885437,0.166654959321022,-4.299404281482566e-06,0.0,7.476523023797199e-05,0.0,0.0,6.663018703460693,0.0,0.0,0.0,0.2801903188228607,4.0,0.0,1.0
802140,291.7595520019531,297.1499938964844,293.1499938964844,0.0672702491283416,-1697.6463623046875,304.08660888671875,0.9554527401924132,0.122919388115406,0.1062949746847152,291.7586364746094,297.1499938964844,293.1499938964844,0.0140210315585136,-764.8513793945312,304.0917358398437,0.7170009016990662,0.050000000745058,0.0476086884737014,291.682861328125,297.1499938964844,293.1499938964844,0.0697816982865333,-1360.1209716796875,304.0841064453125,0.966892659664154,0.1305798143148422,0.0855659022927284,291.4854736328125,297.1499938964844,293.1499938964844,0.0420343391597271,-1330.285400390625,304.1695251464844,0.8574783205986023,0.2521398067474365,0.0827188864350318,292.1062316894531,297.1499938964844,293.1499938964844,0.008672778494656,-2843.6591796875,301.2447814941406,0.7170009016990662,0.050000000745058,0.2258351147174835,290.88677978515625,291.1499938964844,270.4946594238281,269.7364807128906,282.9091796875,292.10284423828125,290.8764343261719,1.0,0.1295369416475296,1.0,1.0,0.996220886707306,1.0,-0.6559807658195496,0.2792634963989258,0.3767172396183014,0.1124871671199798,0.0,0.0,0.0,9.05283260345459,66.0,-349.4257507324219,-17.78193473815918,26.199790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9285888671875,302.83770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,13.26555633544922,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007806223002262,0.0007806263165548,-4.029144129447104e-09,0.0,0.0,0.0,0.0,3.004390782734845e-05,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802200,291.7595520019531,297.1499938964844,293.1499938964844,0.0672702491283416,-1697.6463623046875,304.08660888671875,0.9554527401924132,0.122919388115406,0.1062949746847152,291.7586364746094,297.1499938964844,293.1499938964844,0.0140210315585136,-764.8513793945312,304.0917358398437,0.7170009016990662,0.050000000745058,0.0476086884737014,291.682861328125,297.1499938964844,293.1499938964844,0.0697816982865333,-1360.1209716796875,304.0841064453125,0.966892659664154,0.1305798143148422,0.0855659022927284,291.4854736328125,297.1499938964844,293.1499938964844,0.0420343391597271,-1330.285400390625,304.1695251464844,0.8574783205986023,0.2521398067474365,0.0827188864350318,292.1062316894531,297.1499938964844,293.1499938964844,0.008672778494656,-2843.6591796875,301.2447814941406,0.7170009016990662,0.050000000745058,0.2258351147174835,290.88677978515625,291.1499938964844,270.4946594238281,269.7364807128906,282.9091796875,292.10284423828125,290.8764343261719,1.0,0.1295369416475296,1.0,1.0,0.996220886707306,1.0,-0.6559807658195496,0.2792634963989258,0.3767172396183014,0.1124871671199798,0.0,0.0,0.0,9.05283260345459,66.0,-349.4257507324219,-17.78193473815918,26.199790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9285888671875,302.83770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,13.26555633544922,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007806223002262,0.0007806263165548,-4.029144129447104e-09,0.0,0.0,0.0,0.0,3.004390782734845e-05,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802260,291.8329772949219,297.1499938964844,293.1499938964844,0.0760651752352714,-1886.8741455078125,304.0973815917969,0.9108667969703674,0.1431163698434829,0.0998324900865554,291.7905578613281,297.1499938964844,293.1499938964844,0.0338444337248802,-1228.8101806640625,304.1123962402344,0.7763139009475708,0.0750305354595184,0.0649816840887069,291.696044921875,297.1499938964844,293.1499938964844,0.0644584521651268,-1303.49072265625,304.10919189453125,0.8741483688354492,0.1649571061134338,0.0689301043748855,291.4909973144531,297.1499938964844,293.1499938964844,0.0646375641226768,-1766.5999755859375,304.12548828125,0.8741483688354492,0.2932421267032623,0.0933257788419723,292.1321105957031,297.1499938964844,293.1499938964844,0.0104534234851598,-3447.19970703125,301.1022033691406,0.7018916606903076,0.050000000745058,0.2259490042924881,288.6691589355469,291.1499938964844,270.4642944335937,269.71490478515625,282.9057312011719,292.1295166015625,288.2740478515625,1.0,0.1322813630104065,1.0,1.0,0.9961654543876648,1.0,-0.6635313034057617,0.282606303691864,0.3809250295162201,0.1138291135430336,0.0,0.0,0.0,9.723650932312012,86.0,-2626.3486328125,-0.0,27.570919036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,302.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1474166414100523e-19,4.191651158642091e-19,-4.423443645268215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802320,291.8329772949219,297.1499938964844,293.1499938964844,0.0760651752352714,-1886.8741455078125,304.0973815917969,0.9108667969703674,0.1431163698434829,0.0998324900865554,291.7905578613281,297.1499938964844,293.1499938964844,0.0338444337248802,-1228.8101806640625,304.1123962402344,0.7763139009475708,0.0750305354595184,0.0649816840887069,291.696044921875,297.1499938964844,293.1499938964844,0.0644584521651268,-1303.49072265625,304.10919189453125,0.8741483688354492,0.1649571061134338,0.0689301043748855,291.4909973144531,297.1499938964844,293.1499938964844,0.0646375641226768,-1766.5999755859375,304.12548828125,0.8741483688354492,0.2932421267032623,0.0933257788419723,292.1321105957031,297.1499938964844,293.1499938964844,0.0104534234851598,-3447.19970703125,301.1022033691406,0.7018916606903076,0.050000000745058,0.2259490042924881,288.6691589355469,291.1499938964844,270.4642944335937,269.71490478515625,282.9057312011719,292.1295166015625,288.2740478515625,1.0,0.1322813630104065,1.0,1.0,0.9961654543876648,1.0,-0.6635313034057617,0.282606303691864,0.3809250295162201,0.1138291135430336,0.0,0.0,0.0,9.723650932312012,86.0,-2626.3486328125,-0.0,27.570919036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,302.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1474166414100523e-19,4.191651158642091e-19,-4.423443645268215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802380,291.8225402832031,297.1499938964844,293.1499938964844,0.0756696611642837,-1896.2061767578125,304.1132507324219,0.8786286115646362,0.1786178797483444,0.0914814993739128,291.857421875,297.1499938964844,293.1499938964844,0.0645493641495704,-1788.5528564453125,304.0746765136719,0.8478422164916992,0.095965176820755,0.0864920541644096,291.7135314941406,297.1499938964844,293.1499938964844,0.0755766183137893,-1474.151611328125,304.1051330566406,0.8786286115646362,0.1982482373714447,0.071152277290821,291.511962890625,297.1499938964844,293.1499938964844,0.0757030472159385,-1997.1243896484373,304.1161499023437,0.8786286115646362,0.3310068249702453,0.0963344201445579,292.1531982421875,297.1499938964844,293.1499938964844,0.012067905627191,-3888.31640625,301.1767272949219,0.6977999210357666,0.050000000745058,0.2259813547134399,287.0893249511719,291.1499938964844,270.43463134765625,269.69195556640625,282.891357421875,292.15093994140625,286.8616027832031,1.0,0.1359827369451522,1.0,1.0,0.9961100220680236,1.0,-0.6857556104660034,0.2925491034984588,0.3932065069675445,0.1175901442766189,0.0,0.0,0.0,10.07894229888916,106.0,-2088.479248046875,-0.0,30.070276260375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,302.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.987380894121561e-21,7.592695689385643e-21,-2.605314795264082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802440,291.8225402832031,297.1499938964844,293.1499938964844,0.0756696611642837,-1896.2061767578125,304.1132507324219,0.8786286115646362,0.1786178797483444,0.0914814993739128,291.857421875,297.1499938964844,293.1499938964844,0.0645493641495704,-1788.5528564453125,304.0746765136719,0.8478422164916992,0.095965176820755,0.0864920541644096,291.7135314941406,297.1499938964844,293.1499938964844,0.0755766183137893,-1474.151611328125,304.1051330566406,0.8786286115646362,0.1982482373714447,0.071152277290821,291.511962890625,297.1499938964844,293.1499938964844,0.0757030472159385,-1997.1243896484373,304.1161499023437,0.8786286115646362,0.3310068249702453,0.0963344201445579,292.1531982421875,297.1499938964844,293.1499938964844,0.012067905627191,-3888.31640625,301.1767272949219,0.6977999210357666,0.050000000745058,0.2259813547134399,287.0893249511719,291.1499938964844,270.43463134765625,269.69195556640625,282.891357421875,292.15093994140625,286.8616027832031,1.0,0.1359827369451522,1.0,1.0,0.9961100220680236,1.0,-0.6857556104660034,0.2925491034984588,0.3932065069675445,0.1175901442766189,0.0,0.0,0.0,10.07894229888916,106.0,-2088.479248046875,-0.0,30.070276260375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,302.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.987380894121561e-21,7.592695689385643e-21,-2.605314795264082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802500,291.82379150390625,297.1499938964844,293.1499938964844,0.0800320133566856,-1984.5667724609373,304.1119689941406,0.8802548050880432,0.1951909363269806,0.0925361290574073,291.8967590332031,297.1499938964844,293.1499938964844,0.0769799277186393,-2035.427490234375,304.0658569335937,0.873204231262207,0.1046148762106895,0.0951601341366767,291.7220153808594,297.1499938964844,293.1499938964844,0.0799539312720298,-1542.9901123046875,304.1053161621094,0.8802548050880432,0.2147769927978515,0.0719725489616394,291.5211181640625,297.1499938964844,293.1499938964844,0.08006002753973,-2090.1171875,304.1143798828125,0.8802548050880432,0.3499584496021271,0.0974450036883354,292.1632995605469,297.1499938964844,293.1499938964844,0.0128668509423732,-4078.439208984375,301.2684020996094,0.6963209509849548,0.050000000745058,0.2259932160377502,286.4812927246094,291.1499938964844,270.4200744628906,269.6799011230469,282.8820495605469,292.1611328125,286.281494140625,1.0,0.1381938904523849,1.0,1.0,0.9960823059082032,1.0,-0.6997550129890442,0.2988090813159942,0.4009459018707275,0.1200074031949043,0.0,0.0,0.0,10.259618759155272,106.0,-1834.0843505859373,-0.0,31.66908073425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,302.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9390211205459684e-21,7.542975995340097e-21,-2.603954874794128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802560,291.8290710449219,297.1499938964844,293.1499938964844,0.084758847951889,-2079.885986328125,304.1102905273437,0.8827427625656128,0.210954874753952,0.0941688269376754,291.9369812011719,297.1499938964844,293.1499938964844,0.0884021520614624,-2269.293701171875,304.0604248046875,0.8943766355514526,0.1125962361693382,0.1030280143022537,291.73126220703125,297.1499938964844,293.1499938964844,0.0846928432583808,-1617.2188720703125,304.1048278808594,0.8827427625656128,0.2310505360364914,0.0732424184679985,291.5305480957031,297.1499938964844,293.1499938964844,0.0847825333476066,-2190.448486328125,304.1122741699219,0.8827427625656128,0.3687428534030914,0.0991643145680427,292.173583984375,297.1499938964844,293.1499938964844,0.0136854331940412,-4256.3837890625,301.3805847167969,0.6940643787384033,0.050000000745058,0.2260117381811142,285.9384460449219,291.1499938964844,270.4057006835937,269.6674194335937,282.8724365234375,292.17138671875,285.7646789550781,1.0,0.140642911195755,1.0,1.0,0.9961056709289552,1.0,-0.7147659063339233,0.3055265247821808,0.4092393815517425,0.1226202175021171,0.0,0.0,0.0,10.485923767089844,126.0,-1601.3262939453125,-0.0,33.48443984985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,302.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384168909578926e-21,-7.54265772467472e-21,2.6042408337168268e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802620,291.84930419921875,297.1499938964844,293.1499938964844,0.095288410782814,-2290.099853515625,304.10595703125,0.8898046612739563,0.2403415441513061,0.0989372357726097,292.0167236328125,297.1499938964844,293.1499938964844,0.1099182069301605,-2706.63720703125,304.0545349121094,0.9289491772651672,0.1271598637104034,0.1172469109296798,291.75341796875,297.1499938964844,293.1499938964844,0.0952400565147399,-1780.8544921875,304.10223388671875,0.8898046612739563,0.262512594461441,0.0769511833786964,291.55206298828125,297.1499938964844,293.1499938964844,0.0953057557344436,-2411.747802734375,304.1072692871094,0.8898046612739563,0.40541473031044,0.1041856706142425,292.1953125,297.1499938964844,293.1499938964844,0.0153715098276734,-4575.0361328125,301.6522216796875,0.6876983642578125,0.050000000745058,0.226066306233406,285.03668212890625,291.1499938964844,270.3774719238281,269.6412048339844,282.8529052734375,292.19305419921875,284.9091491699219,1.0,0.146250307559967,1.0,1.0,0.9961523413658142,1.0,-0.7480945587158203,0.3204538524150848,0.4276407063007355,0.1285270601511001,0.0,0.0,0.0,11.06675148010254,146.0,-1201.446044921875,-0.0,37.85371017456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,302.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802680,291.84930419921875,297.1499938964844,293.1499938964844,0.095288410782814,-2290.099853515625,304.10595703125,0.8898046612739563,0.2403415441513061,0.0989372357726097,292.0167236328125,297.1499938964844,293.1499938964844,0.1099182069301605,-2706.63720703125,304.0545349121094,0.9289491772651672,0.1271598637104034,0.1172469109296798,291.75341796875,297.1499938964844,293.1499938964844,0.0952400565147399,-1780.8544921875,304.10223388671875,0.8898046612739563,0.262512594461441,0.0769511833786964,291.55206298828125,297.1499938964844,293.1499938964844,0.0953057557344436,-2411.747802734375,304.1072692871094,0.8898046612739563,0.40541473031044,0.1041856706142425,292.1953125,297.1499938964844,293.1499938964844,0.0153715098276734,-4575.0361328125,301.6522216796875,0.6876983642578125,0.050000000745058,0.226066306233406,285.03668212890625,291.1499938964844,270.3774719238281,269.6412048339844,282.8529052734375,292.19305419921875,284.9091491699219,1.0,0.146250307559967,1.0,1.0,0.9961523413658142,1.0,-0.7480945587158203,0.3204538524150848,0.4276407063007355,0.1285270601511001,0.0,0.0,0.0,11.06675148010254,146.0,-1201.446044921875,-0.0,37.85371017456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,302.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802740,291.8801574707031,297.1499938964844,293.1499938964844,0.107569120824337,-2528.325927734375,304.1001281738281,0.8991478681564331,0.2670586109161377,0.1055864989757537,292.0942077636719,297.1499938964844,293.1499938964844,0.1303761452436447,-3103.706787109375,304.0523681640625,0.9532544016838074,0.1401555091142654,0.1299259215593338,291.7815246582031,297.1499938964844,293.1499938964844,0.1075324043631553,-1966.234375,304.0976257324219,0.8991478681564331,0.292208194732666,0.0821228325366973,291.57879638671875,297.1499938964844,293.1499938964844,0.1075822934508323,-2662.56640625,304.1010131835937,0.8991478681564331,0.4404872357845306,0.1111876741051673,292.2193908691406,297.1499938964844,293.1499938964844,0.0171056743711233,-4845.7822265625,301.96514892578125,0.6793574094772339,0.050000000745058,0.2261433899402618,284.353759765625,291.1499938964844,270.3500061035156,269.6131286621094,282.8341369628906,292.21697998046875,284.263427734375,1.0,0.1527976393699646,1.0,1.0,0.9961990118026732,1.0,-0.7859922647476196,0.3374287784099579,0.4485634863376617,0.1354735493659973,0.0,0.0,0.0,11.819650650024414,166.0,-884.01318359375,-0.0,43.36986923217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,302.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802800,291.8801574707031,297.1499938964844,293.1499938964844,0.107569120824337,-2528.325927734375,304.1001281738281,0.8991478681564331,0.2670586109161377,0.1055864989757537,292.0942077636719,297.1499938964844,293.1499938964844,0.1303761452436447,-3103.706787109375,304.0523681640625,0.9532544016838074,0.1401555091142654,0.1299259215593338,291.7815246582031,297.1499938964844,293.1499938964844,0.1075324043631553,-1966.234375,304.0976257324219,0.8991478681564331,0.292208194732666,0.0821228325366973,291.57879638671875,297.1499938964844,293.1499938964844,0.1075822934508323,-2662.56640625,304.1010131835937,0.8991478681564331,0.4404872357845306,0.1111876741051673,292.2193908691406,297.1499938964844,293.1499938964844,0.0171056743711233,-4845.7822265625,301.96514892578125,0.6793574094772339,0.050000000745058,0.2261433899402618,284.353759765625,291.1499938964844,270.3500061035156,269.6131286621094,282.8341369628906,292.21697998046875,284.263427734375,1.0,0.1527976393699646,1.0,1.0,0.9961990118026732,1.0,-0.7859922647476196,0.3374287784099579,0.4485634863376617,0.1354735493659973,0.0,0.0,0.0,11.819650650024414,166.0,-884.01318359375,-0.0,43.36986923217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,302.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802860,291.92047119140625,297.1499938964844,293.1499938964844,0.1220553368330001,-2798.56298828125,304.0925598144531,0.910608410835266,0.2910760343074798,0.1140964478254318,292.1696472167969,297.1499938964844,293.1499938964844,0.14926078915596,-3455.18896484375,304.05352783203125,0.9669793844223022,0.1516090780496597,0.141133964061737,291.816162109375,297.1499938964844,293.1499938964844,0.122027076780796,-2176.4833984375,304.09088134765625,0.910608410835266,0.3198670148849487,0.0887416824698448,291.6116943359375,297.1499938964844,293.1499938964844,0.1220654770731926,-2947.107421875,304.0931701660156,0.910608410835266,0.4736400544643402,0.1201490610837936,292.246337890625,297.1499938964844,293.1499938964844,0.0188612397760152,-5072.90625,302.2967224121094,0.669535219669342,0.050000000745058,0.2262436747550964,283.8517150878906,291.1499938964844,270.323486328125,269.5845031738281,282.8176574707031,292.2437438964844,283.78973388671875,1.0,0.1602742820978164,1.0,1.0,0.9964953660964966,1.0,-0.8284744620323181,0.3564308285713196,0.4720436334609985,0.1436089128255844,0.0,0.0,0.0,12.755324363708496,186.0,-638.3062744140625,-0.0,50.255496978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,302.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802920,291.92047119140625,297.1499938964844,293.1499938964844,0.1220553368330001,-2798.56298828125,304.0925598144531,0.910608410835266,0.2910760343074798,0.1140964478254318,292.1696472167969,297.1499938964844,293.1499938964844,0.14926078915596,-3455.18896484375,304.05352783203125,0.9669793844223022,0.1516090780496597,0.141133964061737,291.816162109375,297.1499938964844,293.1499938964844,0.122027076780796,-2176.4833984375,304.09088134765625,0.910608410835266,0.3198670148849487,0.0887416824698448,291.6116943359375,297.1499938964844,293.1499938964844,0.1220654770731926,-2947.107421875,304.0931701660156,0.910608410835266,0.4736400544643402,0.1201490610837936,292.246337890625,297.1499938964844,293.1499938964844,0.0188612397760152,-5072.90625,302.2967224121094,0.669535219669342,0.050000000745058,0.2262436747550964,283.8517150878906,291.1499938964844,270.323486328125,269.5845031738281,282.8176574707031,292.2437438964844,283.78973388671875,1.0,0.1602742820978164,1.0,1.0,0.9964953660964966,1.0,-0.8284744620323181,0.3564308285713196,0.4720436334609985,0.1436089128255844,0.0,0.0,0.0,12.755324363708496,186.0,-638.3062744140625,-0.0,50.255496978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,302.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802980,291.96990966796875,297.1499938964844,293.1499938964844,0.1389656215906143,-3102.428955078125,304.08349609375,0.9243846535682678,0.3122261464595794,0.1243968680500984,292.2417907714844,297.1499938964844,293.1499938964844,0.1664327830076217,-3763.59619140625,304.0570983886719,0.9735901355743408,0.1618119180202484,0.1510947942733764,291.8576354980469,297.1499938964844,293.1499938964844,0.1389437019824981,-2412.86962890625,304.08233642578125,0.9243846535682678,0.3452674746513366,0.0967531204223632,291.6510925292969,297.1499938964844,293.1499938964844,0.1389734894037246,-3267.0703125,304.0838928222656,0.9243846535682678,0.5046356320381165,0.130995899438858,292.276611328125,297.1499938964844,293.1499938964844,0.0206060111522674,-5261.77734375,302.6282653808594,0.6588119864463806,0.050000000745058,0.2263677716255188,283.4928283691406,291.1499938964844,270.2982177734375,269.5567932128906,282.8051147460937,292.2738647460937,283.4515991210937,1.0,0.1686716377735138,1.0,1.0,0.9967917203903198,1.0,-0.8755712509155273,0.3774342834949493,0.498136967420578,0.1531724482774734,0.0,0.0,0.0,13.886558532714844,206.0,-452.1372680664063,-0.0,58.78292465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,302.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
803040,291.96990966796875,297.1499938964844,293.1499938964844,0.1389656215906143,-3102.428955078125,304.08349609375,0.9243846535682678,0.3122261464595794,0.1243968680500984,292.2417907714844,297.1499938964844,293.1499938964844,0.1664327830076217,-3763.59619140625,304.0570983886719,0.9735901355743408,0.1618119180202484,0.1510947942733764,291.8576354980469,297.1499938964844,293.1499938964844,0.1389437019824981,-2412.86962890625,304.08233642578125,0.9243846535682678,0.3452674746513366,0.0967531204223632,291.6510925292969,297.1499938964844,293.1499938964844,0.1389734894037246,-3267.0703125,304.0838928222656,0.9243846535682678,0.5046356320381165,0.130995899438858,292.276611328125,297.1499938964844,293.1499938964844,0.0206060111522674,-5261.77734375,302.6282653808594,0.6588119864463806,0.050000000745058,0.2263677716255188,283.4928283691406,291.1499938964844,270.2982177734375,269.5567932128906,282.8051147460937,292.2738647460937,283.4515991210937,1.0,0.1686716377735138,1.0,1.0,0.9967917203903198,1.0,-0.8755712509155273,0.3774342834949493,0.498136967420578,0.1531724482774734,0.0,0.0,0.0,13.886558532714844,206.0,-452.1372680664063,-0.0,58.78292465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,302.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
803100,291.9979858398437,297.1499938964844,293.1499938964844,0.1483882069587707,-3267.258056640625,304.0784606933594,0.9317402839660645,0.3216623365879059,0.1301994174718856,292.2766418457031,297.1499938964844,293.1499938964844,0.1743604838848114,-3902.6455078125,304.0596008300781,0.974962592124939,0.1664702594280243,0.155654489994049,291.8809509277344,297.1499938964844,293.1499938964844,0.1483688503503799,-2541.088134765625,304.0775146484375,0.9317402839660645,0.3570601046085357,0.1012662202119827,291.6732788085937,297.1499938964844,293.1499938964844,0.1483951359987259,-3440.634765625,304.07879638671875,0.9317402839660645,0.5192654132843018,0.1371062695980072,292.293212890625,297.1499938964844,293.1499938964844,0.0214632079005241,-5343.576171875,302.7890930175781,0.6532767415046692,0.050000000745058,0.2264391332864761,283.3564147949219,291.1499938964844,270.2860717773437,269.54327392578125,282.8008728027344,292.2903747558594,283.3231811523437,1.0,0.1732130646705627,1.0,1.0,0.9969398975372314,1.0,-0.9008423686027528,0.3886652588844299,0.5121771097183228,0.1585775017738342,0.0,0.0,0.0,14.531182289123535,206.0,-377.53369140625,-0.0,63.761173248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,302.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
