time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803160,292.0282592773437,297.1499938964844,293.1499938964844,0.158321738243103,-3437.617919921875,304.07342529296875,0.9391738772392272,0.3303110897541046,0.1364278793334961,292.3106994628906,297.1499938964844,293.1499938964844,0.181646466255188,-4028.203857421875,304.06280517578125,0.9752652645111084,0.1708456724882125,0.159940704703331,291.9059753417969,297.1499938964844,293.1499938964844,0.1583046466112136,-2673.605712890625,304.0726318359375,0.9391738772392272,0.3682253360748291,0.1061105653643608,291.6971130371094,297.1499938964844,293.1499938964844,0.1583278626203537,-3620.024658203125,304.0736999511719,0.9391738772392272,0.5332963466644287,0.1436651200056076,292.3105773925781,297.1499938964844,293.1499938964844,0.0222808457911014,-5413.20068359375,302.94598388671875,0.6476965546607971,0.050000000745058,0.2265170216560363,283.2501525878906,291.1499938964844,270.27423095703125,269.530029296875,282.798095703125,292.3077087402344,283.2781982421875,1.0,0.177979826927185,1.0,1.0,0.9972196817398072,1.0,-0.9272403717041016,0.4003655314445495,0.526874840259552,0.1644282191991806,0.0,0.0,1.0,15.2319974899292,226.0,368.2916870117188,-6149.27490234375,69.27307891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8348388671875,301.94830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,6659.126953125,18000.0,0.0,0.0,0.0017949949251487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182886853814125,0.1828886419534683,-1.7943904140338418e-06,0.0,1.8216916259916616e-06,0.0,0.0,3.3097054958343506,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
803220,292.0970153808594,297.1499938964844,293.1499938964844,0.1384250372648239,-3031.636962890625,304.1322631835937,0.9536833167076112,0.3448158800601959,0.1501446515321731,292.3766784667969,297.1499938964844,293.1499938964844,0.1494848877191543,-3388.94287109375,304.1454467773437,0.973002314567566,0.1787323504686355,0.1677012592554092,291.9623718261719,297.1499938964844,293.1499938964844,0.1384140104055404,-2357.866455078125,304.1317443847656,0.9536833167076112,0.3883298635482788,0.1167791709303855,291.75067138671875,297.1499938964844,293.1499938964844,0.1384289860725402,-3192.495361328125,304.1324768066406,0.9536833167076112,0.5592644810676575,0.1581095457077026,292.3486328125,297.1499938964844,293.1499938964844,0.0170973818749189,-4399.45556640625,303.4285583496094,0.6365209221839905,0.050000000745058,0.2266938835382461,287.2624816894531,291.1499938964844,270.2516174316406,269.5043029785156,282.7967834472656,292.3455810546875,287.6525573730469,1.0,0.1881849765777588,1.0,1.0,0.9977793097496032,1.0,-0.983368456363678,0.425172746181488,0.5581957101821899,0.1775232553482055,0.0,0.0,1.0,16.815475463867188,246.0,4133.47265625,-10249.8232421875,82.09687805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1286926269531,305.70556640625,278.1499938964844,0.0,18000.0,313.1499938964844,10032.416015625,18000.0,0.0,0.0,0.0516017414629459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0180203914642334,1.018028974533081,-8.562145922041964e-06,0.0,5.2369206969160587e-05,0.0,0.0,117.34418487548828,0.0,0.0,0.0,0.5705493688583374,4.0,0.0,1.0
803280,292.0970153808594,297.1499938964844,293.1499938964844,0.1384250372648239,-3031.636962890625,304.1322631835937,0.9536833167076112,0.3448158800601959,0.1501446515321731,292.3766784667969,297.1499938964844,293.1499938964844,0.1494848877191543,-3388.94287109375,304.1454467773437,0.973002314567566,0.1787323504686355,0.1677012592554092,291.9623718261719,297.1499938964844,293.1499938964844,0.1384140104055404,-2357.866455078125,304.1317443847656,0.9536833167076112,0.3883298635482788,0.1167791709303855,291.75067138671875,297.1499938964844,293.1499938964844,0.1384289860725402,-3192.495361328125,304.1324768066406,0.9536833167076112,0.5592644810676575,0.1581095457077026,292.3486328125,297.1499938964844,293.1499938964844,0.0170973818749189,-4399.45556640625,303.4285583496094,0.6365209221839905,0.050000000745058,0.2266938835382461,287.2624816894531,291.1499938964844,270.2516174316406,269.5043029785156,282.7967834472656,292.3455810546875,287.6525573730469,1.0,0.1881849765777588,1.0,1.0,0.9977793097496032,1.0,-0.983368456363678,0.425172746181488,0.5581957101821899,0.1775232553482055,0.0,0.0,1.0,16.815475463867188,246.0,4133.47265625,-10249.8232421875,82.09687805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1286926269531,305.70556640625,278.1499938964844,0.0,18000.0,313.1499938964844,10032.416015625,18000.0,0.0,0.0,0.0516017414629459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0180203914642334,1.018028974533081,-8.562145922041964e-06,0.0,5.2369206969160587e-05,0.0,0.0,117.34418487548828,0.0,0.0,0.0,0.5705493688583374,4.0,0.0,1.0
803340,292.175537109375,297.1499938964844,293.1499938964844,0.136646032333374,-2973.18701171875,304.1402893066406,0.9668867588043212,0.3555974662303924,0.1654166579246521,292.4373474121094,297.1499938964844,293.1499938964844,0.1377286165952682,-3145.671875,304.1654968261719,0.9678434729576112,0.1860132664442062,0.1747115552425384,292.02618408203125,297.1499938964844,293.1499938964844,0.1366382390260696,-2312.423828125,304.1399230957031,0.9668867588043212,0.4054964482784271,0.1286574006080627,291.81121826171875,297.1499938964844,293.1499938964844,0.1366488337516784,-3130.935791015625,304.1404113769531,0.9668867588043212,0.5824562907218933,0.1741916984319687,292.3896179199219,297.1499938964844,293.1499938964844,0.0151874534785747,-3967.3857421875,303.7030334472656,0.6253495216369629,0.050000000745058,0.2269010990858078,289.2215270996094,291.1499938964844,270.2304382324219,269.47967529296875,282.79840087890625,292.3866271972656,289.3630065917969,1.0,0.1992758512496948,1.0,1.0,0.9983389377593994,1.0,-1.043917536735535,0.4519427716732025,0.5919747948646545,0.1923747956752777,0.0,0.0,1.0,18.659698486328125,266.0,2617.048583984375,-9932.0673828125,97.69574737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.37811279296875,303.49859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,15472.958984375,19080.0,0.0,0.0,0.1050821393728256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651723623275757,1.2651855945587158,-1.321920171903912e-05,0.0,0.0001066450131474,0.0,0.0,225.1667633056641,0.0,0.0,0.0,0.7099708914756775,4.0,0.0,1.0
803400,292.175537109375,297.1499938964844,293.1499938964844,0.136646032333374,-2973.18701171875,304.1402893066406,0.9668867588043212,0.3555974662303924,0.1654166579246521,292.4373474121094,297.1499938964844,293.1499938964844,0.1377286165952682,-3145.671875,304.1654968261719,0.9678434729576112,0.1860132664442062,0.1747115552425384,292.02618408203125,297.1499938964844,293.1499938964844,0.1366382390260696,-2312.423828125,304.1399230957031,0.9668867588043212,0.4054964482784271,0.1286574006080627,291.81121826171875,297.1499938964844,293.1499938964844,0.1366488337516784,-3130.935791015625,304.1404113769531,0.9668867588043212,0.5824562907218933,0.1741916984319687,292.3896179199219,297.1499938964844,293.1499938964844,0.0151874534785747,-3967.3857421875,303.7030334472656,0.6253495216369629,0.050000000745058,0.2269010990858078,289.2215270996094,291.1499938964844,270.2304382324219,269.47967529296875,282.79840087890625,292.3866271972656,289.3630065917969,1.0,0.1992758512496948,1.0,1.0,0.9983389377593994,1.0,-1.043917536735535,0.4519427716732025,0.5919747948646545,0.1923747956752777,0.0,0.0,1.0,18.659698486328125,266.0,2617.048583984375,-9932.0673828125,97.69574737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.37811279296875,303.49859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,15472.958984375,19080.0,0.0,0.0,0.1050821393728256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651723623275757,1.2651855945587158,-1.321920171903912e-05,0.0,0.0001066450131474,0.0,0.0,225.1667633056641,0.0,0.0,0.0,0.7099708914756775,4.0,0.0,1.0
803460,292.26141357421875,297.1499938964844,293.1499938964844,0.1438226103782653,-3085.55810546875,304.1313171386719,0.9781494736671448,0.3628954887390136,0.1820577383041381,292.49176025390625,297.1499938964844,293.1499938964844,0.1349830478429794,-3082.68505859375,304.16461181640625,0.960780143737793,0.1930264234542846,0.1814530342817306,292.09503173828125,297.1499938964844,293.1499938964844,0.1438168585300445,-2399.83740234375,304.1310729980469,0.9781494736671448,0.4200237095355987,0.1416004598140716,291.8765563964844,297.1499938964844,293.1499938964844,0.1438246816396713,-3249.26123046875,304.13140869140625,0.9781494736671448,0.6031370162963867,0.1917155534029007,292.43133544921875,297.1499938964844,293.1499938964844,0.0145452534779906,-3790.4228515625,303.8886413574219,0.6136468648910522,0.050000000745058,0.2271425575017929,290.0963134765625,291.1499938964844,270.2107238769531,269.45623779296875,282.7978515625,292.42852783203125,290.1593933105469,1.0,0.2112386226654052,0.9998162984848022,0.9998162984848022,0.9990033507347108,1.0,-1.1088380813598633,0.4808409512042999,0.6279971599578857,0.2086204439401626,0.0,0.0,1.0,20.78864860534668,286.0,1385.554443359375,-9741.60546875,116.57866668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.73095703125,302.03155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18162.2265625,19080.0,0.0,0.0,0.1562815457582473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3707168102264404,1.370732307434082,-1.551676723465789e-05,0.0,0.0001586058933753,0.0,0.0,286.3511657714844,0.0,0.0,0.0,0.7498001456260681,4.0,0.0,1.0
803520,292.26141357421875,297.1499938964844,293.1499938964844,0.1438226103782653,-3085.55810546875,304.1313171386719,0.9781494736671448,0.3628954887390136,0.1820577383041381,292.49176025390625,297.1499938964844,293.1499938964844,0.1349830478429794,-3082.68505859375,304.16461181640625,0.960780143737793,0.1930264234542846,0.1814530342817306,292.09503173828125,297.1499938964844,293.1499938964844,0.1438168585300445,-2399.83740234375,304.1310729980469,0.9781494736671448,0.4200237095355987,0.1416004598140716,291.8765563964844,297.1499938964844,293.1499938964844,0.1438246816396713,-3249.26123046875,304.13140869140625,0.9781494736671448,0.6031370162963867,0.1917155534029007,292.43133544921875,297.1499938964844,293.1499938964844,0.0145452534779906,-3790.4228515625,303.8886413574219,0.6136468648910522,0.050000000745058,0.2271425575017929,290.0963134765625,291.1499938964844,270.2107238769531,269.45623779296875,282.7978515625,292.42852783203125,290.1593933105469,1.0,0.2112386226654052,0.9998162984848022,0.9998162984848022,0.9990033507347108,1.0,-1.1088380813598633,0.4808409512042999,0.6279971599578857,0.2086204439401626,0.0,0.0,1.0,20.78864860534668,286.0,1385.554443359375,-9741.60546875,116.57866668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.73095703125,302.03155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18162.2265625,19080.0,0.0,0.0,0.1562815457582473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3707168102264404,1.370732307434082,-1.551676723465789e-05,0.0,0.0001586058933753,0.0,0.0,286.3511657714844,0.0,0.0,0.0,0.7498001456260681,4.0,0.0,1.0
803580,292.3541564941406,297.1499938964844,293.1499938964844,0.1563663929700851,-3295.09130859375,304.1165466308594,0.9872223138809204,0.3666218519210815,0.1999695003032684,292.5411071777344,297.1499938964844,293.1499938964844,0.1364891678094864,-3105.439697265625,304.1571655273437,0.9515572190284728,0.1996898502111435,0.1878966391086578,292.1679077148437,297.1499938964844,293.1499938964844,0.1563620418310165,-2562.818115234375,304.11639404296875,0.9872223138809204,0.4319857656955719,0.1555318385362625,291.9457092285156,297.1499938964844,293.1499938964844,0.1563679426908493,-3469.90478515625,304.1166076660156,0.9872223138809204,0.6213930249214172,0.210577517747879,292.4730224609375,297.1499938964844,293.1499938964844,0.0144468583166599,-3731.312255859375,304.0350036621094,0.6004446148872375,0.050000000745058,0.2274265736341476,290.4877014160156,291.1499938964844,270.19256591796875,269.4340209960937,282.7939453125,292.47039794921875,290.51318359375,1.0,0.2240571826696396,0.9996325969696044,0.9996325969696044,0.999667763710022,1.0,-1.1777714490890503,0.5117800831794739,0.6659913659095764,0.2261334955692291,0.0,0.0,1.0,23.252574920654297,306.0,643.8614501953125,-9838.7607421875,139.29554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.01287841796875,301.328125,278.1499938964844,0.0,18000.0,313.1499938964844,18824.12890625,19080.0,0.0,0.0,0.2028458714485168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395470380783081,1.3954864740371704,-1.608225647942163e-05,0.0,0.0002058627724181,0.0,0.0,302.14666748046875,0.0,0.0,0.0,0.7622199058532715,4.0,0.0,1.0
803640,292.3541564941406,297.1499938964844,293.1499938964844,0.1563663929700851,-3295.09130859375,304.1165466308594,0.9872223138809204,0.3666218519210815,0.1999695003032684,292.5411071777344,297.1499938964844,293.1499938964844,0.1364891678094864,-3105.439697265625,304.1571655273437,0.9515572190284728,0.1996898502111435,0.1878966391086578,292.1679077148437,297.1499938964844,293.1499938964844,0.1563620418310165,-2562.818115234375,304.11639404296875,0.9872223138809204,0.4319857656955719,0.1555318385362625,291.9457092285156,297.1499938964844,293.1499938964844,0.1563679426908493,-3469.90478515625,304.1166076660156,0.9872223138809204,0.6213930249214172,0.210577517747879,292.4730224609375,297.1499938964844,293.1499938964844,0.0144468583166599,-3731.312255859375,304.0350036621094,0.6004446148872375,0.050000000745058,0.2274265736341476,290.4877014160156,291.1499938964844,270.19256591796875,269.4340209960937,282.7939453125,292.47039794921875,290.51318359375,1.0,0.2240571826696396,0.9996325969696044,0.9996325969696044,0.999667763710022,1.0,-1.1777714490890503,0.5117800831794739,0.6659913659095764,0.2261334955692291,0.0,0.0,1.0,23.252574920654297,306.0,643.8614501953125,-9838.7607421875,139.29554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.01287841796875,301.328125,278.1499938964844,0.0,18000.0,313.1499938964844,18824.12890625,19080.0,0.0,0.0,0.2028458714485168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395470380783081,1.3954864740371704,-1.608225647942163e-05,0.0,0.0002058627724181,0.0,0.0,302.14666748046875,0.0,0.0,0.0,0.7622199058532715,4.0,0.0,1.0
803700,292.4032592773437,297.1499938964844,293.1499938964844,0.1640358120203018,-3423.294677734375,304.10870361328125,0.9908942580223083,0.3670628368854522,0.2093612402677536,292.5642395019531,297.1499938964844,293.1499938964844,0.1380520761013031,-3132.998779296875,304.15301513671875,0.9459816217422484,0.2028604596853256,0.190977856516838,292.2057189941406,297.1499938964844,293.1499938964844,0.1640320271253585,-2662.535888671875,304.1085510253906,0.9908942580223083,0.4370035231113434,0.1628365218639373,291.98150634765625,297.1499938964844,293.1499938964844,0.1640371680259704,-3604.9072265625,304.1087341308594,0.9908942580223083,0.6296201348304749,0.2204674631357193,292.49365234375,297.1499938964844,293.1499938964844,0.0145031828433275,-3724.656005859375,304.0997009277344,0.5933963060379028,0.050000000745058,0.2275884300470352,290.5888977050781,291.1499938964844,270.1841125488281,269.42340087890625,282.79071044921875,292.4911499023437,290.6054992675781,1.0,0.23078154027462,0.9995407462120056,0.9995407462120056,1.0,1.0,-1.2135748863220217,0.5279533863067627,0.6856215000152588,0.235319048166275,0.0,0.0,1.0,24.63223457336425,306.0,426.08056640625,-10007.0419921875,152.27410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9295349121094,301.2218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18945.5,20160.0,0.0,0.0,0.224061906337738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999619483947754,1.3999781608581543,-1.618595160834957e-05,0.0,0.0002273943537147,0.0,0.0,305.0736083984375,0.0,0.0,0.0,0.7794731855392456,4.0,0.0,1.0
803760,292.4544677734375,297.1499938964844,293.1499938964844,0.1722217500209808,-3559.026611328125,304.1013488769531,0.9939587712287904,0.3664728105068207,0.2189802974462509,292.58648681640625,297.1499938964844,293.1499938964844,0.1397709250450134,-3163.59033203125,304.1493530273437,0.9397212862968444,0.2059128284454345,0.1939542293548584,292.244384765625,297.1499938964844,293.1499938964844,0.1722184419631958,-2768.108642578125,304.1012268066406,0.9939587712287904,0.4413741827011108,0.1703180074691772,292.0180358886719,297.1499938964844,293.1499938964844,0.1722229272127151,-3747.83740234375,304.10137939453125,0.9939587712287904,0.6372485160827637,0.2305967956781387,292.5140686035156,297.1499938964844,293.1499938964844,0.0149163352325558,-3756.50146484375,304.1513061523437,0.5861738324165344,0.0506039150059223,0.2278771847486496,290.6642150878906,291.1499938964844,270.176025390625,269.4131164550781,282.78662109375,292.5116882324219,290.6783447265625,1.0,0.2377118021249771,0.9989534020423888,0.9989534020423888,1.0,1.0,-1.2501766681671145,0.5445601940155029,0.7056164741516113,0.2447598576545715,0.0,0.0,1.0,26.12307548522949,326.0,297.7642822265625,-10281.640625,166.4351043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.986083984375,301.26776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19751.373046875,20160.0,0.0,0.0,0.2439016252756118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294265508651731,1.429443359375,-1.687444091658108e-05,0.0,0.0002475291257724,0.0,0.0,324.7443542480469,0.0,0.0,0.0,0.780996561050415,4.0,0.0,1.0
803820,292.5556335449219,297.1499938964844,293.1499938964844,0.182970181107521,-3733.102294921875,304.0998229980469,0.9969840049743652,0.3635674118995666,0.2316411286592483,292.6287841796875,297.1499938964844,293.1499938964844,0.1432763338088989,-3226.025146484375,304.143798828125,0.9340581893920898,0.211608201265335,0.1995192170143127,292.3170471191406,297.1499938964844,293.1499938964844,0.1829677522182464,-2903.50732421875,304.0997314453125,0.9969840049743652,0.4495631158351898,0.1801653206348419,292.0869140625,297.1499938964844,293.1499938964844,0.1829710453748703,-3931.14453125,304.099853515625,0.9969840049743652,0.6519385576248169,0.2439292669296264,292.5584411621094,297.1499938964844,293.1499938964844,0.0177891347557306,-4132.7900390625,304.1458740234375,0.6021348237991333,0.0577387064695358,0.2555759251117706,290.7784423828125,291.1499938964844,270.16119384765625,269.3935852050781,282.7753295898437,292.5557861328125,290.7878723144531,1.0,0.2522106170654297,0.9977786540985109,0.9977786540985109,1.0,1.0,-1.3331196308135986,0.5824688673019409,0.7506507039070129,0.2662983536720276,0.0,0.0,1.0,28.777204513549805,346.0,165.44989013671875,-10983.5830078125,199.7079925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.41729736328125,301.59588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,20049.099609375,20160.0,0.0,0.0,0.2795005440711975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401596784591677,1.4401768445968628,-1.712880293780472e-05,0.0,0.0002836575149558,0.0,0.0,332.1146850585937,0.0,0.0,0.0,0.7863748073577881,4.0,0.0,1.0
803880,292.5556335449219,297.1499938964844,293.1499938964844,0.182970181107521,-3733.102294921875,304.0998229980469,0.9969840049743652,0.3635674118995666,0.2316411286592483,292.6287841796875,297.1499938964844,293.1499938964844,0.1432763338088989,-3226.025146484375,304.143798828125,0.9340581893920898,0.211608201265335,0.1995192170143127,292.3170471191406,297.1499938964844,293.1499938964844,0.1829677522182464,-2903.50732421875,304.0997314453125,0.9969840049743652,0.4495631158351898,0.1801653206348419,292.0869140625,297.1499938964844,293.1499938964844,0.1829710453748703,-3931.14453125,304.099853515625,0.9969840049743652,0.6519385576248169,0.2439292669296264,292.5584411621094,297.1499938964844,293.1499938964844,0.0177891347557306,-4132.7900390625,304.1458740234375,0.6021348237991333,0.0577387064695358,0.2555759251117706,290.7784423828125,291.1499938964844,270.16119384765625,269.3935852050781,282.7753295898437,292.5557861328125,290.7878723144531,1.0,0.2522106170654297,0.9977786540985109,0.9977786540985109,1.0,1.0,-1.3331196308135986,0.5824688673019409,0.7506507039070129,0.2662983536720276,0.0,0.0,1.0,28.777204513549805,346.0,165.44989013671875,-10983.5830078125,199.7079925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.41729736328125,301.59588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,20049.099609375,20160.0,0.0,0.0,0.2795005440711975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401596784591677,1.4401768445968628,-1.712880293780472e-05,0.0,0.0002836575149558,0.0,0.0,332.1146850585937,0.0,0.0,0.0,0.7863748073577881,4.0,0.0,1.0
803940,292.6537170410156,297.1499938964844,293.1499938964844,0.1956649422645568,-3937.03466796875,304.09527587890625,0.9990000128746032,0.3587515652179718,0.2463111132383346,292.6688842773437,297.1499938964844,293.1499938964844,0.1463767141103744,-3280.506591796875,304.1407775878906,0.9240644574165344,0.2166841924190521,0.2045309990644455,292.3856506347656,297.1499938964844,293.1499938964844,0.1956631541252136,-3062.1259765625,304.0952453613281,0.9990000128746032,0.4567628502845764,0.1915753185749054,292.15185546875,297.1499938964844,293.1499938964844,0.1956655830144882,-4145.89306640625,304.0953063964844,0.9990000128746032,0.6657172441482544,0.2593774795532226,292.6085205078125,297.1499938964844,293.1499938964844,0.0210336856544017,-4488.2587890625,304.1419372558594,0.6104775071144104,0.0625801309943199,0.279812216758728,290.8825988769531,291.1499938964844,270.1480712890625,269.37548828125,282.7651672363281,292.6058959960937,290.892822265625,1.0,0.2675317823886871,0.9966038465499878,0.9966038465499878,1.0,1.0,-1.4180808067321775,0.6216491460800171,0.7964316606521606,0.288591980934143,0.0,0.0,1.0,31.988178253173828,366.0,142.55335998535156,-11839.7939453125,238.9967803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1214294433594,302.1621398925781,278.1499938964844,0.0,18000.0,313.1499938964844,20130.16015625,21240.0,0.0,0.0,0.310043603181839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443068027496338,1.4430853128433228,-1.719805550237652e-05,0.0,0.000314654840622,0.0,0.0,334.1308898925781,0.0,0.0,0.0,0.802831768989563,4.0,0.0,1.0
804000,292.6537170410156,297.1499938964844,293.1499938964844,0.1956649422645568,-3937.03466796875,304.09527587890625,0.9990000128746032,0.3587515652179718,0.2463111132383346,292.6688842773437,297.1499938964844,293.1499938964844,0.1463767141103744,-3280.506591796875,304.1407775878906,0.9240644574165344,0.2166841924190521,0.2045309990644455,292.3856506347656,297.1499938964844,293.1499938964844,0.1956631541252136,-3062.1259765625,304.0952453613281,0.9990000128746032,0.4567628502845764,0.1915753185749054,292.15185546875,297.1499938964844,293.1499938964844,0.1956655830144882,-4145.89306640625,304.0953063964844,0.9990000128746032,0.6657172441482544,0.2593774795532226,292.6085205078125,297.1499938964844,293.1499938964844,0.0210336856544017,-4488.2587890625,304.1419372558594,0.6104775071144104,0.0625801309943199,0.279812216758728,290.8825988769531,291.1499938964844,270.1480712890625,269.37548828125,282.7651672363281,292.6058959960937,290.892822265625,1.0,0.2675317823886871,0.9966038465499878,0.9966038465499878,1.0,1.0,-1.4180808067321775,0.6216491460800171,0.7964316606521606,0.288591980934143,0.0,0.0,1.0,31.988178253173828,366.0,142.55335998535156,-11839.7939453125,238.9967803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1214294433594,302.1621398925781,278.1499938964844,0.0,18000.0,313.1499938964844,20130.16015625,21240.0,0.0,0.0,0.310043603181839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443068027496338,1.4430853128433228,-1.719805550237652e-05,0.0,0.000314654840622,0.0,0.0,334.1308898925781,0.0,0.0,0.0,0.802831768989563,4.0,0.0,1.0
804060,292.7541198730469,297.1499938964844,293.1499938964844,0.2101254761219024,-4165.662109375,304.08941650390625,0.9990000128746032,0.3509813547134399,0.2635974287986755,292.7068176269531,297.1499938964844,293.1499938964844,0.1484845280647277,-3315.82861328125,304.140380859375,0.90919429063797,0.2211793661117553,0.2090023607015609,292.4598693847656,297.1499938964844,293.1499938964844,0.2101241499185562,-3239.95068359375,304.0893859863281,0.9990000128746032,0.4611042141914367,0.2050202339887619,292.221435546875,297.1499938964844,293.1499938964844,0.2101259529590606,-4386.6474609375,304.08941650390625,0.9990000128746032,0.6769105195999146,0.2775807976722717,292.6587829589844,297.1499938964844,293.1499938964844,0.0234120171517133,-4718.97900390625,304.1407165527344,0.609809160232544,0.0661110430955886,0.2974394261837005,291.0252380371094,291.1499938964844,270.1367492675781,269.35888671875,282.7544250488281,292.6563415527344,291.03778076171875,1.0,0.2836335897445678,0.9950116276741028,0.9950116276741028,1.0,1.0,-1.5033520460128784,0.661302387714386,0.8420496582984924,0.3110991716384887,0.0,0.0,1.0,35.98012161254883,386.0,181.40475463867188,-12839.2890625,284.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9452819824219,302.86798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.73828125,21240.0,0.0,0.0,0.336292952299118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476081371307373,1.4760993719100952,-1.7993943401961587e-05,0.0,0.0003412945952732,0.0,0.0,357.5915832519531,0.0,0.0,0.0,0.8060892224311829,4.0,0.0,1.0
804120,292.7541198730469,297.1499938964844,293.1499938964844,0.2101254761219024,-4165.662109375,304.08941650390625,0.9990000128746032,0.3509813547134399,0.2635974287986755,292.7068176269531,297.1499938964844,293.1499938964844,0.1484845280647277,-3315.82861328125,304.140380859375,0.90919429063797,0.2211793661117553,0.2090023607015609,292.4598693847656,297.1499938964844,293.1499938964844,0.2101241499185562,-3239.95068359375,304.0893859863281,0.9990000128746032,0.4611042141914367,0.2050202339887619,292.221435546875,297.1499938964844,293.1499938964844,0.2101259529590606,-4386.6474609375,304.08941650390625,0.9990000128746032,0.6769105195999146,0.2775807976722717,292.6587829589844,297.1499938964844,293.1499938964844,0.0234120171517133,-4718.97900390625,304.1407165527344,0.609809160232544,0.0661110430955886,0.2974394261837005,291.0252380371094,291.1499938964844,270.1367492675781,269.35888671875,282.7544250488281,292.6563415527344,291.03778076171875,1.0,0.2836335897445678,0.9950116276741028,0.9950116276741028,1.0,1.0,-1.5033520460128784,0.661302387714386,0.8420496582984924,0.3110991716384887,0.0,0.0,1.0,35.98012161254883,386.0,181.40475463867188,-12839.2890625,284.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9452819824219,302.86798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.73828125,21240.0,0.0,0.0,0.336292952299118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476081371307373,1.4760993719100952,-1.7993943401961587e-05,0.0,0.0003412945952732,0.0,0.0,357.5915832519531,0.0,0.0,0.0,0.8060892224311829,4.0,0.0,1.0
804180,292.8561096191406,297.1499938964844,293.1499938964844,0.2262628525495529,-4417.10791015625,304.08270263671875,0.9990000128746032,0.3403409421443939,0.282913863658905,292.742431640625,297.1499938964844,293.1499938964844,0.1500396579504013,-3340.860595703125,304.1410217285156,0.8929867744445801,0.2251836508512497,0.2130140513181686,292.5411071777344,297.1499938964844,293.1499938964844,0.2262618690729141,-3435.521728515625,304.0826721191406,0.9990000128746032,0.462132453918457,0.2200441211462021,292.29754638671875,297.1499938964844,293.1499938964844,0.2262632101774215,-4651.4306640625,304.08270263671875,0.9990000128746032,0.6850236058235168,0.2979219257831573,292.70733642578125,297.1499938964844,293.1499938964844,0.0251285843551158,-4872.568359375,304.1409912109375,0.6038959622383118,0.0687067955732345,0.3106759488582611,291.17608642578125,291.1499938964844,270.1273193359375,269.3438415527344,282.7435607910156,292.7076110839844,291.18804931640625,1.0,0.3004789352416992,0.993419349193573,0.993419349193573,1.0,1.0,-1.589702606201172,0.7017744779586792,0.8879281282424927,0.3339855372905731,0.0,0.0,0.9943497776985168,40.73754501342773,406.0,197.68722534179688,-13833.0078125,338.1815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.796875,303.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,21217.470703125,21240.0,0.0,0.0,0.3588876128196716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4800193309783936,1.4800374507904053,-1.809985224099364e-05,0.0,0.0003642252995632,0.0,0.0,360.5923461914063,0.0,0.0,0.0,0.8079473376274109,4.0,0.0,1.0
804240,292.8561096191406,297.1499938964844,293.1499938964844,0.2262628525495529,-4417.10791015625,304.08270263671875,0.9990000128746032,0.3403409421443939,0.282913863658905,292.742431640625,297.1499938964844,293.1499938964844,0.1500396579504013,-3340.860595703125,304.1410217285156,0.8929867744445801,0.2251836508512497,0.2130140513181686,292.5411071777344,297.1499938964844,293.1499938964844,0.2262618690729141,-3435.521728515625,304.0826721191406,0.9990000128746032,0.462132453918457,0.2200441211462021,292.29754638671875,297.1499938964844,293.1499938964844,0.2262632101774215,-4651.4306640625,304.08270263671875,0.9990000128746032,0.6850236058235168,0.2979219257831573,292.70733642578125,297.1499938964844,293.1499938964844,0.0251285843551158,-4872.568359375,304.1409912109375,0.6038959622383118,0.0687067955732345,0.3106759488582611,291.17608642578125,291.1499938964844,270.1273193359375,269.3438415527344,282.7435607910156,292.7076110839844,291.18804931640625,1.0,0.3004789352416992,0.993419349193573,0.993419349193573,1.0,1.0,-1.589702606201172,0.7017744779586792,0.8879281282424927,0.3339855372905731,0.0,0.0,0.9943497776985168,40.73754501342773,406.0,197.68722534179688,-13833.0078125,338.1815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.796875,303.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,21217.470703125,21240.0,0.0,0.0,0.3588876128196716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4800193309783936,1.4800374507904053,-1.809985224099364e-05,0.0,0.0003642252995632,0.0,0.0,360.5923461914063,0.0,0.0,0.0,0.8079473376274109,4.0,0.0,1.0
804300,292.9075622558594,297.1499938964844,293.1499938964844,0.2350427359342575,-4552.49755859375,304.0789489746094,0.9990000128746032,0.3339610397815704,0.2933151125907898,292.75933837890625,297.1499938964844,293.1499938964844,0.1506987512111663,-3351.266845703125,304.1414489746094,0.8846326470375061,0.2270248234272003,0.2148697227239608,292.58416748046875,297.1499938964844,293.1499938964844,0.2350418716669082,-3540.82568359375,304.0789489746094,0.9990000128746032,0.461390346288681,0.2281339764595031,292.3380432128906,297.1499938964844,293.1499938964844,0.2350430339574813,-4794.001953125,304.0789794921875,0.9990000128746032,0.6878686547279358,0.3088749349117279,292.7308044433594,297.1499938964844,293.1499938964844,0.0257756821811199,-4927.66455078125,304.1414489746094,0.5996178984642029,0.0697084814310073,0.3159401714801788,291.2490234375,291.1499938964844,270.1233215332031,269.3369445800781,282.7379455566406,292.7332458496094,291.2597351074219,1.0,0.3091696798801422,0.9926232695579528,0.9926232695579528,1.0,1.0,-1.6335989236831665,0.7224599719047546,0.9111390113830566,0.3456456959247589,0.0,0.0,0.9804126620292664,43.3842887878418,406.0,195.0244140625,-14318.9873046875,368.00531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2129211425781,303.89337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,21358.82421875,22320.0,0.0,0.0,0.3690143227577209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4741638898849487,1.474181890487671,-1.8026774341706187e-05,0.0,0.0003745026187971,0.0,0.0,357.2627868652344,0.0,0.0,0.0,0.8200110793113708,4.0,0.0,1.0
804360,292.9571838378906,297.1499938964844,293.1499938964844,0.2381436824798584,-4596.0009765625,304.0868835449219,0.992985725402832,0.3272806704044342,0.2976748943328857,292.7756042480469,297.1499938964844,293.1499938964844,0.1512228697538375,-3359.1435546875,304.1420593261719,0.8740933537483215,0.2287774831056594,0.2166537195444107,292.6288757324219,297.1499938964844,293.1499938964844,0.2461485862731933,-3673.872314453125,304.07147216796875,0.9990000128746032,0.4597843289375305,0.238283023238182,292.3803100585937,297.1499938964844,293.1499938964844,0.2461495995521545,-4974.134765625,304.07147216796875,0.9990000128746032,0.6898573637008667,0.3226159214973449,292.75360107421875,297.1499938964844,293.1499938964844,0.0262853223830461,-4969.072265625,304.14208984375,0.5930481553077698,0.070541612803936,0.3204861581325531,291.3252868652344,291.1499938964844,270.11981201171875,269.3304443359375,282.7410583496094,292.771728515625,291.3370056152344,1.0,0.3180228173732757,0.9916369318962096,0.9916369318962096,1.0,1.0,-1.6750978231430054,0.7420393228530884,0.9330585598945618,0.3567860126495361,0.0,0.0,0.9611969590187072,46.5554084777832,410.0,204.46148681640625,-14821.0224609375,399.4630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6097717285156,304.22998046875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.314453125,22320.0,0.0,0.0,0.3785198330879211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4874155521392822,1.4874340295791626,-1.84723612619564e-05,0.0,0.0003841494908556,0.0,0.0,368.6027526855469,0.0,0.0,0.0,0.8134854435920715,4.0,0.0,1.0
804420,293.0092468261719,297.1499938964844,293.1499938964844,0.2295634448528289,-4452.341796875,304.121337890625,0.9564110040664672,0.3215163648128509,0.2906156480312347,292.8063659667969,297.1499938964844,293.1499938964844,0.1523439139127731,-3376.628662109375,304.142822265625,0.8506386876106262,0.2320231348276138,0.220037430524826,292.7302551269531,297.1499938964844,293.1499938964844,0.2740011215209961,-4002.98583984375,304.051513671875,0.9990000128746032,0.452461302280426,0.2627528309822082,292.475341796875,297.1499938964844,293.1499938964844,0.2740018963813782,-5419.7255859375,304.0515441894531,0.9990000128746032,0.6901147365570068,0.3557460904121399,292.7970275878906,297.1499938964844,293.1499938964844,0.0270643811672925,-5030.4619140625,304.1434326171875,0.5757830739021301,0.0717744603753089,0.327790230512619,291.459228515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7554931640625,292.85601806640625,291.4670104980469,1.0,0.3353829979896545,0.9896642565727234,0.9896642565727234,1.0,1.0,-1.7486361265182495,0.7769263982772827,0.9717097282409668,0.376337319612503,0.0,0.0,0.9105076193809508,54.12601089477539,410.0,177.83978271484375,-15597.564453125,464.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3779602050781,304.8002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,22890.330078125,22320.0,0.0,0.0,0.3954541087150574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4447543621063232,1.4447721242904663,-1.7851838492788374e-05,0.0,0.0004013356519863,0.0,0.0,343.3388671875,0.0,0.0,0.0,0.793042778968811,4.0,0.0,1.0
804480,293.0092468261719,297.1499938964844,293.1499938964844,0.2295634448528289,-4452.341796875,304.121337890625,0.9564110040664672,0.3215163648128509,0.2906156480312347,292.8063659667969,297.1499938964844,293.1499938964844,0.1523439139127731,-3376.628662109375,304.142822265625,0.8506386876106262,0.2320231348276138,0.220037430524826,292.7302551269531,297.1499938964844,293.1499938964844,0.2740011215209961,-4002.98583984375,304.051513671875,0.9990000128746032,0.452461302280426,0.2627528309822082,292.475341796875,297.1499938964844,293.1499938964844,0.2740018963813782,-5419.7255859375,304.0515441894531,0.9990000128746032,0.6901147365570068,0.3557460904121399,292.7970275878906,297.1499938964844,293.1499938964844,0.0270643811672925,-5030.4619140625,304.1434326171875,0.5757830739021301,0.0717744603753089,0.327790230512619,291.459228515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7554931640625,292.85601806640625,291.4670104980469,1.0,0.3353829979896545,0.9896642565727234,0.9896642565727234,1.0,1.0,-1.7486361265182495,0.7769263982772827,0.9717097282409668,0.376337319612503,0.0,0.0,0.9105076193809508,54.12601089477539,410.0,177.83978271484375,-15597.564453125,464.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3779602050781,304.8002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,22890.330078125,22320.0,0.0,0.0,0.3954541087150574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4447543621063232,1.4447721242904663,-1.7851838492788374e-05,0.0,0.0004013356519863,0.0,0.0,343.3388671875,0.0,0.0,0.0,0.793042778968811,4.0,0.0,1.0
804540,293.0379943847656,297.1499938964844,293.1499938964844,0.2263715863227844,-4397.86083984375,304.13592529296875,0.9238083958625792,0.3192342519760132,0.2884218692779541,292.8349609375,297.1499938964844,293.1499938964844,0.1539281159639358,-3403.490234375,304.1425476074219,0.8319939970970154,0.2349282503128051,0.2230966240167617,292.8429870605469,297.1499938964844,293.1499938964844,0.301729679107666,-4323.19140625,304.0382385253906,0.9990000128746032,0.4402828514575958,0.2857517898082733,292.5707397460937,297.1499938964844,293.1499938964844,0.3017302751541137,-5853.25634765625,304.0382385253906,0.9990000128746032,0.6878604888916016,0.3868847787380218,292.8367614746094,297.1499938964844,293.1499938964844,0.0277144908905029,-5083.56201171875,304.1445007324219,0.5600788593292236,0.072656899690628,0.3331692814826965,291.5355224609375,291.1499938964844,270.1108703613281,269.30877685546875,282.7713317871094,292.94000244140625,291.5386047363281,1.0,0.3523631989955902,0.9876915812492372,0.9876915812492372,1.0,1.0,-1.8211379051208496,0.8114656805992126,1.0096721649169922,0.3956623375415802,0.0,0.0,0.8533076643943787,61.92759323120117,410.0,110.67150115966795,-16223.66015625,534.7681274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1255798339844,305.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,23326.46875,21240.0,0.0,0.0,0.4095644652843475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3618143796920776,1.3618309497833252,-1.6536936527700163e-05,0.0,0.0004156558716204,0.0,0.0,295.8811950683594,0.0,0.0,0.0,0.7386605739593506,4.0,0.0,1.0
804600,293.0379943847656,297.1499938964844,293.1499938964844,0.2263715863227844,-4397.86083984375,304.13592529296875,0.9238083958625792,0.3192342519760132,0.2884218692779541,292.8349609375,297.1499938964844,293.1499938964844,0.1539281159639358,-3403.490234375,304.1425476074219,0.8319939970970154,0.2349282503128051,0.2230966240167617,292.8429870605469,297.1499938964844,293.1499938964844,0.301729679107666,-4323.19140625,304.0382385253906,0.9990000128746032,0.4402828514575958,0.2857517898082733,292.5707397460937,297.1499938964844,293.1499938964844,0.3017302751541137,-5853.25634765625,304.0382385253906,0.9990000128746032,0.6878604888916016,0.3868847787380218,292.8367614746094,297.1499938964844,293.1499938964844,0.0277144908905029,-5083.56201171875,304.1445007324219,0.5600788593292236,0.072656899690628,0.3331692814826965,291.5355224609375,291.1499938964844,270.1108703613281,269.30877685546875,282.7713317871094,292.94000244140625,291.5386047363281,1.0,0.3523631989955902,0.9876915812492372,0.9876915812492372,1.0,1.0,-1.8211379051208496,0.8114656805992126,1.0096721649169922,0.3956623375415802,0.0,0.0,0.8533076643943787,61.92759323120117,410.0,110.67150115966795,-16223.66015625,534.7681274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1255798339844,305.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,23326.46875,21240.0,0.0,0.0,0.4095644652843475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3618143796920776,1.3618309497833252,-1.6536936527700163e-05,0.0,0.0004156558716204,0.0,0.0,295.8811950683594,0.0,0.0,0.0,0.7386605739593506,4.0,0.0,1.0
804660,293.0611267089844,297.1499938964844,293.1499938964844,0.2256311029195785,-4385.20361328125,304.1417236328125,0.894782304763794,0.3173736333847046,0.2869725823402405,292.8614501953125,297.1499938964844,293.1499938964844,0.1566073596477508,-3451.640625,304.1405334472656,0.8139379024505615,0.2375375032424926,0.2259032130241394,292.96063232421875,297.1499938964844,293.1499938964844,0.3228584229946136,-4553.18115234375,304.0423278808594,0.9915052652359008,0.4241755306720733,0.2998161911964416,292.66680908203125,297.1499938964844,293.1499938964844,0.3346002697944641,-6359.22216796875,304.0201110839844,0.9990000128746032,0.6830861568450928,0.4201872050762176,292.87176513671875,297.1499938964844,293.1499938964844,0.0286654066294431,-5174.25634765625,304.1447448730469,0.54462069272995,0.0734843835234642,0.3382596373558044,291.5162658691406,291.1499938964844,270.10955810546875,269.3006896972656,282.7737731933594,292.9925231933594,291.5145568847656,1.0,0.3689286410808563,0.9856024384498596,0.9856024384498596,1.0,1.0,-1.8869807720184328,0.8429521918296814,1.0440285205841064,0.4131651520729065,0.0,0.0,0.805027186870575,70.64910125732422,410.0,3.1239452362060547,-16613.13671875,607.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.88836669921875,305.6711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,22500.021484375,21240.0,0.0,0.0,0.4205127656459808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323007583618164,1.2323150634765625,-1.4309841390058864e-05,0.0,0.0004267670155968,0.0,0.0,227.823974609375,0.0,0.0,0.0,0.6906625628471375,4.0,0.0,1.0
804720,293.0611267089844,297.1499938964844,293.1499938964844,0.2256311029195785,-4385.20361328125,304.1417236328125,0.894782304763794,0.3173736333847046,0.2869725823402405,292.8614501953125,297.1499938964844,293.1499938964844,0.1566073596477508,-3451.640625,304.1405334472656,0.8139379024505615,0.2375375032424926,0.2259032130241394,292.96063232421875,297.1499938964844,293.1499938964844,0.3228584229946136,-4553.18115234375,304.0423278808594,0.9915052652359008,0.4241755306720733,0.2998161911964416,292.66680908203125,297.1499938964844,293.1499938964844,0.3346002697944641,-6359.22216796875,304.0201110839844,0.9990000128746032,0.6830861568450928,0.4201872050762176,292.87176513671875,297.1499938964844,293.1499938964844,0.0286654066294431,-5174.25634765625,304.1447448730469,0.54462069272995,0.0734843835234642,0.3382596373558044,291.5162658691406,291.1499938964844,270.10955810546875,269.3006896972656,282.7737731933594,292.9925231933594,291.5145568847656,1.0,0.3689286410808563,0.9856024384498596,0.9856024384498596,1.0,1.0,-1.8869807720184328,0.8429521918296814,1.0440285205841064,0.4131651520729065,0.0,0.0,0.805027186870575,70.64910125732422,410.0,3.1239452362060547,-16613.13671875,607.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.88836669921875,305.6711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,22500.021484375,21240.0,0.0,0.0,0.4205127656459808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323007583618164,1.2323150634765625,-1.4309841390058864e-05,0.0,0.0004267670155968,0.0,0.0,227.823974609375,0.0,0.0,0.0,0.6906625628471375,4.0,0.0,1.0
804780,293.0815124511719,297.1499938964844,293.1499938964844,0.2251535356044769,-4377.37646484375,304.14520263671875,0.8652665615081787,0.3154884278774261,0.2856791913509369,292.8861694335937,297.1499938964844,293.1499938964844,0.1593176275491714,-3500.1875,304.1391906738281,0.7915067076683044,0.2398346960544586,0.228542223572731,293.0184020996094,297.1499938964844,293.1499938964844,0.3163461089134216,-4473.6103515625,304.08770751953125,0.9563032388687134,0.4171492755413055,0.2932808697223663,292.7797546386719,297.1499938964844,293.1499938964844,0.3763793706893921,-6990.3642578125,303.9942932128906,0.9990000128746032,0.6724603176116943,0.4617282748222351,292.90338134765625,297.1499938964844,293.1499938964844,0.0293597597628831,-5259.44091796875,304.14532470703125,0.5271299481391907,0.0741197615861892,0.3432424962520599,291.4856262207031,291.1499938964844,270.11041259765625,269.2944641113281,282.7811584472656,293.03887939453125,291.4828491210937,1.0,0.3849439620971679,0.9835132956504822,0.9835132956504822,1.0,1.0,-1.9354050159454343,0.866096556186676,1.0693084001541138,0.4262210130691528,0.0,0.0,0.7620606422424316,81.62037658691406,410.0,-36.132606506347656,-16908.32421875,680.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6644287109375,306.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,22388.533203125,21240.0,0.0,0.0,0.4282474517822265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1275218725204468,1.1275346279144287,-1.2783147212758196e-05,0.0,0.0004346167261246,0.0,0.0,182.7213592529297,0.0,0.0,0.0,0.6423416137695312,4.0,0.0,1.0
804840,293.0815124511719,297.1499938964844,293.1499938964844,0.2251535356044769,-4377.37646484375,304.14520263671875,0.8652665615081787,0.3154884278774261,0.2856791913509369,292.8861694335937,297.1499938964844,293.1499938964844,0.1593176275491714,-3500.1875,304.1391906738281,0.7915067076683044,0.2398346960544586,0.228542223572731,293.0184020996094,297.1499938964844,293.1499938964844,0.3163461089134216,-4473.6103515625,304.08770751953125,0.9563032388687134,0.4171492755413055,0.2932808697223663,292.7797546386719,297.1499938964844,293.1499938964844,0.3763793706893921,-6990.3642578125,303.9942932128906,0.9990000128746032,0.6724603176116943,0.4617282748222351,292.90338134765625,297.1499938964844,293.1499938964844,0.0293597597628831,-5259.44091796875,304.14532470703125,0.5271299481391907,0.0741197615861892,0.3432424962520599,291.4856262207031,291.1499938964844,270.11041259765625,269.2944641113281,282.7811584472656,293.03887939453125,291.4828491210937,1.0,0.3849439620971679,0.9835132956504822,0.9835132956504822,1.0,1.0,-1.9354050159454343,0.866096556186676,1.0693084001541138,0.4262210130691528,0.0,0.0,0.7620606422424316,81.62037658691406,410.0,-36.132606506347656,-16908.32421875,680.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6644287109375,306.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,22388.533203125,21240.0,0.0,0.0,0.4282474517822265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1275218725204468,1.1275346279144287,-1.2783147212758196e-05,0.0,0.0004346167261246,0.0,0.0,182.7213592529297,0.0,0.0,0.0,0.6423416137695312,4.0,0.0,1.0
