time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804900,293.0910339355469,297.1499938964844,293.1499938964844,0.2251077592372894,-4376.88525390625,304.1461486816406,0.853128969669342,0.3144914507865906,0.2849807441234588,292.8980407714844,297.1499938964844,293.1499938964844,0.1607572138309478,-3526.104736328125,304.1385498046875,0.7819797992706299,0.240844115614891,0.229725569486618,293.0336608886719,297.1499938964844,293.1499938964844,0.3163253366947174,-4470.39501953125,304.0989990234375,0.9407092332839966,0.4158151149749756,0.2921472787857055,292.84002685546875,297.1499938964844,293.1499938964844,0.3967478275299072,-7291.0888671875,303.985595703125,0.9990000128746032,0.6653215885162354,0.480820745229721,292.9180603027344,297.1499938964844,293.1499938964844,0.02971001714468,-5302.92724609375,304.1455383300781,0.5199471712112427,0.0743595212697982,0.3453052639961242,291.45751953125,291.1499938964844,270.1116943359375,269.29205322265625,282.7743835449219,293.04278564453125,291.4535217285156,1.0,0.3927547335624695,0.9824687242507936,0.9824687242507936,1.0,1.0,-1.9600306749343872,0.8779085278511047,1.0821222066879272,0.4327753186225891,0.0,0.0,0.7443169951438904,87.04032897949219,410.0,-59.57356262207031,-17045.24609375,717.8704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0509338378906,306.2806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,22305.90625,20160.0,0.0,0.0,0.4309644997119903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0788917541503906,1.0789037942886353,-1.2112894182791932e-05,0.0,0.0004373741685412,0.0,0.0,164.08029174804688,0.0,0.0,0.0,0.6053478121757507,4.0,0.0,1.0
804960,293.1000366210937,297.1499938964844,293.1499938964844,0.2256060242652893,-4385.60205078125,304.1459350585937,0.8421919941902161,0.3134701251983642,0.2842581570148468,292.9095764160156,297.1499938964844,293.1499938964844,0.1625550985336303,-3558.87548828125,304.1373291015625,0.7732744216918945,0.2417713552713394,0.2308295369148254,293.0455322265625,297.1499938964844,293.1499938964844,0.3176453709602356,-4483.7587890625,304.1058044433594,0.926307499408722,0.4149532914161682,0.2915322780609131,292.90240478515625,297.1499938964844,293.1499938964844,0.417972594499588,-7601.2021484375,303.97686767578125,0.9990000128746032,0.656997799873352,0.4993118047714233,292.9319763183594,297.1499938964844,293.1499938964844,0.0306887999176979,-5353.626953125,304.144775390625,0.5135089159011841,0.0745690315961837,0.3472229540348053,291.40106201171875,291.1499938964844,270.1135559082031,269.2901916503906,282.7653503417969,293.0412902832031,291.3941955566406,1.0,0.400432288646698,0.9814327359199524,0.9814327359199524,1.0,1.0,-1.9842591285705569,0.8895403742790222,1.0947186946868896,0.439223438501358,0.0,0.0,0.7330146431922913,92.4936752319336,410.0,-109.54670715332033,-17093.580078125,755.9530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.443115234375,306.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,21290.525390625,20160.0,0.0,0.0,0.4328489303588867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0180625915527344,1.0180736780166626,-1.110868379328167e-05,0.0,0.0004392866394482,0.0,0.0,140.8446044921875,0.0,0.0,0.0,0.5902459621429443,4.0,0.0,1.0
805020,293.11669921875,297.1499938964844,293.1499938964844,0.2256116569042205,-4386.4072265625,304.1473388671875,0.8229542374610901,0.3113507628440857,0.2827519476413727,292.931640625,297.1499938964844,293.1499938964844,0.1653402894735336,-3608.78369140625,304.1369934082031,0.757946789264679,0.2433848530054092,0.2328143119812011,293.0646057128906,297.1499938964844,293.1499938964844,0.3195111155509949,-4501.8251953125,304.11737060546875,0.90205979347229,0.4137250185012817,0.290868192911148,293.0297546386719,297.1499938964844,293.1499938964844,0.4585143029689789,-8180.13037109375,303.9672546386719,0.9990000128746032,0.6374615430831909,0.5348174571990967,292.9569702148437,297.1499938964844,293.1499938964844,0.0317040681838989,-5444.14892578125,304.14483642578125,0.5025808215141296,0.0750167891383171,0.3510042726993561,291.3304443359375,291.1499938964844,270.1189880371094,269.2879333496094,282.76568603515625,293.0685119628906,291.3275451660156,1.0,0.4153833091259002,0.979360818862915,0.979360818862915,1.0,1.0,-2.031217575073242,0.9121125340461732,1.119105100631714,0.4517101049423218,0.0,0.0,0.7143306136131287,103.51343536376952,410.0,-91.26087188720705,-17415.13671875,833.7437133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1747131347656,306.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,20779.0546875,20160.0,0.0,0.0,0.4348633587360382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9593567848205566,0.959367036819458,-1.028808401315473e-05,0.0,0.0004413310380186,0.0,0.0,121.54114532470705,0.0,0.0,0.0,0.5633653998374939,4.0,0.0,1.0
805080,293.11669921875,297.1499938964844,293.1499938964844,0.2256116569042205,-4386.4072265625,304.1473388671875,0.8229542374610901,0.3113507628440857,0.2827519476413727,292.931640625,297.1499938964844,293.1499938964844,0.1653402894735336,-3608.78369140625,304.1369934082031,0.757946789264679,0.2433848530054092,0.2328143119812011,293.0646057128906,297.1499938964844,293.1499938964844,0.3195111155509949,-4501.8251953125,304.11737060546875,0.90205979347229,0.4137250185012817,0.290868192911148,293.0297546386719,297.1499938964844,293.1499938964844,0.4585143029689789,-8180.13037109375,303.9672546386719,0.9990000128746032,0.6374615430831909,0.5348174571990967,292.9569702148437,297.1499938964844,293.1499938964844,0.0317040681838989,-5444.14892578125,304.14483642578125,0.5025808215141296,0.0750167891383171,0.3510042726993561,291.3304443359375,291.1499938964844,270.1189880371094,269.2879333496094,282.76568603515625,293.0685119628906,291.3275451660156,1.0,0.4153833091259002,0.979360818862915,0.979360818862915,1.0,1.0,-2.031217575073242,0.9121125340461732,1.119105100631714,0.4517101049423218,0.0,0.0,0.7143306136131287,103.51343536376952,410.0,-91.26087188720705,-17415.13671875,833.7437133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1747131347656,306.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,20779.0546875,20160.0,0.0,0.0,0.4348633587360382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9593567848205566,0.959367036819458,-1.028808401315473e-05,0.0,0.0004413310380186,0.0,0.0,121.54114532470705,0.0,0.0,0.0,0.5633653998374939,4.0,0.0,1.0
805140,293.13189697265625,297.1499938964844,293.1499938964844,0.2250031977891922,-4377.20068359375,304.14923095703125,0.8053191304206848,0.3091126382350921,0.2811514735221863,292.9525756835937,297.1499938964844,293.1499938964844,0.1675366014242172,-3647.624267578125,304.1376647949219,0.744845986366272,0.2446736991405487,0.2345011979341507,293.08062744140625,297.1499938964844,293.1499938964844,0.3207117915153503,-4513.009765625,304.1261901855469,0.8827499747276306,0.4126385152339935,0.2903927862644195,293.1487731933594,297.1499938964844,293.1499938964844,0.4977073967456817,-8725.9638671875,303.96295166015625,0.9990000128746032,0.6163584589958191,0.568716287612915,292.9794006347656,297.1499938964844,293.1499938964844,0.032564178109169,-5519.52587890625,304.1451416015625,0.4934740662574768,0.0753575712442398,0.3546374142169952,291.2861328125,291.1499938964844,270.1268005371094,269.2877502441406,282.78399658203125,293.1243896484375,291.28399658203125,1.0,0.4297889173030853,0.9772888422012328,0.9772888422012328,1.0,1.0,-2.075826644897461,0.93358314037323,1.1422433853149414,0.4635626971721649,0.0,0.0,0.6992666721343994,114.68846893310548,410.0,-68.23067474365234,-17699.853515625,913.1947021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7977294921875,307.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,20596.29296875,19080.0,0.0,0.0,0.4352498054504394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9162002801895142,0.9162100553512572,-9.755230166774709e-06,0.0,0.000441723212134,0.0,0.0,108.95428466796876,0.0,0.0,0.0,0.5292525887489319,4.0,0.0,1.0
805200,293.13189697265625,297.1499938964844,293.1499938964844,0.2250031977891922,-4377.20068359375,304.14923095703125,0.8053191304206848,0.3091126382350921,0.2811514735221863,292.9525756835937,297.1499938964844,293.1499938964844,0.1675366014242172,-3647.624267578125,304.1376647949219,0.744845986366272,0.2446736991405487,0.2345011979341507,293.08062744140625,297.1499938964844,293.1499938964844,0.3207117915153503,-4513.009765625,304.1261901855469,0.8827499747276306,0.4126385152339935,0.2903927862644195,293.1487731933594,297.1499938964844,293.1499938964844,0.4977073967456817,-8725.9638671875,303.96295166015625,0.9990000128746032,0.6163584589958191,0.568716287612915,292.9794006347656,297.1499938964844,293.1499938964844,0.032564178109169,-5519.52587890625,304.1451416015625,0.4934740662574768,0.0753575712442398,0.3546374142169952,291.2861328125,291.1499938964844,270.1268005371094,269.2877502441406,282.78399658203125,293.1243896484375,291.28399658203125,1.0,0.4297889173030853,0.9772888422012328,0.9772888422012328,1.0,1.0,-2.075826644897461,0.93358314037323,1.1422433853149414,0.4635626971721649,0.0,0.0,0.6992666721343994,114.68846893310548,410.0,-68.23067474365234,-17699.853515625,913.1947021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7977294921875,307.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,20596.29296875,19080.0,0.0,0.0,0.4352498054504394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9162002801895142,0.9162100553512572,-9.755230166774709e-06,0.0,0.000441723212134,0.0,0.0,108.95428466796876,0.0,0.0,0.0,0.5292525887489319,4.0,0.0,1.0
805260,293.1455383300781,297.1499938964844,293.1499938964844,0.2243753522634506,-4367.6796875,304.15069580078125,0.7807848453521729,0.3068019151687622,0.2797063887119293,292.9720458984375,297.1499938964844,293.1499938964844,0.1696334034204483,-3684.480712890625,304.1383972167969,0.727027177810669,0.2457279413938522,0.2361794710159301,293.0943603515625,297.1499938964844,293.1499938964844,0.3218539953231811,-4524.1865234375,304.13238525390625,0.8576557636260986,0.4116080105304718,0.2901387214660644,293.2376403808594,297.1499938964844,293.1499938964844,0.5065513253211975,-8819.453125,304.01422119140625,0.9786292910575868,0.5982314348220825,0.5711072087287903,292.9997253417969,297.1499938964844,293.1499938964844,0.0334685035049915,-5597.5830078125,304.145263671875,0.4802995920181274,0.0755562931299209,0.3586220741271972,291.2467041015625,291.1499938964844,270.1370849609375,269.28973388671875,282.81591796875,293.17645263671875,291.2499694824219,1.0,0.4434462487697601,0.9751870036125184,0.9751870036125184,1.0,1.0,-2.082703828811645,0.936634123325348,1.1460696458816528,0.4660552740097046,0.0,0.0,0.690815806388855,130.94937133789062,410.0,-26.493305206298828,-17724.96484375,977.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3550109863281,307.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,19427.916015625,19080.0,0.0,0.0,0.4339519441127777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8710373044013977,0.8710463047027588,-9.000849786389153e-06,0.0,0.0004404060600791,0.0,0.0,95.07317352294922,0.0,0.0,0.0,0.5205966234207153,4.0,0.0,1.0
805320,293.1455383300781,297.1499938964844,293.1499938964844,0.2243753522634506,-4367.6796875,304.15069580078125,0.7807848453521729,0.3068019151687622,0.2797063887119293,292.9720458984375,297.1499938964844,293.1499938964844,0.1696334034204483,-3684.480712890625,304.1383972167969,0.727027177810669,0.2457279413938522,0.2361794710159301,293.0943603515625,297.1499938964844,293.1499938964844,0.3218539953231811,-4524.1865234375,304.13238525390625,0.8576557636260986,0.4116080105304718,0.2901387214660644,293.2376403808594,297.1499938964844,293.1499938964844,0.5065513253211975,-8819.453125,304.01422119140625,0.9786292910575868,0.5982314348220825,0.5711072087287903,292.9997253417969,297.1499938964844,293.1499938964844,0.0334685035049915,-5597.5830078125,304.145263671875,0.4802995920181274,0.0755562931299209,0.3586220741271972,291.2467041015625,291.1499938964844,270.1370849609375,269.28973388671875,282.81591796875,293.17645263671875,291.2499694824219,1.0,0.4434462487697601,0.9751870036125184,0.9751870036125184,1.0,1.0,-2.082703828811645,0.936634123325348,1.1460696458816528,0.4660552740097046,0.0,0.0,0.690815806388855,130.94937133789062,410.0,-26.493305206298828,-17724.96484375,977.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3550109863281,307.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,19427.916015625,19080.0,0.0,0.0,0.4339519441127777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8710373044013977,0.8710463047027588,-9.000849786389153e-06,0.0,0.0004404060600791,0.0,0.0,95.07317352294922,0.0,0.0,0.0,0.5205966234207153,4.0,0.0,1.0
805380,293.1590576171875,297.1499938964844,293.1499938964844,0.2223241329193115,-4334.68408203125,304.15380859375,0.7586767673492432,0.3041761815547943,0.278098851442337,292.9911193847656,297.1499938964844,293.1499938964844,0.1705590039491653,-3699.544189453125,304.14068603515625,0.7099960446357727,0.2463642656803131,0.2375924736261367,293.1075134277344,297.1499938964844,293.1499938964844,0.3210198581218719,-4512.544921875,304.1395263671875,0.8357412219047546,0.4103514850139618,0.2898303568363189,293.2713928222656,297.1499938964844,293.1499938964844,0.5003026127815247,-8696.86328125,304.0690612792969,0.94701087474823,0.5891046524047852,0.561634361743927,293.0178527832031,297.1499938964844,293.1499938964844,0.0340943597257137,-5647.759765625,304.1457824707031,0.4655154049396515,0.0756797194480896,0.3625677824020386,291.27447509765625,291.1499938964844,270.1498413085937,269.2939147949219,282.8388061523437,293.20135498046875,291.27490234375,1.0,0.4561969935894012,0.9730851054191588,0.9730851054191588,1.0,1.0,-2.07625150680542,0.9335141777992249,1.1427373886108398,0.4639420211315155,0.0,0.0,0.6717873811721802,148.51759338378906,398.0,9.43060302734375,-17672.134765625,1033.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637084960937,307.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,19505.4765625,19080.0,0.0,0.0,0.431014746427536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8299662470817566,0.8299748301506042,-8.594152859586757e-06,0.0,0.000437425187556,0.0,0.0,85.42422485351562,0.0,0.0,0.0,0.5030737519264221,4.0,0.0,1.0
805440,293.1590576171875,297.1499938964844,293.1499938964844,0.2223241329193115,-4334.68408203125,304.15380859375,0.7586767673492432,0.3041761815547943,0.278098851442337,292.9911193847656,297.1499938964844,293.1499938964844,0.1705590039491653,-3699.544189453125,304.14068603515625,0.7099960446357727,0.2463642656803131,0.2375924736261367,293.1075134277344,297.1499938964844,293.1499938964844,0.3210198581218719,-4512.544921875,304.1395263671875,0.8357412219047546,0.4103514850139618,0.2898303568363189,293.2713928222656,297.1499938964844,293.1499938964844,0.5003026127815247,-8696.86328125,304.0690612792969,0.94701087474823,0.5891046524047852,0.561634361743927,293.0178527832031,297.1499938964844,293.1499938964844,0.0340943597257137,-5647.759765625,304.1457824707031,0.4655154049396515,0.0756797194480896,0.3625677824020386,291.27447509765625,291.1499938964844,270.1498413085937,269.2939147949219,282.8388061523437,293.20135498046875,291.27490234375,1.0,0.4561969935894012,0.9730851054191588,0.9730851054191588,1.0,1.0,-2.07625150680542,0.9335141777992249,1.1427373886108398,0.4639420211315155,0.0,0.0,0.6717873811721802,148.51759338378906,398.0,9.43060302734375,-17672.134765625,1033.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637084960937,307.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,19505.4765625,19080.0,0.0,0.0,0.431014746427536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8299662470817566,0.8299748301506042,-8.594152859586757e-06,0.0,0.000437425187556,0.0,0.0,85.42422485351562,0.0,0.0,0.0,0.5030737519264221,4.0,0.0,1.0
805500,293.1654663085937,297.1499938964844,293.1499938964844,0.2214060723781585,-4320.1708984375,304.15478515625,0.74979168176651,0.3028006851673126,0.2771915197372436,293.0004577636719,297.1499938964844,293.1499938964844,0.1710353791713714,-3707.564208984375,304.1415100097656,0.7023561000823975,0.2465470880270004,0.2381306290626526,293.1136474609375,297.1499938964844,293.1499938964844,0.3207848966121673,-4509.22802734375,304.141845703125,0.8269847631454468,0.4096826910972595,0.2896119952201843,293.2803039550781,297.1499938964844,293.1499938964844,0.4984215497970581,-8660.427734375,304.0871276855469,0.9331800937652588,0.5858151912689209,0.5585885047912598,293.0260009765625,297.1499938964844,293.1499938964844,0.0344342775642871,-5675.77001953125,304.1459350585937,0.4580966532230377,0.0757567510008812,0.364420622587204,291.27667236328125,291.1499938964844,270.1571960449219,269.2968444824219,282.8475952148437,293.2090148925781,291.2767333984375,1.0,0.4620536267757416,0.9720341563224792,0.9720341563224792,1.0,1.0,-2.0741124153137207,0.932434856891632,1.1416774988174438,0.4633449614048004,0.0,0.0,0.6631059050559998,156.6871795654297,398.0,7.140781879425049,-17632.26953125,1059.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053161621094,307.9027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,19498.181640625,18000.0,0.0,0.0,0.42892587184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.809288501739502,0.8092969059944153,-8.386669833271299e-06,0.0,0.0004353052354417,0.0,0.0,80.77738952636719,0.0,0.0,0.0,0.4793689846992492,4.0,0.0,1.0
805560,293.17156982421875,297.1499938964844,293.1499938964844,0.2211085259914398,-4316.20166015625,304.1544494628906,0.7420104742050171,0.301406592130661,0.2762455344200134,293.0095520019531,297.1499938964844,293.1499938964844,0.1719425320625305,-3723.851318359375,304.1413879394531,0.6955000162124634,0.2466507405042648,0.2385747283697128,293.1194152832031,297.1499938964844,293.1499938964844,0.3214604258537292,-4517.01171875,304.1420593261719,0.8191962838172913,0.4090126156806946,0.2893744111061096,293.286865234375,297.1499938964844,293.1499938964844,0.4981529712677002,-8649.888671875,304.0989685058594,0.920847237110138,0.5828763246536255,0.5559850931167603,293.03350830078125,297.1499938964844,293.1499938964844,0.0349284969270229,-5718.8232421875,304.1457824707031,0.4517325758934021,0.0758479684591293,0.3662623763084411,291.2455444335937,291.1499938964844,270.1651916503906,269.3003845214844,282.85552978515625,293.2149963378906,291.2425231933594,1.0,0.4675812721252441,0.971244752407074,0.971244752407074,1.0,1.0,-2.072309255599976,0.9315271973609924,1.140782117843628,0.4628477394580841,0.0,0.0,0.659591555595398,164.4526824951172,386.0,-39.56412124633789,-17471.001953125,1085.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35516357421875,307.968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18557.498046875,18000.0,0.0,0.0,0.4262683689594269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745720148086548,0.7745798230171204,-7.840032594685908e-06,0.0,0.0004326082125771,0.0,0.0,71.92701721191406,0.0,0.0,0.0,0.4761944413185119,4.0,0.0,1.0
805620,293.1829528808594,297.1499938964844,293.1499938964844,0.2191778570413589,-4285.76708984375,304.1561889648437,0.7287943363189697,0.2985490560531616,0.2742598056793213,293.02716064453125,297.1499938964844,293.1499938964844,0.1725733876228332,-3734.3125,304.1432189941406,0.6836763024330139,0.2466399520635604,0.2392103672027588,293.1299133300781,297.1499938964844,293.1499938964844,0.3209483027458191,-4510.27783203125,304.14556884765625,0.8053016662597656,0.407655268907547,0.2888640165328979,293.2963256835937,297.1499938964844,293.1499938964844,0.494943231344223,-8592.9990234375,304.12115478515625,0.9010231494903564,0.5774835348129272,0.5513797402381897,293.0470886230469,297.1499938964844,293.1499938964844,0.0356145091354846,-5775.27587890625,304.14605712890625,0.4415767192840576,0.0760470181703567,0.3698694109916687,291.2440490722656,291.1499938964844,270.1831970214844,269.3091735839844,282.87078857421875,293.2243347167969,291.24395751953125,1.0,0.4776760041713714,0.969666063785553,0.969666063785553,1.0,1.0,-2.068876028060913,0.9297962784767152,1.1390798091888428,0.4619016945362091,0.0,0.0,0.6475971341133118,178.93472290039062,374.0,-8.704174995422363,-17453.416015625,1133.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940979003906,308.2166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.654296875,18000.0,0.0,0.0,0.4201449155807495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473471760749817,0.7473546862602234,-7.532601102866465e-06,0.0,0.0004263937007635,0.0,0.0,66.19136810302734,0.0,0.0,0.0,0.4640002846717834,4.0,0.0,1.0
805680,293.1829528808594,297.1499938964844,293.1499938964844,0.2191778570413589,-4285.76708984375,304.1561889648437,0.7287943363189697,0.2985490560531616,0.2742598056793213,293.02716064453125,297.1499938964844,293.1499938964844,0.1725733876228332,-3734.3125,304.1432189941406,0.6836763024330139,0.2466399520635604,0.2392103672027588,293.1299133300781,297.1499938964844,293.1499938964844,0.3209483027458191,-4510.27783203125,304.14556884765625,0.8053016662597656,0.407655268907547,0.2888640165328979,293.2963256835937,297.1499938964844,293.1499938964844,0.494943231344223,-8592.9990234375,304.12115478515625,0.9010231494903564,0.5774835348129272,0.5513797402381897,293.0470886230469,297.1499938964844,293.1499938964844,0.0356145091354846,-5775.27587890625,304.14605712890625,0.4415767192840576,0.0760470181703567,0.3698694109916687,291.2440490722656,291.1499938964844,270.1831970214844,269.3091735839844,282.87078857421875,293.2243347167969,291.24395751953125,1.0,0.4776760041713714,0.969666063785553,0.969666063785553,1.0,1.0,-2.068876028060913,0.9297962784767152,1.1390798091888428,0.4619016945362091,0.0,0.0,0.6475971341133118,178.93472290039062,374.0,-8.704174995422363,-17453.416015625,1133.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940979003906,308.2166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.654296875,18000.0,0.0,0.0,0.4201449155807495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473471760749817,0.7473546862602234,-7.532601102866465e-06,0.0,0.0004263937007635,0.0,0.0,66.19136810302734,0.0,0.0,0.0,0.4640002846717834,4.0,0.0,1.0
805740,293.1934509277344,297.1499938964844,293.1499938964844,0.2172123193740844,-4255.01025390625,304.15740966796875,0.7174988985061646,0.2955839931964874,0.2721299827098846,293.0439147949219,297.1499938964844,293.1499938964844,0.1730112135410308,-3741.6318359375,304.1447448730469,0.6738383173942566,0.246354803442955,0.2395308762788772,293.1393127441406,297.1499938964844,293.1499938964844,0.3204644322395324,-4504.3212890625,304.1478271484375,0.7931907773017883,0.4062584042549133,0.288287878036499,293.3031921386719,297.1499938964844,293.1499938964844,0.4916791021823883,-8539.876953125,304.13604736328125,0.8856765031814575,0.5723800659179688,0.5470669865608215,293.0590209960937,297.1499938964844,293.1499938964844,0.0362807512283325,-5830.36865234375,304.146240234375,0.4338615834712982,0.0762283354997634,0.3732044100761413,291.2377319335937,291.1499938964844,270.203857421875,269.3203430175781,282.8863220214844,293.2315979003906,291.2372131347656,1.0,0.4865398406982422,0.9680873155593872,0.9680873155593872,1.0,1.0,-2.064837455749512,0.9277733564376832,1.1370640993118286,0.4607895016670227,0.0,0.0,0.6362663507461548,192.113510131836,362.0,-9.796114921569824,-17368.18359375,1175.2708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14288330078125,308.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18258.798828125,18000.0,0.0,0.0,0.413352221250534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7202765941619873,0.7202838659286499,-7.27961742086336e-06,0.0,0.0004194999637547,0.0,0.0,61.10249328613281,0.0,0.0,0.0,0.4528535902500152,4.0,0.0,1.0
805800,293.1934509277344,297.1499938964844,293.1499938964844,0.2172123193740844,-4255.01025390625,304.15740966796875,0.7174988985061646,0.2955839931964874,0.2721299827098846,293.0439147949219,297.1499938964844,293.1499938964844,0.1730112135410308,-3741.6318359375,304.1447448730469,0.6738383173942566,0.246354803442955,0.2395308762788772,293.1393127441406,297.1499938964844,293.1499938964844,0.3204644322395324,-4504.3212890625,304.1478271484375,0.7931907773017883,0.4062584042549133,0.288287878036499,293.3031921386719,297.1499938964844,293.1499938964844,0.4916791021823883,-8539.876953125,304.13604736328125,0.8856765031814575,0.5723800659179688,0.5470669865608215,293.0590209960937,297.1499938964844,293.1499938964844,0.0362807512283325,-5830.36865234375,304.146240234375,0.4338615834712982,0.0762283354997634,0.3732044100761413,291.2377319335937,291.1499938964844,270.203857421875,269.3203430175781,282.8863220214844,293.2315979003906,291.2372131347656,1.0,0.4865398406982422,0.9680873155593872,0.9680873155593872,1.0,1.0,-2.064837455749512,0.9277733564376832,1.1370640993118286,0.4607895016670227,0.0,0.0,0.6362663507461548,192.113510131836,362.0,-9.796114921569824,-17368.18359375,1175.2708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14288330078125,308.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18258.798828125,18000.0,0.0,0.0,0.413352221250534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7202765941619873,0.7202838659286499,-7.27961742086336e-06,0.0,0.0004194999637547,0.0,0.0,61.10249328613281,0.0,0.0,0.0,0.4528535902500152,4.0,0.0,1.0
805860,293.20318603515625,297.1499938964844,293.1499938964844,0.2151814997196197,-4223.3251953125,304.1582946777344,0.7070359587669373,0.29251229763031,0.2698588073253631,293.0598449707031,297.1499938964844,293.1499938964844,0.1732460111379623,-3745.557861328125,304.1461181640625,0.6655585765838623,0.2458120137453079,0.2395564913749694,293.1476745605469,297.1499938964844,293.1499938964844,0.3199859857559204,-4498.69482421875,304.1493225097656,0.7830342650413513,0.4048303663730621,0.2876536846160888,293.308349609375,297.1499938964844,293.1499938964844,0.4883231520652771,-8488.37890625,304.14617919921875,0.8728085160255432,0.5674514174461365,0.5428887605667114,293.0697021484375,297.1499938964844,293.1499938964844,0.0368940085172653,-5881.244140625,304.146484375,0.4278351366519928,0.0763678774237632,0.3761391937732696,291.2269897460937,291.1499938964844,270.227294921875,269.333984375,282.90264892578125,293.2375183105469,291.2261962890625,1.0,0.4942381381988525,0.966575801372528,0.966575801372528,1.0,1.0,-2.0598864555358887,0.9253137707710266,1.1345726251602173,0.4594288170337677,0.0,0.0,0.6266756653785706,204.0238647460937,350.0,-14.31822109222412,-17262.099609375,1211.8402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4076232910156,308.4969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.33203125,18000.0,0.0,0.0,0.4061757326126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6976508498191833,0.6976579427719116,-7.0745195444033016e-06,0.0,0.0004122167301829,0.0,0.0,57.07302474975586,0.0,0.0,0.0,0.4436511695384979,4.0,0.0,1.0
805920,293.20318603515625,297.1499938964844,293.1499938964844,0.2151814997196197,-4223.3251953125,304.1582946777344,0.7070359587669373,0.29251229763031,0.2698588073253631,293.0598449707031,297.1499938964844,293.1499938964844,0.1732460111379623,-3745.557861328125,304.1461181640625,0.6655585765838623,0.2458120137453079,0.2395564913749694,293.1476745605469,297.1499938964844,293.1499938964844,0.3199859857559204,-4498.69482421875,304.1493225097656,0.7830342650413513,0.4048303663730621,0.2876536846160888,293.308349609375,297.1499938964844,293.1499938964844,0.4883231520652771,-8488.37890625,304.14617919921875,0.8728085160255432,0.5674514174461365,0.5428887605667114,293.0697021484375,297.1499938964844,293.1499938964844,0.0368940085172653,-5881.244140625,304.146484375,0.4278351366519928,0.0763678774237632,0.3761391937732696,291.2269897460937,291.1499938964844,270.227294921875,269.333984375,282.90264892578125,293.2375183105469,291.2261962890625,1.0,0.4942381381988525,0.966575801372528,0.966575801372528,1.0,1.0,-2.0598864555358887,0.9253137707710266,1.1345726251602173,0.4594288170337677,0.0,0.0,0.6266756653785706,204.0238647460937,350.0,-14.31822109222412,-17262.099609375,1211.8402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4076232910156,308.4969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.33203125,18000.0,0.0,0.0,0.4061757326126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6976508498191833,0.6976579427719116,-7.0745195444033016e-06,0.0,0.0004122167301829,0.0,0.0,57.07302474975586,0.0,0.0,0.0,0.4436511695384979,4.0,0.0,1.0
805980,293.21221923828125,297.1499938964844,293.1499938964844,0.2130529135465622,-4190.126953125,304.1590881347656,0.6974138021469116,0.289332240819931,0.2674446105957031,293.07501220703125,297.1499938964844,293.1499938964844,0.1732599884271621,-3745.737060546875,304.1473693847656,0.6585195660591125,0.2450195401906967,0.2392963916063308,293.1551513671875,297.1499938964844,293.1499938964844,0.31947723031044,-4492.888671875,304.150390625,0.7745026350021362,0.4033705592155456,0.2869617044925689,293.3122253417969,297.1499938964844,293.1499938964844,0.4848770499229431,-8437.544921875,304.15313720703125,0.8619806170463562,0.5626518726348877,0.5387911796569824,293.07928466796875,297.1499938964844,293.1499938964844,0.037436943501234,-5926.41455078125,304.1467590332031,0.423028826713562,0.0764581635594368,0.3786276876926422,291.21356201171875,291.1499938964844,270.2535705566406,269.35015869140625,282.9200744628906,293.242431640625,291.21270751953125,1.0,0.500830352306366,0.965064287185669,0.965064287185669,1.0,1.0,-2.0539119243621826,0.9223620295524596,1.131549835205078,0.4577862322330475,0.0,0.0,0.6190952658653259,214.6793212890625,338.0,-17.563793182373047,-17144.396484375,1242.7222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59149169921875,308.5642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18167.541015625,18000.0,0.0,0.0,0.398912638425827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6795833110809326,0.6795902252197266,-6.913060587976361e-06,0.0,0.000404845632147,0.0,0.0,53.98605728149414,0.0,0.0,0.0,0.4363694787025451,4.0,0.0,1.0
806040,293.21221923828125,297.1499938964844,293.1499938964844,0.2130529135465622,-4190.126953125,304.1590881347656,0.6974138021469116,0.289332240819931,0.2674446105957031,293.07501220703125,297.1499938964844,293.1499938964844,0.1732599884271621,-3745.737060546875,304.1473693847656,0.6585195660591125,0.2450195401906967,0.2392963916063308,293.1551513671875,297.1499938964844,293.1499938964844,0.31947723031044,-4492.888671875,304.150390625,0.7745026350021362,0.4033705592155456,0.2869617044925689,293.3122253417969,297.1499938964844,293.1499938964844,0.4848770499229431,-8437.544921875,304.15313720703125,0.8619806170463562,0.5626518726348877,0.5387911796569824,293.07928466796875,297.1499938964844,293.1499938964844,0.037436943501234,-5926.41455078125,304.1467590332031,0.423028826713562,0.0764581635594368,0.3786276876926422,291.21356201171875,291.1499938964844,270.2535705566406,269.35015869140625,282.9200744628906,293.242431640625,291.21270751953125,1.0,0.500830352306366,0.965064287185669,0.965064287185669,1.0,1.0,-2.0539119243621826,0.9223620295524596,1.131549835205078,0.4577862322330475,0.0,0.0,0.6190952658653259,214.6793212890625,338.0,-17.563793182373047,-17144.396484375,1242.7222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59149169921875,308.5642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18167.541015625,18000.0,0.0,0.0,0.398912638425827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6795833110809326,0.6795902252197266,-6.913060587976361e-06,0.0,0.000404845632147,0.0,0.0,53.98605728149414,0.0,0.0,0.0,0.4363694787025451,4.0,0.0,1.0
806100,293.21649169921875,297.1499938964844,293.1499938964844,0.2119357734918594,-4172.6787109375,304.1594543457031,0.6930153965950012,0.287701666355133,0.2661840319633484,293.0823059082031,297.1499938964844,293.1499938964844,0.173172265291214,-3744.195068359375,304.14801025390625,0.6553866267204285,0.244531363248825,0.23906110227108,293.1585998535156,297.1499938964844,293.1499938964844,0.3191891312599182,-4489.63623046875,304.1508483886719,0.7707615494728088,0.4026289582252502,0.2865941524505615,293.31378173828125,297.1499938964844,293.1499938964844,0.4831030964851379,-8411.9111328125,304.15576171875,0.8572181463241577,0.560293436050415,0.5367645621299744,293.0837097167969,297.1499938964844,293.1499938964844,0.0376771837472915,-5946.41943359375,304.1469116210937,0.4209830462932586,0.076484814286232,0.3797025382518768,291.2067565917969,291.1499938964844,270.2677917480469,269.35919189453125,282.92926025390625,293.2445678710937,291.2059326171875,1.0,0.5037293434143066,0.9643085598945618,0.9643085598945618,1.0,1.0,-2.0505311489105225,0.9206972122192384,1.1298340559005735,0.4568563103675842,0.0,0.0,0.6159985661506653,219.53970336914065,338.0,-18.16124725341797,-17082.810546875,1256.0296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6543273925781,308.5821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18146.423828125,18000.0,0.0,0.0,0.3953340947628021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6721758842468262,0.6721827387809753,-6.847481017757673e-06,0.0,0.0004012138524558,0.0,0.0,52.75353240966797,0.0,0.0,0.0,0.4334002733230591,4.0,0.0,1.0
806160,293.2206420898437,297.1499938964844,293.1499938964844,0.2107791900634765,-4154.58837890625,304.15985107421875,0.6888664960861206,0.2860448062419891,0.2648884356021881,293.0894775390625,297.1499938964844,293.1499938964844,0.1730187237262725,-3741.512939453125,304.1486511230469,0.652474582195282,0.2439834326505661,0.238757386803627,293.161865234375,297.1499938964844,293.1499938964844,0.3188724517822265,-4486.07275390625,304.1512756347656,0.7673287987709045,0.4018799662590027,0.2862127423286438,293.3150939941406,297.1499938964844,293.1499938964844,0.481293112039566,-8386.015625,304.15802001953125,0.8528342247009277,0.5579596757888794,0.5347501635551453,293.087890625,297.1499938964844,293.1499938964844,0.037895917892456,-5964.63818359375,304.1470642089844,0.419134646654129,0.0764998123049736,0.380668580532074,291.2001647949219,291.1499938964844,270.2827453613281,269.368896484375,282.9387512207031,293.2465515136719,291.1993713378906,1.0,0.5063765048980713,0.9635743498802184,0.9635743498802184,1.0,1.0,-2.046893835067749,0.9189099073410034,1.1279839277267456,0.455856055021286,0.0,0.0,0.6133165955543518,224.09571838378903,326.0,-18.167125701904297,-17019.775390625,1267.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6990661621094,308.5904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.85546875,18000.0,0.0,0.0,0.3918305933475494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665744960308075,0.6657517552375793,-6.7908072196587455e-06,0.0,0.0003976582374889,0.0,0.0,51.69873428344727,0.0,0.0,0.0,0.4308301210403442,4.0,0.0,1.0
806220,293.228515625,297.1499938964844,293.1499938964844,0.208341971039772,-4116.37255859375,304.1606140136719,0.6812609434127808,0.2826561629772186,0.2621950507164001,293.1033020019531,297.1499938964844,293.1499938964844,0.1725086867809295,-3732.62109375,304.14996337890625,0.6472290754318237,0.2427117228507995,0.2379471361637115,293.1678466796875,297.1499938964844,293.1499938964844,0.3181419968605041,-4477.8681640625,304.1520690917969,0.7612941265106201,0.4003616273403168,0.2854093015193939,293.317138671875,297.1499938964844,293.1499938964844,0.4775638580322265,-8333.240234375,304.1615295410156,0.8450717926025391,0.5533627867698669,0.5307535529136658,293.0956726074219,297.1499938964844,293.1499938964844,0.0382677242159843,-5995.609375,304.1474304199219,0.415942519903183,0.0764972120523452,0.3822827339172363,291.1881408691406,291.1499938964844,270.3148498535156,269.3902893066406,282.9587707519531,293.2500915527344,291.1874389648437,1.0,0.5109394192695618,0.9621059894561768,0.9621059894561768,1.0,1.0,-2.038860559463501,0.9149718284606934,1.1238887310028076,0.4536450207233429,0.0,0.0,0.6090543270111084,232.29754638671875,314.0,-16.830440521240234,-16889.763671875,1287.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73834228515625,308.5807800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18093.05078125,18000.0,0.0,0.0,0.3851446509361267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554877758026123,0.6554945111274719,-6.700867288600421e-06,0.0,0.0003908728540409,0.0,0.0,50.045108795166016,0.0,0.0,0.0,0.4267445206642151,4.0,0.0,1.0
806280,293.228515625,297.1499938964844,293.1499938964844,0.208341971039772,-4116.37255859375,304.1606140136719,0.6812609434127808,0.2826561629772186,0.2621950507164001,293.1033020019531,297.1499938964844,293.1499938964844,0.1725086867809295,-3732.62109375,304.14996337890625,0.6472290754318237,0.2427117228507995,0.2379471361637115,293.1678466796875,297.1499938964844,293.1499938964844,0.3181419968605041,-4477.8681640625,304.1520690917969,0.7612941265106201,0.4003616273403168,0.2854093015193939,293.317138671875,297.1499938964844,293.1499938964844,0.4775638580322265,-8333.240234375,304.1615295410156,0.8450717926025391,0.5533627867698669,0.5307535529136658,293.0956726074219,297.1499938964844,293.1499938964844,0.0382677242159843,-5995.609375,304.1474304199219,0.415942519903183,0.0764972120523452,0.3822827339172363,291.1881408691406,291.1499938964844,270.3148498535156,269.3902893066406,282.9587707519531,293.2500915527344,291.1874389648437,1.0,0.5109394192695618,0.9621059894561768,0.9621059894561768,1.0,1.0,-2.038860559463501,0.9149718284606934,1.1238887310028076,0.4536450207233429,0.0,0.0,0.6090543270111084,232.29754638671875,314.0,-16.830440521240234,-16889.763671875,1287.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73834228515625,308.5807800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18093.05078125,18000.0,0.0,0.0,0.3851446509361267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554877758026123,0.6554945111274719,-6.700867288600421e-06,0.0,0.0003908728540409,0.0,0.0,50.045108795166016,0.0,0.0,0.0,0.4267445206642151,4.0,0.0,1.0
806340,293.2359313964844,297.1499938964844,293.1499938964844,0.2057356536388397,-4075.3603515625,304.16143798828125,0.6744850277900696,0.2791630327701568,0.2593687176704407,293.1165466308594,297.1499938964844,293.1499938964844,0.1717263162136078,-3718.982177734375,304.1512756347656,0.6426331400871277,0.2412071079015731,0.2368726134300232,293.1732177734375,297.1499938964844,293.1499938964844,0.3172743320465088,-4468.126953125,304.15283203125,0.7562277913093567,0.3988191187381744,0.2845544815063476,293.3184814453125,297.1499938964844,293.1499938964844,0.473696768283844,-8279.0439453125,304.1640930175781,0.8384581804275513,0.5488548278808594,0.5267952680587769,293.1026611328125,297.1499938964844,293.1499938964844,0.0385537706315517,-6019.43212890625,304.1477966308594,0.4133101403713226,0.076455682516098,0.3834973871707916,291.1781311035156,291.1499938964844,270.3500061035156,269.41436767578125,282.980224609375,293.253173828125,291.17755126953125,1.0,0.5145761966705322,0.960637629032135,0.960637629032135,1.0,1.0,-2.0298550128936768,0.9105682969093324,1.1192866563796997,0.4511628746986389,0.0,0.0,0.6059962511062622,239.3044586181641,302.0,-14.363969802856444,-16754.783203125,1301.9349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71954345703125,308.5409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.552734375,18000.0,0.0,0.0,0.379002183675766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6481012105941772,0.6481078267097473,-6.6364023041387554e-06,0.0,0.0003846390463877,0.0,0.0,48.87574005126953,0.0,0.0,0.0,0.4238120317459106,4.0,0.0,1.0
806400,293.2359313964844,297.1499938964844,293.1499938964844,0.2057356536388397,-4075.3603515625,304.16143798828125,0.6744850277900696,0.2791630327701568,0.2593687176704407,293.1165466308594,297.1499938964844,293.1499938964844,0.1717263162136078,-3718.982177734375,304.1512756347656,0.6426331400871277,0.2412071079015731,0.2368726134300232,293.1732177734375,297.1499938964844,293.1499938964844,0.3172743320465088,-4468.126953125,304.15283203125,0.7562277913093567,0.3988191187381744,0.2845544815063476,293.3184814453125,297.1499938964844,293.1499938964844,0.473696768283844,-8279.0439453125,304.1640930175781,0.8384581804275513,0.5488548278808594,0.5267952680587769,293.1026611328125,297.1499938964844,293.1499938964844,0.0385537706315517,-6019.43212890625,304.1477966308594,0.4133101403713226,0.076455682516098,0.3834973871707916,291.1781311035156,291.1499938964844,270.3500061035156,269.41436767578125,282.980224609375,293.253173828125,291.17755126953125,1.0,0.5145761966705322,0.960637629032135,0.960637629032135,1.0,1.0,-2.0298550128936768,0.9105682969093324,1.1192866563796997,0.4511628746986389,0.0,0.0,0.6059962511062622,239.3044586181641,302.0,-14.363969802856444,-16754.783203125,1301.9349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71954345703125,308.5409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.552734375,18000.0,0.0,0.0,0.379002183675766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6481012105941772,0.6481078267097473,-6.6364023041387554e-06,0.0,0.0003846390463877,0.0,0.0,48.87574005126953,0.0,0.0,0.0,0.4238120317459106,4.0,0.0,1.0
806460,293.244140625,297.1499938964844,293.1499938964844,0.2028158754110336,-4029.162841796875,304.1625061035156,0.6682126522064209,0.275328516960144,0.2562747001647949,293.13037109375,297.1499938964844,293.1499938964844,0.1705520153045654,-3698.444091796875,304.1528015136719,0.6383711099624634,0.2392563968896865,0.235414445400238,293.1788330078125,297.1499938964844,293.1499938964844,0.3161625564098358,-4455.5830078125,304.1537475585937,0.7518349885940552,0.3970964252948761,0.2835886180400848,293.3200378417969,297.1499938964844,293.1499938964844,0.4695860743522644,-8221.65625,304.166259765625,0.8326526880264282,0.5442716479301453,0.5227872729301453,293.1098022460937,297.1499938964844,293.1499938964844,0.0386701673269271,-6029.1630859375,304.1483459472656,0.4108542799949646,0.0762065574526786,0.3839015364646911,291.1712341308594,291.1499938964844,270.3886108398437,269.4416809082031,283.00421142578125,293.25665283203125,291.1709289550781,1.0,0.5173361301422119,0.9592218399047852,0.9592218399047852,1.0,1.0,-2.01890230178833,0.9052262902259828,1.1136760711669922,0.4481726586818695,0.0,0.0,0.6036788821220398,245.3022308349609,290.0,-9.94065284729004,-16609.783203125,1310.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6553955078125,308.4788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.814453125,18000.0,0.0,0.0,0.3734830021858215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427614092826843,0.6427680253982544,-6.590533757844241e-06,0.0,0.0003790377522818,0.0,0.0,48.04485321044922,0.0,0.0,0.0,0.4216982424259186,4.0,0.0,1.0
806520,293.244140625,297.1499938964844,293.1499938964844,0.2028158754110336,-4029.162841796875,304.1625061035156,0.6682126522064209,0.275328516960144,0.2562747001647949,293.13037109375,297.1499938964844,293.1499938964844,0.1705520153045654,-3698.444091796875,304.1528015136719,0.6383711099624634,0.2392563968896865,0.235414445400238,293.1788330078125,297.1499938964844,293.1499938964844,0.3161625564098358,-4455.5830078125,304.1537475585937,0.7518349885940552,0.3970964252948761,0.2835886180400848,293.3200378417969,297.1499938964844,293.1499938964844,0.4695860743522644,-8221.65625,304.166259765625,0.8326526880264282,0.5442716479301453,0.5227872729301453,293.1098022460937,297.1499938964844,293.1499938964844,0.0386701673269271,-6029.1630859375,304.1483459472656,0.4108542799949646,0.0762065574526786,0.3839015364646911,291.1712341308594,291.1499938964844,270.3886108398437,269.4416809082031,283.00421142578125,293.25665283203125,291.1709289550781,1.0,0.5173361301422119,0.9592218399047852,0.9592218399047852,1.0,1.0,-2.01890230178833,0.9052262902259828,1.1136760711669922,0.4481726586818695,0.0,0.0,0.6036788821220398,245.3022308349609,290.0,-9.94065284729004,-16609.783203125,1310.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6553955078125,308.4788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.814453125,18000.0,0.0,0.0,0.3734830021858215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427614092826843,0.6427680253982544,-6.590533757844241e-06,0.0,0.0003790377522818,0.0,0.0,48.04485321044922,0.0,0.0,0.0,0.4216982424259186,4.0,0.0,1.0
806580,293.2528991699219,297.1499938964844,293.1499938964844,0.1994579136371612,-3975.710693359375,304.1639404296875,0.6621693968772888,0.2711645364761352,0.2528141736984253,293.1448059082031,297.1499938964844,293.1499938964844,0.1688429713249206,-3668.447021484375,304.1547241210937,0.6341448426246643,0.2368237972259521,0.2334402650594711,293.18475341796875,297.1499938964844,293.1499938964844,0.3146610856056213,-4438.54931640625,304.1549987792969,0.7478417158126831,0.3951660096645355,0.2824403345584869,293.32196044921875,297.1499938964844,293.1499938964844,0.4650648236274719,-8158.53076171875,304.1683654785156,0.8273442387580872,0.5395722389221191,0.5186219215393066,293.1174011230469,297.1499938964844,293.1499938964844,0.0384885184466838,-6014.2158203125,304.1492004394531,0.4081348478794098,0.0756866410374641,0.3828742504119873,291.1693725585937,291.1499938964844,270.43096923828125,269.47247314453125,283.0314636230469,293.2608337402344,291.1693115234375,1.0,0.5192538499832153,0.9578059911727904,0.9578059911727904,1.0,1.0,-2.0047624111175537,0.8983504772186279,1.1064119338989258,0.4443289339542389,0.0,0.0,0.6012605428695679,250.5028076171875,278.0,-4.050593852996826,-16442.662109375,1312.5101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5634155273437,308.4021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18045.94921875,18000.0,0.0,0.0,0.3685619533061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378897428512573,0.6378962993621826,-6.551999831572175e-06,0.0,0.0003740435349754,0.0,0.0,47.313323974609375,0.0,0.0,0.0,0.4198033213615417,4.0,0.0,1.0
