time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806640,293.2528991699219,297.1499938964844,293.1499938964844,0.1994579136371612,-3975.710693359375,304.1639404296875,0.6621693968772888,0.2711645364761352,0.2528141736984253,293.1448059082031,297.1499938964844,293.1499938964844,0.1688429713249206,-3668.447021484375,304.1547241210937,0.6341448426246643,0.2368237972259521,0.2334402650594711,293.18475341796875,297.1499938964844,293.1499938964844,0.3146610856056213,-4438.54931640625,304.1549987792969,0.7478417158126831,0.3951660096645355,0.2824403345584869,293.32196044921875,297.1499938964844,293.1499938964844,0.4650648236274719,-8158.53076171875,304.1683654785156,0.8273442387580872,0.5395722389221191,0.5186219215393066,293.1174011230469,297.1499938964844,293.1499938964844,0.0384885184466838,-6014.2158203125,304.1492004394531,0.4081348478794098,0.0756866410374641,0.3828742504119873,291.1693725585937,291.1499938964844,270.43096923828125,269.47247314453125,283.0314636230469,293.2608337402344,291.1693115234375,1.0,0.5192538499832153,0.9578059911727904,0.9578059911727904,1.0,1.0,-2.0047624111175537,0.8983504772186279,1.1064119338989258,0.4443289339542389,0.0,0.0,0.6012605428695679,250.5028076171875,278.0,-4.050593852996826,-16442.662109375,1312.5101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5634155273437,308.4021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18045.94921875,18000.0,0.0,0.0,0.3685619533061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378897428512573,0.6378962993621826,-6.551999831572175e-06,0.0,0.0003740435349754,0.0,0.0,47.313323974609375,0.0,0.0,0.0,0.4198033213615417,4.0,0.0,1.0
806700,293.2571716308594,297.1499938964844,293.1499938964844,0.1976847648620605,-3947.4072265625,304.16461181640625,0.6593018770217896,0.2690232694149017,0.2510060667991638,293.1519470214844,297.1499938964844,293.1499938964844,0.1678451001644134,-3650.921142578125,304.1556701660156,0.6320956945419312,0.2354872077703476,0.2323126047849655,293.1876220703125,297.1499938964844,293.1499938964844,0.3138151168823242,-4428.95556640625,304.1556396484375,0.7460253238677979,0.3941586017608642,0.2818218767642975,293.3229064941406,297.1499938964844,293.1499938964844,0.4627123177051544,-8125.71826171875,304.1692810058594,0.8248936533927917,0.5372118949890137,0.5165092945098877,293.12115478515625,297.1499938964844,293.1499938964844,0.0383167639374733,-6000.0712890625,304.149658203125,0.4067520499229431,0.0753621682524681,0.3819679915904999,291.1695556640625,291.1499938964844,270.4534606933594,269.4891052246094,283.0460510253906,293.262939453125,291.1695861816406,1.0,0.5199118256568909,0.9570980668067932,0.9570980668067932,1.0,1.0,-1.996869206428528,0.8945179581642151,1.1023513078689575,0.4421846568584442,0.0,0.0,0.5999390482902527,252.762451171875,278.0,-1.739192247390747,-16352.0224609375,1311.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5129089355469,308.3607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.43359375,18000.0,0.0,0.0,0.366291880607605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635306715965271,0.6353132128715515,-6.532364750455599e-06,0.0,0.0003717397048603,0.0,0.0,46.932762145996094,0.0,0.0,0.0,0.4188111424446106,4.0,0.0,1.0
806760,293.26129150390625,297.1499938964844,293.1499938964844,0.1958673596382141,-3918.34814453125,304.1652526855469,0.6565508246421814,0.2668548226356506,0.2491615861654281,293.158935546875,297.1499938964844,293.1499938964844,0.1667718589305877,-3632.06396484375,304.1565856933594,0.6301019787788391,0.2340873032808303,0.2311109453439712,293.1904296875,297.1499938964844,293.1499938964844,0.3129204213619232,-4418.81640625,304.1562194824219,0.7443342804908752,0.3931317627429962,0.2811813354492187,293.3237609863281,297.1499938964844,293.1499938964844,0.4603171944618225,-8092.333984375,304.1701354980469,0.8225795030593872,0.5348527431488037,0.5143862366676331,293.12481689453125,297.1499938964844,293.1499938964844,0.0381036140024662,-5982.51708984375,304.1501159667969,0.4053792059421539,0.0750066488981247,0.3808613419532776,291.1703186035156,291.1499938964844,270.476806640625,269.50653076171875,283.0611267089844,293.2650451660156,291.1703796386719,1.0,0.5203768014907837,0.9564415216445924,0.9564415216445924,1.0,1.0,-1.9885636568069456,0.8904902935028076,1.0980733633041382,0.4399312138557434,0.0,0.0,0.5985099673271179,254.78286743164065,266.0,0.2044000327587127,-16257.8486328125,1309.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4619445800781,308.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0390625,18000.0,0.0,0.0,0.3641284108161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325588226318359,0.6325653195381165,-6.511797892017057e-06,0.0,0.000369544053683,0.0,0.0,46.53178024291992,0.0,0.0,0.0,0.4177603423595428,4.0,0.0,1.0
806820,293.26910400390625,297.1499938964844,293.1499938964844,0.192126840353012,-3858.38134765625,304.1664123535156,0.6513928174972534,0.2624515891075134,0.2453824132680893,293.17242431640625,297.1499938964844,293.1499938964844,0.1644349247217178,-3590.966552734375,304.1582946777344,0.6262784600257874,0.2311246842145919,0.2285179495811462,293.1957092285156,297.1499938964844,293.1499938964844,0.3110117316246032,-4397.20654296875,304.1573181152344,0.7413159012794495,0.3910339474678039,0.2798458933830261,293.3252258300781,297.1499938964844,293.1499938964844,0.4554353356361389,-8024.33251953125,304.1715393066406,0.8183397054672241,0.5301512479782104,0.5101237297058105,293.1318054199219,297.1499938964844,293.1499938964844,0.0375779792666435,-5939.2158203125,304.15093994140625,0.4026920795440674,0.0742252320051193,0.3781661093235016,291.17315673828125,291.1499938964844,270.5258178710937,269.5435485839844,283.0926513671875,293.2690734863281,291.1733093261719,1.0,0.5207558870315552,0.9551283717155457,0.9551283717155457,1.0,1.0,-1.9709529876708984,0.8819587826728821,1.0889941453933716,0.4351551830768585,0.0,0.0,0.5952461957931519,258.10626220703125,254.0,3.218225479125977,-16060.8427734375,1300.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36456298828125,308.23590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.943359375,18000.0,0.0,0.0,0.3600533008575439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263735294342041,0.6263799667358398,-6.466299510066165e-06,0.0,0.0003654083120636,0.0,0.0,45.64126205444336,0.0,0.0,0.0,0.4154089391231537,4.0,0.0,1.0
806880,293.26910400390625,297.1499938964844,293.1499938964844,0.192126840353012,-3858.38134765625,304.1664123535156,0.6513928174972534,0.2624515891075134,0.2453824132680893,293.17242431640625,297.1499938964844,293.1499938964844,0.1644349247217178,-3590.966552734375,304.1582946777344,0.6262784600257874,0.2311246842145919,0.2285179495811462,293.1957092285156,297.1499938964844,293.1499938964844,0.3110117316246032,-4397.20654296875,304.1573181152344,0.7413159012794495,0.3910339474678039,0.2798458933830261,293.3252258300781,297.1499938964844,293.1499938964844,0.4554353356361389,-8024.33251953125,304.1715393066406,0.8183397054672241,0.5301512479782104,0.5101237297058105,293.1318054199219,297.1499938964844,293.1499938964844,0.0375779792666435,-5939.2158203125,304.15093994140625,0.4026920795440674,0.0742252320051193,0.3781661093235016,291.17315673828125,291.1499938964844,270.5258178710937,269.5435485839844,283.0926513671875,293.2690734863281,291.1733093261719,1.0,0.5207558870315552,0.9551283717155457,0.9551283717155457,1.0,1.0,-1.9709529876708984,0.8819587826728821,1.0889941453933716,0.4351551830768585,0.0,0.0,0.5952461957931519,258.10626220703125,254.0,3.218225479125977,-16060.8427734375,1300.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36456298828125,308.23590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.943359375,18000.0,0.0,0.0,0.3600533008575439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263735294342041,0.6263799667358398,-6.466299510066165e-06,0.0,0.0003654083120636,0.0,0.0,45.64126205444336,0.0,0.0,0.0,0.4154089391231537,4.0,0.0,1.0
806940,293.2763061523437,297.1499938964844,293.1499938964844,0.1882696449756622,-3796.3125,304.1673583984375,0.6466641426086426,0.2579733431339264,0.24149751663208,293.1851806640625,297.1499938964844,293.1499938964844,0.1618760526180267,-3545.888916015625,304.1597900390625,0.6226437091827393,0.2279674261808395,0.2256984114646911,293.2005920410156,297.1499938964844,293.1499938964844,0.3089710175991058,-4374.123046875,304.1582946777344,0.7387546300888062,0.3888900578022003,0.2784489393234253,293.32635498046875,297.1499938964844,293.1499938964844,0.4504692256450653,-7955.177734375,304.1726379394531,0.8145838975906372,0.5254836678504944,0.5058532953262329,293.1382751464844,297.1499938964844,293.1499938964844,0.0369450375437736,-5887.02734375,304.15167236328125,0.4000909924507141,0.073372021317482,0.3749468028545379,291.1773986816406,291.1499938964844,270.5777893066406,269.583251953125,283.12579345703125,293.2728576660156,291.1776123046875,1.0,0.5204340219497681,0.953815221786499,0.953815221786499,1.0,1.0,-1.9522303342819207,0.87289959192276,1.0793308019638062,0.4300797283649444,0.0,0.0,0.591321587562561,260.48394775390625,242.0,5.386713981628418,-15854.2265625,1288.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2807006835937,308.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.58984375,18000.0,0.0,0.0,0.3562071323394775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619012176990509,0.6190185546875,-6.413036771846237e-06,0.0,0.0003615049645304,0.0,0.0,44.599857330322266,0.0,0.0,0.0,0.4126297533512115,4.0,0.0,1.0
807000,293.2763061523437,297.1499938964844,293.1499938964844,0.1882696449756622,-3796.3125,304.1673583984375,0.6466641426086426,0.2579733431339264,0.24149751663208,293.1851806640625,297.1499938964844,293.1499938964844,0.1618760526180267,-3545.888916015625,304.1597900390625,0.6226437091827393,0.2279674261808395,0.2256984114646911,293.2005920410156,297.1499938964844,293.1499938964844,0.3089710175991058,-4374.123046875,304.1582946777344,0.7387546300888062,0.3888900578022003,0.2784489393234253,293.32635498046875,297.1499938964844,293.1499938964844,0.4504692256450653,-7955.177734375,304.1726379394531,0.8145838975906372,0.5254836678504944,0.5058532953262329,293.1382751464844,297.1499938964844,293.1499938964844,0.0369450375437736,-5887.02734375,304.15167236328125,0.4000909924507141,0.073372021317482,0.3749468028545379,291.1773986816406,291.1499938964844,270.5777893066406,269.583251953125,283.12579345703125,293.2728576660156,291.1776123046875,1.0,0.5204340219497681,0.953815221786499,0.953815221786499,1.0,1.0,-1.9522303342819207,0.87289959192276,1.0793308019638062,0.4300797283649444,0.0,0.0,0.591321587562561,260.48394775390625,242.0,5.386713981628418,-15854.2265625,1288.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2807006835937,308.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.58984375,18000.0,0.0,0.0,0.3562071323394775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619012176990509,0.6190185546875,-6.413036771846237e-06,0.0,0.0003615049645304,0.0,0.0,44.599857330322266,0.0,0.0,0.0,0.4126297533512115,4.0,0.0,1.0
807060,293.28289794921875,297.1499938964844,293.1499938964844,0.1843188405036926,-3732.48095703125,304.16815185546875,0.6423184871673584,0.2534314692020416,0.237519234418869,293.1972351074219,297.1499938964844,293.1499938964844,0.1591221690177917,-3497.262451171875,304.1611022949219,0.6191476583480835,0.2246316373348236,0.2226714193820953,293.2050170898437,297.1499938964844,293.1499938964844,0.3068237006664276,-4349.84521484375,304.1590881347656,0.7366120219230652,0.3867096304893493,0.2769990265369415,293.3271179199219,297.1499938964844,293.1499938964844,0.4454547166824341,-7885.32568359375,304.1734313964844,0.8112737536430359,0.5208578109741211,0.5015848278999329,293.14422607421875,297.1499938964844,293.1499938964844,0.0362256467342376,-5827.615234375,304.1523132324219,0.3975620567798614,0.0724637433886528,0.3712962567806244,291.1825866699219,291.1499938964844,270.63238525390625,269.6254577636719,283.1603698730469,293.2763671875,291.1828918457031,1.0,0.5194522738456726,0.952614724636078,0.952614724636078,1.0,1.0,-1.9325675964355469,0.8634013533592224,1.0691663026809692,0.4247558712959289,0.0,0.0,0.5866293907165527,261.9488830566406,230.0,6.90212345123291,-15639.38671875,1271.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2169189453125,308.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.94140625,18000.0,0.0,0.0,0.3524585664272308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102445125579834,0.6102508306503296,-6.350382591335801e-06,0.0,0.0003577006282284,0.0,0.0,43.38264465332031,0.0,0.0,0.0,0.4093420803546905,4.0,0.0,1.0
807120,293.28289794921875,297.1499938964844,293.1499938964844,0.1843188405036926,-3732.48095703125,304.16815185546875,0.6423184871673584,0.2534314692020416,0.237519234418869,293.1972351074219,297.1499938964844,293.1499938964844,0.1591221690177917,-3497.262451171875,304.1611022949219,0.6191476583480835,0.2246316373348236,0.2226714193820953,293.2050170898437,297.1499938964844,293.1499938964844,0.3068237006664276,-4349.84521484375,304.1590881347656,0.7366120219230652,0.3867096304893493,0.2769990265369415,293.3271179199219,297.1499938964844,293.1499938964844,0.4454547166824341,-7885.32568359375,304.1734313964844,0.8112737536430359,0.5208578109741211,0.5015848278999329,293.14422607421875,297.1499938964844,293.1499938964844,0.0362256467342376,-5827.615234375,304.1523132324219,0.3975620567798614,0.0724637433886528,0.3712962567806244,291.1825866699219,291.1499938964844,270.63238525390625,269.6254577636719,283.1603698730469,293.2763671875,291.1828918457031,1.0,0.5194522738456726,0.952614724636078,0.952614724636078,1.0,1.0,-1.9325675964355469,0.8634013533592224,1.0691663026809692,0.4247558712959289,0.0,0.0,0.5866293907165527,261.9488830566406,230.0,6.90212345123291,-15639.38671875,1271.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2169189453125,308.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.94140625,18000.0,0.0,0.0,0.3524585664272308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102445125579834,0.6102508306503296,-6.350382591335801e-06,0.0,0.0003577006282284,0.0,0.0,43.38264465332031,0.0,0.0,0.0,0.4093420803546905,4.0,0.0,1.0
807180,293.2889709472656,297.1499938964844,293.1499938964844,0.1802950650453567,-3667.19140625,304.1687927246094,0.6383041739463806,0.2488359808921814,0.2334587574005127,293.2085876464844,297.1499938964844,293.1499938964844,0.1561956703662872,-3445.440185546875,304.1622619628906,0.6157336235046387,0.2211299687623977,0.2194517850875854,293.20904541015625,297.1499938964844,293.1499938964844,0.3045913279056549,-4324.60888671875,304.1597900390625,0.734847903251648,0.3844990730285644,0.2755025625228882,293.3275756835937,297.1499938964844,293.1499938964844,0.4404206275939941,-7815.14111328125,304.17401123046875,0.8083739876747131,0.5162770748138428,0.4973242282867431,293.1496276855469,297.1499938964844,293.1499938964844,0.0354351289570331,-5762.169921875,304.1528625488281,0.39507856965065,0.0715111345052719,0.3672782480716705,291.1884460449219,291.1499938964844,270.6894226074219,269.6698303222656,283.1961975097656,293.2796325683594,291.1887512207031,1.0,0.5178571343421936,0.9514142274856568,0.9514142274856568,1.0,1.0,-1.912087321281433,0.8535200357437134,1.0585672855377195,0.4192121028900146,0.0,0.0,0.5811152458190918,262.5548095703125,218.0,7.878312587738037,-15417.041015625,1251.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1768493652344,308.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18093.951171875,18000.0,0.0,0.0,0.3486798703670501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999618768692017,0.5999681353569031,-6.2777576204098295e-06,0.0,0.0003538657329045,0.0,0.0,41.9854621887207,0.0,0.0,0.0,0.4055144786834717,4.0,0.0,1.0
807240,293.2889709472656,297.1499938964844,293.1499938964844,0.1802950650453567,-3667.19140625,304.1687927246094,0.6383041739463806,0.2488359808921814,0.2334587574005127,293.2085876464844,297.1499938964844,293.1499938964844,0.1561956703662872,-3445.440185546875,304.1622619628906,0.6157336235046387,0.2211299687623977,0.2194517850875854,293.20904541015625,297.1499938964844,293.1499938964844,0.3045913279056549,-4324.60888671875,304.1597900390625,0.734847903251648,0.3844990730285644,0.2755025625228882,293.3275756835937,297.1499938964844,293.1499938964844,0.4404206275939941,-7815.14111328125,304.17401123046875,0.8083739876747131,0.5162770748138428,0.4973242282867431,293.1496276855469,297.1499938964844,293.1499938964844,0.0354351289570331,-5762.169921875,304.1528625488281,0.39507856965065,0.0715111345052719,0.3672782480716705,291.1884460449219,291.1499938964844,270.6894226074219,269.6698303222656,283.1961975097656,293.2796325683594,291.1887512207031,1.0,0.5178571343421936,0.9514142274856568,0.9514142274856568,1.0,1.0,-1.912087321281433,0.8535200357437134,1.0585672855377195,0.4192121028900146,0.0,0.0,0.5811152458190918,262.5548095703125,218.0,7.878312587738037,-15417.041015625,1251.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1768493652344,308.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18093.951171875,18000.0,0.0,0.0,0.3486798703670501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999618768692017,0.5999681353569031,-6.2777576204098295e-06,0.0,0.0003538657329045,0.0,0.0,41.9854621887207,0.0,0.0,0.0,0.4055144786834717,4.0,0.0,1.0
807300,293.2917785644531,297.1499938964844,293.1499938964844,0.1782616376876831,-3634.086669921875,304.1690673828125,0.6364062428474426,0.2465207874774933,0.2314007878303527,293.2140197753906,297.1499938964844,293.1499938964844,0.1546737253665924,-3418.425048828125,304.1628112792969,0.6140397191047668,0.2193200439214706,0.2177734225988388,293.2109069824219,297.1499938964844,293.1499938964844,0.3034493029117584,-4311.69677734375,304.1600646972656,0.7340970635414124,0.3833839893341064,0.2747384011745453,293.32769775390625,297.1499938964844,293.1499938964844,0.4379040896892547,-7780.025390625,304.1742248535156,0.8070703148841858,0.5140042304992676,0.4951981604099273,293.15216064453125,297.1499938964844,293.1499938964844,0.0350169166922569,-5727.46484375,304.1531066894531,0.3938449323177337,0.0710205137729644,0.3651455044746399,291.19146728515625,291.1499938964844,270.71875,269.6927490234375,283.2145690917969,293.2811889648437,291.1917724609375,1.0,0.5168425440788269,0.9508140087127686,0.9508140087127686,1.0,1.0,-1.9015690088272093,0.8484496474266052,1.0531193017959597,0.4163653552532196,0.0,0.0,0.5780471563339233,262.5523681640625,218.0,8.16167163848877,-15303.1611328125,1240.3089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16619873046875,308.0120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.353515625,18000.0,0.0,0.0,0.3467444479465484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942480564117432,0.5942543148994446,-6.23777032160433e-06,0.0,0.0003519015153869,0.0,0.0,41.22291564941406,0.0,0.0,0.0,0.4034005105495453,4.0,0.0,1.0
807360,293.2944641113281,297.1499938964844,293.1499938964844,0.1762165427207946,-3600.71630859375,304.1693420410156,0.6345747113227844,0.2441954016685485,0.2293255478143692,293.21929931640625,297.1499938964844,293.1499938964844,0.1531150788068771,-3390.710693359375,304.1632995605469,0.6123460531234741,0.2174717038869857,0.2160503715276718,293.2126770019531,297.1499938964844,293.1499938964844,0.302293062210083,-4298.623046875,304.16033935546875,0.7334302663803101,0.3822628855705261,0.2739642262458801,293.3277587890625,297.1499938964844,293.1499938964844,0.4353921413421631,-7744.951171875,304.17437744140625,0.8058630228042603,0.5117434859275818,0.4930755496025085,293.154541015625,297.1499938964844,293.1499938964844,0.0345850326120853,-5691.556640625,304.1533203125,0.3926130831241607,0.0705211609601974,0.3629356920719147,291.1944885253906,291.1499938964844,270.7485656738281,269.71612548828125,283.233154296875,293.2826843261719,291.19482421875,1.0,0.5156874060630798,0.950262486934662,0.950262486934662,1.0,1.0,-1.8908759355545044,0.8433002829551697,1.0475757122039795,0.4134736061096191,0.0,0.0,0.5747737288475037,262.3520812988281,206.0,8.298900604248047,-15187.5234375,1228.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16192626953125,307.99127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.51171875,18000.0,0.0,0.0,0.3447602093219757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588158369064331,0.5881645679473877,-6.195437890710309e-06,0.0,0.0003498877922538,0.0,0.0,40.42094039916992,0.0,0.0,0.0,0.4011574983596802,4.0,0.0,1.0
807420,293.29949951171875,297.1499938964844,293.1499938964844,0.1721011847257614,-3533.328369140625,304.16973876953125,0.6310877203941345,0.2395188361406326,0.2251296192407608,293.2294006347656,297.1499938964844,293.1499938964844,0.1498984545469284,-3333.355712890625,304.16424560546875,0.6089543104171753,0.2136663198471069,0.2124780863523483,293.2159729003906,297.1499938964844,293.1499938964844,0.2999469041824341,-4272.08740234375,304.1607971191406,0.7323320508003235,0.3800047934055328,0.2723881900310516,293.3276672363281,297.1499938964844,293.1499938964844,0.4303922355175018,-7675.05908203125,304.1745910644531,0.8037410974502563,0.5072582364082336,0.488842099905014,293.1590270996094,297.1499938964844,293.1499938964844,0.0336855873465538,-5616.51708984375,304.1537170410156,0.3901401460170746,0.0694992691278457,0.3583041727542877,291.2004089355469,291.1499938964844,270.8096008300781,269.7640991210937,283.27105712890625,293.28546142578125,291.2007141113281,1.0,0.5129807591438293,0.9491595029830932,0.9491595029830932,1.0,1.0,-1.8690104484558103,0.8327809572219849,1.0362294912338257,0.4075614511966705,0.0,0.0,0.5676531195640564,261.3939514160156,194.0,8.20371150970459,-14951.2607421875,1202.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1714782714844,307.9576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18117.576171875,18000.0,0.0,0.0,0.3406037986278534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749518275260925,0.5749579668045044,-6.104663043515757e-06,0.0,0.0003456695412751,0.0,0.0,38.71940994262695,0.0,0.0,0.0,0.3963284492492676,4.0,0.0,1.0
807480,293.29949951171875,297.1499938964844,293.1499938964844,0.1721011847257614,-3533.328369140625,304.16973876953125,0.6310877203941345,0.2395188361406326,0.2251296192407608,293.2294006347656,297.1499938964844,293.1499938964844,0.1498984545469284,-3333.355712890625,304.16424560546875,0.6089543104171753,0.2136663198471069,0.2124780863523483,293.2159729003906,297.1499938964844,293.1499938964844,0.2999469041824341,-4272.08740234375,304.1607971191406,0.7323320508003235,0.3800047934055328,0.2723881900310516,293.3276672363281,297.1499938964844,293.1499938964844,0.4303922355175018,-7675.05908203125,304.1745910644531,0.8037410974502563,0.5072582364082336,0.488842099905014,293.1590270996094,297.1499938964844,293.1499938964844,0.0336855873465538,-5616.51708984375,304.1537170410156,0.3901401460170746,0.0694992691278457,0.3583041727542877,291.2004089355469,291.1499938964844,270.8096008300781,269.7640991210937,283.27105712890625,293.28546142578125,291.2007141113281,1.0,0.5129807591438293,0.9491595029830932,0.9491595029830932,1.0,1.0,-1.8690104484558103,0.8327809572219849,1.0362294912338257,0.4075614511966705,0.0,0.0,0.5676531195640564,261.3939514160156,194.0,8.20371150970459,-14951.2607421875,1202.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1714782714844,307.9576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18117.576171875,18000.0,0.0,0.0,0.3406037986278534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749518275260925,0.5749579668045044,-6.104663043515757e-06,0.0,0.0003456695412751,0.0,0.0,38.71940994262695,0.0,0.0,0.0,0.3963284492492676,4.0,0.0,1.0
807540,293.30401611328125,297.1499938964844,293.1499938964844,0.1679641455411911,-3465.25927734375,304.1700439453125,0.6278051137924194,0.2348148226737976,0.2208804339170456,293.2389221191406,297.1499938964844,293.1499938964844,0.1465617567300796,-3273.62255859375,304.1650390625,0.6056089401245117,0.2097230702638626,0.2087455540895462,293.2189636230469,297.1499938964844,293.1499938964844,0.2975674569606781,-4245.162109375,304.1611633300781,0.7315316796302795,0.3777280151844024,0.2707782089710235,293.32733154296875,297.1499938964844,293.1499938964844,0.4254384636878967,-7605.69873046875,304.1746520996094,0.8020147085189819,0.5028221011161804,0.4846266210079193,293.1630554199219,297.1499938964844,293.1499938964844,0.0327456891536712,-5537.65966796875,304.154052734375,0.3876573443412781,0.0684499740600586,0.3534139394760132,291.20587158203125,291.1499938964844,270.8722229003906,269.8135070800781,283.3098449707031,293.2880554199219,291.20611572265625,1.0,0.5097715854644775,0.9480565190315248,0.9480565190315248,1.0,1.0,-1.8465590476989744,0.821993887424469,1.0245652198791504,0.4014919400215149,0.0,0.0,0.5598350763320923,259.7318420410156,182.0,7.651076793670654,-14708.630859375,1173.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2033386230469,307.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.400390625,18000.0,0.0,0.0,0.3361407220363617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605411529541016,0.5605471730232239,-6.007323918311158e-06,0.0,0.0003411400830373,0.0,0.0,36.92115020751953,0.0,0.0,0.0,0.3911161124706268,4.0,0.0,1.0
807600,293.30401611328125,297.1499938964844,293.1499938964844,0.1679641455411911,-3465.25927734375,304.1700439453125,0.6278051137924194,0.2348148226737976,0.2208804339170456,293.2389221191406,297.1499938964844,293.1499938964844,0.1465617567300796,-3273.62255859375,304.1650390625,0.6056089401245117,0.2097230702638626,0.2087455540895462,293.2189636230469,297.1499938964844,293.1499938964844,0.2975674569606781,-4245.162109375,304.1611633300781,0.7315316796302795,0.3777280151844024,0.2707782089710235,293.32733154296875,297.1499938964844,293.1499938964844,0.4254384636878967,-7605.69873046875,304.1746520996094,0.8020147085189819,0.5028221011161804,0.4846266210079193,293.1630554199219,297.1499938964844,293.1499938964844,0.0327456891536712,-5537.65966796875,304.154052734375,0.3876573443412781,0.0684499740600586,0.3534139394760132,291.20587158203125,291.1499938964844,270.8722229003906,269.8135070800781,283.3098449707031,293.2880554199219,291.20611572265625,1.0,0.5097715854644775,0.9480565190315248,0.9480565190315248,1.0,1.0,-1.8465590476989744,0.821993887424469,1.0245652198791504,0.4014919400215149,0.0,0.0,0.5598350763320923,259.7318420410156,182.0,7.651076793670654,-14708.630859375,1173.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2033386230469,307.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.400390625,18000.0,0.0,0.0,0.3361407220363617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605411529541016,0.5605471730232239,-6.007323918311158e-06,0.0,0.0003411400830373,0.0,0.0,36.92115020751953,0.0,0.0,0.0,0.3911161124706268,4.0,0.0,1.0
807660,293.3080444335937,297.1499938964844,293.1499938964844,0.1638197302818298,-3396.730712890625,304.1702880859375,0.6246950030326843,0.2300923019647598,0.2165875732898712,293.2478942871094,297.1499938964844,293.1499938964844,0.1431196630001068,-3211.73779296875,304.165771484375,0.6023052930831909,0.2056508362293243,0.2048627436161041,293.2216491699219,297.1499938964844,293.1499938964844,0.2951677739620209,-4217.9921875,304.16143798828125,0.7310133576393127,0.3754353523254394,0.2691375911235809,293.3268127441406,297.1499938964844,293.1499938964844,0.4205464422702789,-7537.0810546875,304.1745910644531,0.8006647229194641,0.4984359443187713,0.4804317057132721,293.1667175292969,297.1499938964844,293.1499938964844,0.0317734256386756,-5455.5107421875,304.154296875,0.3852684199810028,0.0673770904541015,0.3482910096645355,291.2105712890625,291.1499938964844,270.9361877441406,269.8640441894531,283.3492431640625,293.2904052734375,291.2107849121094,1.0,0.5060889720916748,0.9470489025115968,0.9470489025115968,1.0,1.0,-1.823583483695984,0.81097412109375,1.012609362602234,0.3952859044075012,0.0,0.0,0.5514333844184875,257.4119873046875,170.0,6.70484733581543,-14460.2490234375,1143.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2541809082031,307.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18132.40234375,18000.0,0.0,0.0,0.3313208818435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451905131340027,0.5451964139938354,-5.905764737690333e-06,0.0,0.0003362485731486,0.0,0.0,35.07199478149414,0.0,0.0,0.0,0.3856319487094879,4.0,0.0,1.0
807720,293.3080444335937,297.1499938964844,293.1499938964844,0.1638197302818298,-3396.730712890625,304.1702880859375,0.6246950030326843,0.2300923019647598,0.2165875732898712,293.2478942871094,297.1499938964844,293.1499938964844,0.1431196630001068,-3211.73779296875,304.165771484375,0.6023052930831909,0.2056508362293243,0.2048627436161041,293.2216491699219,297.1499938964844,293.1499938964844,0.2951677739620209,-4217.9921875,304.16143798828125,0.7310133576393127,0.3754353523254394,0.2691375911235809,293.3268127441406,297.1499938964844,293.1499938964844,0.4205464422702789,-7537.0810546875,304.1745910644531,0.8006647229194641,0.4984359443187713,0.4804317057132721,293.1667175292969,297.1499938964844,293.1499938964844,0.0317734256386756,-5455.5107421875,304.154296875,0.3852684199810028,0.0673770904541015,0.3482910096645355,291.2105712890625,291.1499938964844,270.9361877441406,269.8640441894531,283.3492431640625,293.2904052734375,291.2107849121094,1.0,0.5060889720916748,0.9470489025115968,0.9470489025115968,1.0,1.0,-1.823583483695984,0.81097412109375,1.012609362602234,0.3952859044075012,0.0,0.0,0.5514333844184875,257.4119873046875,170.0,6.70484733581543,-14460.2490234375,1143.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2541809082031,307.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18132.40234375,18000.0,0.0,0.0,0.3313208818435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451905131340027,0.5451964139938354,-5.905764737690333e-06,0.0,0.0003362485731486,0.0,0.0,35.07199478149414,0.0,0.0,0.0,0.3856319487094879,4.0,0.0,1.0
807780,293.3116455078125,297.1499938964844,293.1499938964844,0.1596802324056625,-3327.93408203125,304.17041015625,0.6217281818389893,0.2253605425357818,0.2122610658407211,293.25634765625,297.1499938964844,293.1499938964844,0.1395860612392425,-3147.91357421875,304.1663818359375,0.5990325808525085,0.2014598101377487,0.2008410096168518,293.2240600585937,297.1499938964844,293.1499938964844,0.2927574217319488,-4190.681640625,304.1616516113281,0.730762779712677,0.3731295168399811,0.267469584941864,293.3261108398437,297.1499938964844,293.1499938964844,0.415725976228714,-7469.33740234375,304.1744079589844,0.7996721267700195,0.4941000640392303,0.4762595891952514,293.1700134277344,297.1499938964844,293.1499938964844,0.0307763367891311,-5370.52880859375,304.154541015625,0.3829874396324157,0.0662842169404029,0.342960774898529,291.2143859863281,291.1499938964844,271.0011901855469,269.9154968261719,283.38922119140625,293.2925720214844,291.21453857421875,1.0,0.5019634962081909,0.9460413455963136,0.9460413455963136,1.0,1.0,-1.8001466989517212,0.7997493743896484,1.0003973245620728,0.3889567852020263,0.0,0.0,0.5425810813903809,254.48377990722656,158.0,5.506021499633789,-14206.884765625,1110.944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.319580078125,307.90582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.431640625,18000.0,0.0,0.0,0.3261213600635528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292102098464966,0.5292159914970398,-5.802579380542738e-06,0.0,0.0003309717285446,0.0,0.0,33.21892547607422,0.0,0.0,0.0,0.380000352859497,4.0,0.0,1.0
807840,293.3116455078125,297.1499938964844,293.1499938964844,0.1596802324056625,-3327.93408203125,304.17041015625,0.6217281818389893,0.2253605425357818,0.2122610658407211,293.25634765625,297.1499938964844,293.1499938964844,0.1395860612392425,-3147.91357421875,304.1663818359375,0.5990325808525085,0.2014598101377487,0.2008410096168518,293.2240600585937,297.1499938964844,293.1499938964844,0.2927574217319488,-4190.681640625,304.1616516113281,0.730762779712677,0.3731295168399811,0.267469584941864,293.3261108398437,297.1499938964844,293.1499938964844,0.415725976228714,-7469.33740234375,304.1744079589844,0.7996721267700195,0.4941000640392303,0.4762595891952514,293.1700134277344,297.1499938964844,293.1499938964844,0.0307763367891311,-5370.52880859375,304.154541015625,0.3829874396324157,0.0662842169404029,0.342960774898529,291.2143859863281,291.1499938964844,271.0011901855469,269.9154968261719,283.38922119140625,293.2925720214844,291.21453857421875,1.0,0.5019634962081909,0.9460413455963136,0.9460413455963136,1.0,1.0,-1.8001466989517212,0.7997493743896484,1.0003973245620728,0.3889567852020263,0.0,0.0,0.5425810813903809,254.48377990722656,158.0,5.506021499633789,-14206.884765625,1110.944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.319580078125,307.90582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.431640625,18000.0,0.0,0.0,0.3261213600635528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292102098464966,0.5292159914970398,-5.802579380542738e-06,0.0,0.0003309717285446,0.0,0.0,33.21892547607422,0.0,0.0,0.0,0.380000352859497,4.0,0.0,1.0
807900,293.3132629394531,297.1499938964844,293.1499938964844,0.157615840435028,-3293.490234375,304.1704406738281,0.6202911734580994,0.2229941487312317,0.2100883871316909,293.2603454589844,297.1499938964844,293.1499938964844,0.1377888172864914,-3115.33251953125,304.16668701171875,0.5974053740501404,0.1993228495121002,0.1987814903259277,293.2251892089844,297.1499938964844,293.1499938964844,0.2915504872798919,-4176.998046875,304.1617126464844,0.7307347059249878,0.3719724416732788,0.266626238822937,293.32568359375,297.1499938964844,293.1499938964844,0.4133447408676147,-7435.822265625,304.17431640625,0.7993056178092957,0.4919511377811432,0.4741827249526977,293.1715393066406,297.1499938964844,293.1499938964844,0.0302705857902765,-5327.09326171875,304.1546325683594,0.3818864822387695,0.0657312870025634,0.3402248919010162,291.2159423828125,291.1499938964844,271.0340270996094,269.94146728515625,283.4093933105469,293.2935791015625,291.2160339355469,1.0,0.4997426867485046,0.9455375075340272,0.9455375075340272,1.0,1.0,-1.788273572921753,0.7940692901611328,0.99420428276062,0.3857510387897491,0.0,0.0,0.5380287766456604,252.80528259277344,158.0,4.845245838165283,-14078.5908203125,1094.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35626220703125,307.9013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.873046875,18000.0,0.0,0.0,0.3233778774738312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210803747177124,0.5210861563682556,-5.75114245293662e-06,0.0,0.0003281874523963,0.0,0.0,32.30402374267578,0.0,0.0,0.0,0.3771668374538421,4.0,0.0,1.0
807960,293.31475830078125,297.1499938964844,293.1499938964844,0.155556634068489,-3259.04150390625,304.17047119140625,0.6188812255859375,0.2206291407346725,0.2079110294580459,293.2642517089844,297.1499938964844,293.1499938964844,0.1359733790159225,-3082.337646484375,304.1669616699219,0.595782995223999,0.1971601694822311,0.1966914981603622,293.2262268066406,297.1499938964844,293.1499938964844,0.2903434038162231,-4163.306640625,304.1617736816406,0.7307698130607605,0.3708129525184631,0.2657771706581116,293.3252258300781,297.1499938964844,293.1499938964844,0.4109835624694824,-7402.5546875,304.1741943359375,0.7990232110023499,0.4898149073123932,0.4721123278141022,293.1729736328125,297.1499938964844,293.1499938964844,0.0297778490930795,-5282.958984375,304.1546936035156,0.3808115422725677,0.0651745647192001,0.3374459743499756,291.2172241210937,291.1499938964844,271.0670166015625,269.96759033203125,283.4295959472656,293.2945251464844,291.21728515625,1.0,0.4974212348461151,0.9450770616531372,0.9450770616531372,1.0,1.0,-1.776307463645935,0.7883508801460266,0.9879565834999084,0.3825224339962005,0.0,0.0,0.5334166288375854,250.99172973632807,146.0,4.152919769287109,-13949.400390625,1077.0509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3946838378906,307.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18135.640625,18000.0,0.0,0.0,0.3205413222312927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5129095315933228,0.5129152536392212,-5.700194378732704e-06,0.0,0.0003253087052144,0.0,0.0,31.403188705444336,0.0,0.0,0.0,0.3743406534194946,4.0,0.0,1.0
808020,293.3174743652344,297.1499938964844,293.1499938964844,0.1514586955308914,-3190.207763671875,304.17047119140625,0.6161320209503174,0.2159077227115631,0.2035479545593261,293.2716369628906,297.1499938964844,293.1499938964844,0.1322946697473526,-3015.2109375,304.1674194335937,0.5925488471984863,0.1927641034126281,0.1924275308847427,293.2281799316406,297.1499938964844,293.1499938964844,0.2879306674003601,-4135.91796875,304.161865234375,0.7310232520103455,0.3684879541397095,0.2640634477138519,293.32421875,297.1499938964844,293.1499938964844,0.4063215255737304,-7336.76025390625,304.17388916015625,0.7987019419670105,0.4855799376964569,0.4679915010929107,293.1756591796875,297.1499938964844,293.1499938964844,0.0288089532405138,-5211.59375,304.1546325683594,0.3787355720996856,0.064050942659378,0.3317683935165405,291.2190246582031,291.1499938964844,271.1333923339844,270.0200500488281,283.47021484375,293.2962646484375,291.2190246582031,1.0,0.4924921989440918,0.9441561698913574,0.9441561698913574,1.0,1.0,-1.7521262168884275,0.7768089175224304,0.9753172993659972,0.3759998679161072,0.0,0.0,0.524082362651825,246.98651123046875,134.0,2.757337808609009,-13688.8720703125,1041.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4742126464844,307.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.310546875,18000.0,0.0,0.0,0.3146077990531921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965926706790924,0.4965982735157013,-5.60076477995608e-06,0.0,0.000319286918966,0.0,0.0,29.659460067749023,0.0,0.0,0.0,0.3687625825405121,4.0,0.0,1.0
808080,293.3174743652344,297.1499938964844,293.1499938964844,0.1514586955308914,-3190.207763671875,304.17047119140625,0.6161320209503174,0.2159077227115631,0.2035479545593261,293.2716369628906,297.1499938964844,293.1499938964844,0.1322946697473526,-3015.2109375,304.1674194335937,0.5925488471984863,0.1927641034126281,0.1924275308847427,293.2281799316406,297.1499938964844,293.1499938964844,0.2879306674003601,-4135.91796875,304.161865234375,0.7310232520103455,0.3684879541397095,0.2640634477138519,293.32421875,297.1499938964844,293.1499938964844,0.4063215255737304,-7336.76025390625,304.17388916015625,0.7987019419670105,0.4855799376964569,0.4679915010929107,293.1756591796875,297.1499938964844,293.1499938964844,0.0288089532405138,-5211.59375,304.1546325683594,0.3787355720996856,0.064050942659378,0.3317683935165405,291.2190246582031,291.1499938964844,271.1333923339844,270.0200500488281,283.47021484375,293.2962646484375,291.2190246582031,1.0,0.4924921989440918,0.9441561698913574,0.9441561698913574,1.0,1.0,-1.7521262168884275,0.7768089175224304,0.9753172993659972,0.3759998679161072,0.0,0.0,0.524082362651825,246.98651123046875,134.0,2.757337808609009,-13688.8720703125,1041.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4742126464844,307.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.310546875,18000.0,0.0,0.0,0.3146077990531921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965926706790924,0.4965982735157013,-5.60076477995608e-06,0.0,0.000319286918966,0.0,0.0,29.659460067749023,0.0,0.0,0.0,0.3687625825405121,4.0,0.0,1.0
808140,293.3197326660156,297.1499938964844,293.1499938964844,0.1473947465419769,-3121.565673828125,304.1704406738281,0.6134689450263977,0.2112064510583877,0.1991820931434631,293.2785339355469,297.1499938964844,293.1499938964844,0.1285599917173385,-2946.68115234375,304.1678466796875,0.589328408241272,0.1882821917533874,0.1880602687597274,293.2299194335937,297.1499938964844,293.1499938964844,0.285521000623703,-4108.5322265625,304.16192626953125,0.7315202355384827,0.3661566376686096,0.2623308598995209,293.3230895996094,297.1499938964844,293.1499938964844,0.4017394483089447,-7271.94677734375,304.1735534667969,0.7987033724784851,0.4813957512378692,0.4638989865779876,293.17803955078125,297.1499938964844,293.1499938964844,0.0276194550096988,-5102.0341796875,304.1549377441406,0.376761794090271,0.0629162266850471,0.3259483277797699,291.2198791503906,291.1499938964844,271.20001220703125,270.0726318359375,283.5109558105469,293.2977905273437,291.2198181152344,1.0,0.4871955215930938,0.9432352185249328,0.9432352185249328,1.0,1.0,-1.7276581525802612,0.7651491761207581,0.9625089764595032,0.3694024682044983,0.0,0.0,0.5146990418434143,242.5037536621093,122.0,1.4197295904159546,-13426.2666015625,1005.8257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55328369140625,307.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18129.03125,18000.0,0.0,0.0,0.308359295129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805106818675995,0.4805161952972412,-5.505927674676059e-06,0.0,0.0003129454853478,0.0,0.0,28.01158332824707,0.0,0.0,0.0,0.3633520007133484,4.0,0.0,1.0
808200,293.3197326660156,297.1499938964844,293.1499938964844,0.1473947465419769,-3121.565673828125,304.1704406738281,0.6134689450263977,0.2112064510583877,0.1991820931434631,293.2785339355469,297.1499938964844,293.1499938964844,0.1285599917173385,-2946.68115234375,304.1678466796875,0.589328408241272,0.1882821917533874,0.1880602687597274,293.2299194335937,297.1499938964844,293.1499938964844,0.285521000623703,-4108.5322265625,304.16192626953125,0.7315202355384827,0.3661566376686096,0.2623308598995209,293.3230895996094,297.1499938964844,293.1499938964844,0.4017394483089447,-7271.94677734375,304.1735534667969,0.7987033724784851,0.4813957512378692,0.4638989865779876,293.17803955078125,297.1499938964844,293.1499938964844,0.0276194550096988,-5102.0341796875,304.1549377441406,0.376761794090271,0.0629162266850471,0.3259483277797699,291.2198791503906,291.1499938964844,271.20001220703125,270.0726318359375,283.5109558105469,293.2977905273437,291.2198181152344,1.0,0.4871955215930938,0.9432352185249328,0.9432352185249328,1.0,1.0,-1.7276581525802612,0.7651491761207581,0.9625089764595032,0.3694024682044983,0.0,0.0,0.5146990418434143,242.5037536621093,122.0,1.4197295904159546,-13426.2666015625,1005.8257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55328369140625,307.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18129.03125,18000.0,0.0,0.0,0.308359295129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805106818675995,0.4805161952972412,-5.505927674676059e-06,0.0,0.0003129454853478,0.0,0.0,28.01158332824707,0.0,0.0,0.0,0.3633520007133484,4.0,0.0,1.0
808260,293.3215637207031,297.1499938964844,293.1499938964844,0.1433725208044052,-3053.2412109375,304.1703186035156,0.6108822822570801,0.2065344303846359,0.1948234289884567,293.2849426269531,297.1499938964844,293.1499938964844,0.1247806549072265,-2876.921142578125,304.1681823730469,0.5861194729804993,0.1837262511253357,0.1836025863885879,293.2314453125,297.1499938964844,293.1499938964844,0.2831160426139831,-4081.164306640625,304.1619567871094,0.7322562336921692,0.3638209998607635,0.2605819702148437,293.3218688964844,297.1499938964844,293.1499938964844,0.3972356021404266,-7208.0869140625,304.1732177734375,0.7990198731422424,0.4772621095180511,0.4598361253738403,293.18017578125,297.1499938964844,293.1499938964844,0.0266712047159671,-5009.31298828125,304.1549072265625,0.3748929798603058,0.0617740750312805,0.3200094103813171,291.2198486328125,291.1499938964844,271.2666320800781,270.1250915527344,283.5516052246094,293.29913330078125,291.2197265625,1.0,0.4815548956394195,0.942391037940979,0.942391037940979,1.0,1.0,-1.702963948249817,0.7534050345420837,0.9495589137077332,0.3627504706382751,0.0,0.0,0.5053786635398865,237.58551025390625,110.0,0.179775208234787,-13162.712890625,968.9808959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62744140625,307.8631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18123.240234375,18000.0,0.0,0.0,0.3018535673618316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648723304271698,0.464877724647522,-5.416808562586084e-06,0.0,0.0003063429903704,0.0,0.0,26.47473907470703,0.0,0.0,0.0,0.3581734597682953,4.0,0.0,1.0
808320,293.3215637207031,297.1499938964844,293.1499938964844,0.1433725208044052,-3053.2412109375,304.1703186035156,0.6108822822570801,0.2065344303846359,0.1948234289884567,293.2849426269531,297.1499938964844,293.1499938964844,0.1247806549072265,-2876.921142578125,304.1681823730469,0.5861194729804993,0.1837262511253357,0.1836025863885879,293.2314453125,297.1499938964844,293.1499938964844,0.2831160426139831,-4081.164306640625,304.1619567871094,0.7322562336921692,0.3638209998607635,0.2605819702148437,293.3218688964844,297.1499938964844,293.1499938964844,0.3972356021404266,-7208.0869140625,304.1732177734375,0.7990198731422424,0.4772621095180511,0.4598361253738403,293.18017578125,297.1499938964844,293.1499938964844,0.0266712047159671,-5009.31298828125,304.1549072265625,0.3748929798603058,0.0617740750312805,0.3200094103813171,291.2198486328125,291.1499938964844,271.2666320800781,270.1250915527344,283.5516052246094,293.29913330078125,291.2197265625,1.0,0.4815548956394195,0.942391037940979,0.942391037940979,1.0,1.0,-1.702963948249817,0.7534050345420837,0.9495589137077332,0.3627504706382751,0.0,0.0,0.5053786635398865,237.58551025390625,110.0,0.179775208234787,-13162.712890625,968.9808959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62744140625,307.8631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18123.240234375,18000.0,0.0,0.0,0.3018535673618316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648723304271698,0.464877724647522,-5.416808562586084e-06,0.0,0.0003063429903704,0.0,0.0,26.47473907470703,0.0,0.0,0.0,0.3581734597682953,4.0,0.0,1.0
