time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808380,293.322998046875,297.1499938964844,293.1499938964844,0.1393962949514389,-2985.30224609375,304.170166015625,0.6084050536155701,0.2018968909978866,0.1904793083667755,293.2908935546875,297.1499938964844,293.1499938964844,0.1209639683365821,-2806.030517578125,304.1684875488281,0.5829193592071533,0.1791033446788787,0.1790637969970703,293.2327880859375,297.1499938964844,293.1499938964844,0.2807148098945617,-4053.797607421875,304.1619873046875,0.7332308292388916,0.361482709646225,0.2588190734386444,293.3205261230469,297.1499938964844,293.1499938964844,0.3928053975105285,-7145.11474609375,304.1728515625,0.7996490001678467,0.4731790423393249,0.4558044672012329,293.1820678710937,297.1499938964844,293.1499938964844,0.0256410371512174,-4914.83935546875,304.15496826171875,0.3731270134449005,0.0606252290308475,0.3139626085758209,291.2191162109375,291.1499938964844,271.3329772949219,270.1771545410156,283.5920715332031,293.3002624511719,291.21893310546875,1.0,0.4755874574184418,0.9415468573570251,0.9415468573570251,1.0,1.0,-1.6780813932418823,0.7415924072265625,0.936488926410675,0.3560518324375152,0.0,0.0,0.4962089657783508,232.267578125,98.0,-0.8577584624290466,-12899.15625,931.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69268798828125,307.8421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.51953125,18000.0,0.0,0.0,0.2951563894748688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498367309570312,0.4498420655727386,-5.334110483090626e-06,0.0,0.0002995462273247,0.0,0.0,25.05650329589844,0.0,0.0,0.0,0.3532708883285522,4.0,0.0,1.0
808440,293.322998046875,297.1499938964844,293.1499938964844,0.1393962949514389,-2985.30224609375,304.170166015625,0.6084050536155701,0.2018968909978866,0.1904793083667755,293.2908935546875,297.1499938964844,293.1499938964844,0.1209639683365821,-2806.030517578125,304.1684875488281,0.5829193592071533,0.1791033446788787,0.1790637969970703,293.2327880859375,297.1499938964844,293.1499938964844,0.2807148098945617,-4053.797607421875,304.1619873046875,0.7332308292388916,0.361482709646225,0.2588190734386444,293.3205261230469,297.1499938964844,293.1499938964844,0.3928053975105285,-7145.11474609375,304.1728515625,0.7996490001678467,0.4731790423393249,0.4558044672012329,293.1820678710937,297.1499938964844,293.1499938964844,0.0256410371512174,-4914.83935546875,304.15496826171875,0.3731270134449005,0.0606252290308475,0.3139626085758209,291.2191162109375,291.1499938964844,271.3329772949219,270.1771545410156,283.5920715332031,293.3002624511719,291.21893310546875,1.0,0.4755874574184418,0.9415468573570251,0.9415468573570251,1.0,1.0,-1.6780813932418823,0.7415924072265625,0.936488926410675,0.3560518324375152,0.0,0.0,0.4962089657783508,232.267578125,98.0,-0.8577584624290466,-12899.15625,931.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69268798828125,307.8421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.51953125,18000.0,0.0,0.0,0.2951563894748688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498367309570312,0.4498420655727386,-5.334110483090626e-06,0.0,0.0002995462273247,0.0,0.0,25.05650329589844,0.0,0.0,0.0,0.3532708883285522,4.0,0.0,1.0
808500,293.3235778808594,297.1499938964844,293.1499938964844,0.1374255865812301,-2951.478759765625,304.1700744628906,0.6072168946266174,0.1995912790298462,0.1883136183023452,293.293701171875,297.1499938964844,293.1499938964844,0.1190430074930191,-2770.176025390625,304.1686096191406,0.58132004737854,0.1767678260803222,0.1767657697200775,293.2333984375,297.1499938964844,293.1499938964844,0.2795151770114898,-4040.10888671875,304.1619873046875,0.733807384967804,0.3603129684925079,0.2579330205917358,293.31982421875,297.1499938964844,293.1499938964844,0.3906162679195404,-7113.9375,304.1726989746094,0.8000797629356384,0.4711562395095825,0.453800618648529,293.18292236328125,297.1499938964844,293.1499938964844,0.0251301024109125,-4867.189453125,304.1549987792969,0.372282862663269,0.0600489787757396,0.3109037280082702,291.218505859375,291.1499938964844,271.365966796875,270.2029724121094,283.6122131347656,293.3007507324219,291.21832275390625,1.0,0.4724868535995483,0.9411247372627258,0.9411247372627258,1.0,1.0,-1.6655796766281128,0.7356656193733215,0.9299139976501464,0.3526879847049713,0.0,0.0,0.4917010962963104,229.4706115722656,98.0,-1.2962549924850464,-12767.630859375,912.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7210388183594,307.8290710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18112.98828125,18000.0,0.0,0.0,0.2917580902576446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425764381885528,0.4425817430019378,-5.295254140946781e-06,0.0,0.0002960973943118,0.0,0.0,24.39204788208008,0.0,0.0,0.0,0.3509299457073211,4.0,0.0,1.0
808560,293.3240661621094,297.1499938964844,293.1499938964844,0.1354662925004959,-2917.748291015625,304.1700134277344,0.6060623526573181,0.1972946971654892,0.1861523985862732,293.29638671875,297.1499938964844,293.1499938964844,0.1171140298247337,-2734.05029296875,304.1687316894531,0.5797194838523865,0.1744167059659958,0.1744491755962371,293.2339782714844,297.1499938964844,293.1499938964844,0.278315931558609,-4026.412841796875,304.1619873046875,0.734443724155426,0.3591430783271789,0.2570441663265228,293.319091796875,297.1499938964844,293.1499938964844,0.3884435296058655,-7082.953125,304.1725158691406,0.8005877733230591,0.4691458940505981,0.451804906129837,293.1837463378906,297.1499938964844,293.1499938964844,0.0246218871325254,-4819.2490234375,304.155029296875,0.3714649975299835,0.0594717524945735,0.3078238666057586,291.2178039550781,291.1499938964844,271.3988037109375,270.2286071777344,283.6322326660156,293.3012084960937,291.21759033203125,1.0,0.4693111181259155,0.9407582879066468,0.9407582879066468,1.0,1.0,-1.6530424356460571,0.7297297716140747,0.9233126044273376,0.3493181467056274,0.0,0.0,0.4872533977031708,226.58767700195312,86.0,-1.6843886375427246,-12636.416015625,893.8710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7460632324219,307.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.390625,18000.0,0.0,0.0,0.2883391976356506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4354998469352722,0.4355051219463348,-5.258062174107181e-06,0.0,0.0002926276356447,0.0,0.0,23.75690650939941,0.0,0.0,0.0,0.3486644327640533,4.0,0.0,1.0
808620,293.3248291015625,297.1499938964844,293.1499938964844,0.1315821558237075,-2850.5693359375,304.1697998046875,0.6038538217544556,0.1927285343408584,0.1818448007106781,293.301513671875,297.1499938964844,293.1499938964844,0.1132341027259826,-2661.0048828125,304.1689453125,0.5765087604522705,0.169669046998024,0.1697628796100616,293.23504638671875,297.1499938964844,293.1499938964844,0.2759178876876831,-3998.989013671875,304.1619873046875,0.7358957529067993,0.3568033576011657,0.2552592754364013,293.317626953125,297.1499938964844,293.1499938964844,0.3841442465782165,-7021.52099609375,304.17218017578125,0.8018335103988647,0.4651617705821991,0.4478381276130676,293.18524169921875,297.1499938964844,293.1499938964844,0.0236154440790414,-4722.5537109375,304.155029296875,0.3699069321155548,0.0583150349557399,0.3016071915626526,291.216064453125,291.1499938964844,271.4638366699219,270.2791442871094,283.67193603515625,293.302001953125,291.2158508300781,1.0,0.4627440571784973,0.9400254487991332,0.9400254487991332,1.0,1.0,-1.627874732017517,0.7178316116333008,0.9100431799888612,0.342558205127716,0.0,0.0,0.4785560369491577,220.5843963623047,74.0,-2.2859914302825928,-12375.2666015625,855.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7855224609375,307.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.138671875,18000.0,0.0,0.0,0.2814772725105285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4219153821468353,0.4219205975532532,-5.188565410207957e-06,0.0,0.0002856636419892,0.0,0.0,22.5715560913086,0.0,0.0,0.0,0.3443590998649597,4.0,0.0,1.0
808680,293.3248291015625,297.1499938964844,293.1499938964844,0.1315821558237075,-2850.5693359375,304.1697998046875,0.6038538217544556,0.1927285343408584,0.1818448007106781,293.301513671875,297.1499938964844,293.1499938964844,0.1132341027259826,-2661.0048828125,304.1689453125,0.5765087604522705,0.169669046998024,0.1697628796100616,293.23504638671875,297.1499938964844,293.1499938964844,0.2759178876876831,-3998.989013671875,304.1619873046875,0.7358957529067993,0.3568033576011657,0.2552592754364013,293.317626953125,297.1499938964844,293.1499938964844,0.3841442465782165,-7021.52099609375,304.17218017578125,0.8018335103988647,0.4651617705821991,0.4478381276130676,293.18524169921875,297.1499938964844,293.1499938964844,0.0236154440790414,-4722.5537109375,304.155029296875,0.3699069321155548,0.0583150349557399,0.3016071915626526,291.216064453125,291.1499938964844,271.4638366699219,270.2791442871094,283.67193603515625,293.302001953125,291.2158508300781,1.0,0.4627440571784973,0.9400254487991332,0.9400254487991332,1.0,1.0,-1.627874732017517,0.7178316116333008,0.9100431799888612,0.342558205127716,0.0,0.0,0.4785560369491577,220.5843963623047,74.0,-2.2859914302825928,-12375.2666015625,855.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7855224609375,307.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.138671875,18000.0,0.0,0.0,0.2814772725105285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4219153821468353,0.4219205975532532,-5.188565410207957e-06,0.0,0.0002856636419892,0.0,0.0,22.5715560913086,0.0,0.0,0.0,0.3443590998649597,4.0,0.0,1.0
808740,293.32537841796875,297.1499938964844,293.1499938964844,0.127740666270256,-2783.70458984375,304.16961669921875,0.6017783284187317,0.188192069530487,0.1775553375482559,293.3063049316406,297.1499938964844,293.1499938964844,0.1093238666653633,-2586.8505859375,304.1691589355469,0.5732733607292175,0.1648554801940918,0.1650047451257705,293.2359313964844,297.1499938964844,293.1499938964844,0.2735181748867035,-3971.492919921875,304.1619873046875,0.7375922203063965,0.3544642031192779,0.2534659206867218,293.31610107421875,297.1499938964844,293.1499938964844,0.3799013495445251,-6960.72802734375,304.1718444824219,0.8033884167671204,0.4612258970737457,0.4439048171043396,293.1865539550781,297.1499938964844,293.1499938964844,0.0226249918341636,-4624.85009765625,304.1549987792969,0.3684546053409576,0.0571560710668563,0.2953234612941742,291.2141418457031,291.1499938964844,271.5277709960937,270.3285522460937,283.7110595703125,293.3026428222656,291.2138977050781,1.0,0.4558986723423004,0.9392925500869752,0.9392925500869752,1.0,1.0,-1.6025925874710083,0.7059030532836914,0.8966895341873169,0.3357745110988617,0.0,0.0,0.4701341092586517,214.28961181640625,62.0,-2.638232946395874,-12116.255859375,818.0696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8099060058594,307.73370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.19921875,18000.0,0.0,0.0,0.2746385037899017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090922474861145,0.4090973734855652,-5.125318693899317e-06,0.0,0.0002787231642287,0.0,0.0,21.492652893066406,0.0,0.0,0.0,0.3403459787368774,4.0,0.0,1.0
808800,293.32537841796875,297.1499938964844,293.1499938964844,0.127740666270256,-2783.70458984375,304.16961669921875,0.6017783284187317,0.188192069530487,0.1775553375482559,293.3063049316406,297.1499938964844,293.1499938964844,0.1093238666653633,-2586.8505859375,304.1691589355469,0.5732733607292175,0.1648554801940918,0.1650047451257705,293.2359313964844,297.1499938964844,293.1499938964844,0.2735181748867035,-3971.492919921875,304.1619873046875,0.7375922203063965,0.3544642031192779,0.2534659206867218,293.31610107421875,297.1499938964844,293.1499938964844,0.3799013495445251,-6960.72802734375,304.1718444824219,0.8033884167671204,0.4612258970737457,0.4439048171043396,293.1865539550781,297.1499938964844,293.1499938964844,0.0226249918341636,-4624.85009765625,304.1549987792969,0.3684546053409576,0.0571560710668563,0.2953234612941742,291.2141418457031,291.1499938964844,271.5277709960937,270.3285522460937,283.7110595703125,293.3026428222656,291.2138977050781,1.0,0.4558986723423004,0.9392925500869752,0.9392925500869752,1.0,1.0,-1.6025925874710083,0.7059030532836914,0.8966895341873169,0.3357745110988617,0.0,0.0,0.4701341092586517,214.28961181640625,62.0,-2.638232946395874,-12116.255859375,818.0696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8099060058594,307.73370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.19921875,18000.0,0.0,0.0,0.2746385037899017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090922474861145,0.4090973734855652,-5.125318693899317e-06,0.0,0.0002787231642287,0.0,0.0,21.492652893066406,0.0,0.0,0.0,0.3403459787368774,4.0,0.0,1.0
808860,293.3261413574219,297.1499938964844,293.1499938964844,0.1238935738801956,-2716.285888671875,304.16949462890625,0.5997589230537415,0.1835962086915969,0.1732310652732849,293.311279296875,297.1499938964844,293.1499938964844,0.1053418219089508,-2510.738037109375,304.1694030761719,0.5699137449264526,0.1598915606737136,0.1601230055093765,293.2367553710937,297.1499938964844,293.1499938964844,0.2711104154586792,-3943.845947265625,304.1620178222656,0.7395297288894653,0.3521220088005066,0.2516639828681946,293.3145446777344,297.1499938964844,293.1499938964844,0.3757044076919555,-6900.4208984375,304.17156982421875,0.8052433133125305,0.457333505153656,0.440003752708435,293.1877136230469,297.1499938964844,293.1499938964844,0.0216528382152318,-4526.15576171875,304.1549377441406,0.3670985400676727,0.0559934973716735,0.2889796793460846,291.21221923828125,291.1499938964844,271.59039306640625,270.37652587890625,283.74969482421875,293.3033752441406,291.2120056152344,1.0,0.4487848281860351,0.9386155009269714,0.9386155009269714,1.0,1.0,-1.577077031135559,0.6938912868499756,0.8831858038902283,0.3289403617382049,0.0,0.0,0.4619717895984649,207.74832153320312,50.0,-2.59663200378418,-11859.2314453125,780.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8189697265625,307.6816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.908203125,18000.0,0.0,0.0,0.2678848206996918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969945907592773,0.3969996571540832,-5.067811343906215e-06,0.0,0.0002718690375331,0.0,0.0,20.50949478149414,0.0,0.0,0.0,0.3366032242774963,4.0,0.0,1.0
808920,293.3261413574219,297.1499938964844,293.1499938964844,0.1238935738801956,-2716.285888671875,304.16949462890625,0.5997589230537415,0.1835962086915969,0.1732310652732849,293.311279296875,297.1499938964844,293.1499938964844,0.1053418219089508,-2510.738037109375,304.1694030761719,0.5699137449264526,0.1598915606737136,0.1601230055093765,293.2367553710937,297.1499938964844,293.1499938964844,0.2711104154586792,-3943.845947265625,304.1620178222656,0.7395297288894653,0.3521220088005066,0.2516639828681946,293.3145446777344,297.1499938964844,293.1499938964844,0.3757044076919555,-6900.4208984375,304.17156982421875,0.8052433133125305,0.457333505153656,0.440003752708435,293.1877136230469,297.1499938964844,293.1499938964844,0.0216528382152318,-4526.15576171875,304.1549377441406,0.3670985400676727,0.0559934973716735,0.2889796793460846,291.21221923828125,291.1499938964844,271.59039306640625,270.37652587890625,283.74969482421875,293.3033752441406,291.2120056152344,1.0,0.4487848281860351,0.9386155009269714,0.9386155009269714,1.0,1.0,-1.577077031135559,0.6938912868499756,0.8831858038902283,0.3289403617382049,0.0,0.0,0.4619717895984649,207.74832153320312,50.0,-2.59663200378418,-11859.2314453125,780.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8189697265625,307.6816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.908203125,18000.0,0.0,0.0,0.2678848206996918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969945907592773,0.3969996571540832,-5.067811343906215e-06,0.0,0.0002718690375331,0.0,0.0,20.50949478149414,0.0,0.0,0.0,0.3366032242774963,4.0,0.0,1.0
808980,293.3271179199219,297.1499938964844,293.1499938964844,0.1199950724840164,-2647.474609375,304.16949462890625,0.5977085828781128,0.1789342910051345,0.1688229292631149,293.31646728515625,297.1499938964844,293.1499938964844,0.101238913834095,-2431.648193359375,304.1697692871094,0.5662989020347595,0.1547525078058242,0.1550565212965011,293.23748779296875,297.1499938964844,293.1499938964844,0.2686854600906372,-3915.93359375,304.1620483398437,0.7416993975639343,0.3497757315635681,0.2498529702425003,293.31298828125,297.1499938964844,293.1499938964844,0.3715379536151886,-6840.3681640625,304.1713256835937,0.8073664307594299,0.4534809589385986,0.4361319243907928,293.18878173828125,297.1499938964844,293.1499938964844,0.0206985622644424,-4426.21142578125,304.1548767089844,0.3658110499382019,0.0548227727413177,0.2825669646263122,291.210693359375,291.1499938964844,271.65142822265625,270.4228820800781,283.7878112792969,293.3042907714844,291.21051025390625,1.0,0.4414167702198028,0.937938392162323,0.937938392162323,1.0,1.0,-1.5511809587478638,0.6817269921302795,0.869454026222229,0.3220144212245941,0.0,0.0,0.4539827108383178,201.0136260986328,38.0,-2.19786024093628,-11603.1494140625,742.4700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8142395019531,307.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.759765625,18000.0,0.0,0.0,0.2612622082233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854878842830658,0.3854928910732269,-5.015182068746071e-06,0.0,0.0002651479444466,0.0,0.0,19.60505104064941,0.0,0.0,0.0,0.3330812752246856,4.0,0.0,1.0
809040,293.3271179199219,297.1499938964844,293.1499938964844,0.1199950724840164,-2647.474609375,304.16949462890625,0.5977085828781128,0.1789342910051345,0.1688229292631149,293.31646728515625,297.1499938964844,293.1499938964844,0.101238913834095,-2431.648193359375,304.1697692871094,0.5662989020347595,0.1547525078058242,0.1550565212965011,293.23748779296875,297.1499938964844,293.1499938964844,0.2686854600906372,-3915.93359375,304.1620483398437,0.7416993975639343,0.3497757315635681,0.2498529702425003,293.31298828125,297.1499938964844,293.1499938964844,0.3715379536151886,-6840.3681640625,304.1713256835937,0.8073664307594299,0.4534809589385986,0.4361319243907928,293.18878173828125,297.1499938964844,293.1499938964844,0.0206985622644424,-4426.21142578125,304.1548767089844,0.3658110499382019,0.0548227727413177,0.2825669646263122,291.210693359375,291.1499938964844,271.65142822265625,270.4228820800781,283.7878112792969,293.3042907714844,291.21051025390625,1.0,0.4414167702198028,0.937938392162323,0.937938392162323,1.0,1.0,-1.5511809587478638,0.6817269921302795,0.869454026222229,0.3220144212245941,0.0,0.0,0.4539827108383178,201.0136260986328,38.0,-2.19786024093628,-11603.1494140625,742.4700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8142395019531,307.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.759765625,18000.0,0.0,0.0,0.2612622082233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854878842830658,0.3854928910732269,-5.015182068746071e-06,0.0,0.0002651479444466,0.0,0.0,19.60505104064941,0.0,0.0,0.0,0.3330812752246856,4.0,0.0,1.0
809100,293.3275146484375,297.1499938964844,293.1499938964844,0.1180536523461341,-2613.031005859375,304.1694641113281,0.5967142581939697,0.1766129583120346,0.1666166484355926,293.3190002441406,297.1499938964844,293.1499938964844,0.0991638079285621,-2391.39208984375,304.1699523925781,0.5644294023513794,0.1521477997303009,0.152478277683258,293.2378234863281,297.1499938964844,293.1499938964844,0.2674717605113983,-3901.94384765625,304.1620483398437,0.7428821921348572,0.3486027419567108,0.248944953083992,293.31219482421875,297.1499938964844,293.1499938964844,0.369472473859787,-6810.53955078125,304.17120361328125,0.8085284233093262,0.4515709280967712,0.4342078268527984,293.18927001953125,297.1499938964844,293.1499938964844,0.0202287789434194,-4375.79541015625,304.15484619140625,0.365196168422699,0.0542346090078353,0.2793322801589966,291.2099304199219,291.1499938964844,271.6812438964844,270.4453430175781,283.8065490722656,293.3046875,291.2096862792969,1.0,0.4376385509967804,0.9375998973846436,0.9375998973846436,1.0,1.0,-1.5381534099578855,0.6756179332733154,0.8625355362892151,0.3185339272022247,0.0,0.0,0.4500634372234344,197.5721740722656,38.0,-2.3194832801818848,-11474.6357421875,723.7047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8072509765625,307.5908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18081.30078125,18000.0,0.0,0.0,0.2580104768276214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799338042736053,0.3799388110637665,-4.990435627405532e-06,0.0,0.0002618478320073,0.0,0.0,19.178686141967773,0.0,0.0,0.0,0.3313961625099182,4.0,0.0,1.0
809160,293.32781982421875,297.1499938964844,293.1499938964844,0.1161255910992622,-2578.705810546875,304.16943359375,0.5957555174827576,0.1743045300245285,0.1644185334444046,293.3214111328125,297.1499938964844,293.1499938964844,0.097081758081913,-2350.84423828125,304.17010498046875,0.562535285949707,0.1495289504528045,0.1498820632696151,293.2381286621094,297.1499938964844,293.1499938964844,0.2662575542926788,-3887.932861328125,304.1620788574219,0.744135320186615,0.3474305272102356,0.2480358183383941,293.3114013671875,297.1499938964844,293.1499938964844,0.367418497800827,-6780.83642578125,304.17108154296875,0.8097596764564514,0.4496720731258392,0.4322920441627502,293.1897277832031,297.1499938964844,293.1499938964844,0.0197645965963602,-4325.12939453125,304.1548156738281,0.364604651927948,0.0536453686654567,0.2760821878910064,291.2091369628906,291.1499938964844,271.7105712890625,270.4673156738281,283.82501220703125,293.3050537109375,291.208984375,1.0,0.4337997138500213,0.9373262524604796,0.9373262524604796,1.0,1.0,-1.5251044034957886,0.6695083379745483,0.8555960059165955,0.3150530457496643,0.0,0.0,0.4462069571018219,194.0829925537109,26.0,-1.8606414794921875,-11350.60546875,705.0418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79754638671875,307.5565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18078.392578125,18000.0,0.0,0.0,0.2548026740550995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745386898517608,0.3745436668395996,-4.966682809026679e-06,0.0,0.0002585923357401,0.0,0.0,18.77032470703125,0.0,0.0,0.0,0.3297742307186126,4.0,0.0,1.0
809220,293.3281555175781,297.1499938964844,293.1499938964844,0.1122804209589958,-2509.823974609375,304.1693725585937,0.5939581394195557,0.1697289496660232,0.1600530445575714,293.32598876953125,297.1499938964844,293.1499938964844,0.0928718075156211,-2268.4765625,304.17041015625,0.5586897134780884,0.1442591696977615,0.1446501761674881,293.2386474609375,297.1499938964844,293.1499938964844,0.2637457549571991,-3858.826171875,304.1622314453125,0.7468639612197876,0.3450885713100433,0.2462151050567627,293.309814453125,297.1499938964844,293.1499938964844,0.3632317185401916,-6720.03173828125,304.1710510253906,0.8124342560768127,0.4459066689014435,0.4284854233264923,293.1905822753906,297.1499938964844,293.1499938964844,0.018847357481718,-4222.05126953125,304.1547546386719,0.3635018765926361,0.0524657294154167,0.2695471346378326,291.2110595703125,291.1499938964844,271.7676086425781,270.5096130371094,283.8610534667969,293.3056945800781,291.211181640625,1.0,0.4259455502033233,0.9367790818214417,0.9367790818214417,1.0,1.0,-1.498981237411499,0.6572993397712708,0.8416818976402283,0.3080943822860718,0.0,0.0,0.4379721283912658,186.9723052978516,25.0,1.9334614276885984,-11109.1708984375,668.0918579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7682189941406,307.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.75390625,18000.0,0.0,0.0,0.2485610693693161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3636201918125152,0.3636251389980316,-4.921004801872186e-06,0.0,0.0002522578870411,0.0,0.0,17.96611976623535,0.0,0.0,0.0,0.3265560567378998,4.0,0.0,1.0
809280,293.3281555175781,297.1499938964844,293.1499938964844,0.1122804209589958,-2509.823974609375,304.1693725585937,0.5939581394195557,0.1697289496660232,0.1600530445575714,293.32598876953125,297.1499938964844,293.1499938964844,0.0928718075156211,-2268.4765625,304.17041015625,0.5586897134780884,0.1442591696977615,0.1446501761674881,293.2386474609375,297.1499938964844,293.1499938964844,0.2637457549571991,-3858.826171875,304.1622314453125,0.7468639612197876,0.3450885713100433,0.2462151050567627,293.309814453125,297.1499938964844,293.1499938964844,0.3632317185401916,-6720.03173828125,304.1710510253906,0.8124342560768127,0.4459066689014435,0.4284854233264923,293.1905822753906,297.1499938964844,293.1499938964844,0.018847357481718,-4222.05126953125,304.1547546386719,0.3635018765926361,0.0524657294154167,0.2695471346378326,291.2110595703125,291.1499938964844,271.7676086425781,270.5096130371094,283.8610534667969,293.3056945800781,291.211181640625,1.0,0.4259455502033233,0.9367790818214417,0.9367790818214417,1.0,1.0,-1.498981237411499,0.6572993397712708,0.8416818976402283,0.3080943822860718,0.0,0.0,0.4379721283912658,186.9723052978516,25.0,1.9334614276885984,-11109.1708984375,668.0918579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7682189941406,307.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.75390625,18000.0,0.0,0.0,0.2485610693693161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3636201918125152,0.3636251389980316,-4.921004801872186e-06,0.0,0.0002522578870411,0.0,0.0,17.96611976623535,0.0,0.0,0.0,0.3265560567378998,4.0,0.0,1.0
809340,293.3282165527344,297.1499938964844,293.1499938964844,0.1085498631000518,-2442.590576171875,304.16912841796875,0.5919749736785889,0.1652053892612457,0.155750036239624,293.3301696777344,297.1499938964844,293.1499938964844,0.0886792615056037,-2186.365478515625,304.17059326171875,0.5544167160987854,0.1389503479003906,0.139395922422409,293.2391357421875,297.1499938964844,293.1499938964844,0.2613343894481659,-3830.92822265625,304.16217041015625,0.7495162487030029,0.3427482843399048,0.2444074302911758,293.3081970214844,297.1499938964844,293.1499938964844,0.3592200875282287,-6661.80322265625,304.1706848144531,0.8149716258049011,0.4421828091144562,0.4247335195541382,293.1913452148437,297.1499938964844,293.1499938964844,0.0179788991808891,-4121.13427734375,304.15460205078125,0.362227201461792,0.0512828305363655,0.2630758881568908,291.2099304199219,291.1499938964844,271.8222351074219,270.54949951171875,283.8957824707031,293.30615234375,291.2091369628906,1.0,0.4183742702007293,0.9362319111824036,0.9362319111824036,1.0,1.0,-1.473064422607422,0.6452159881591797,0.8278484344482422,0.3012025952339172,0.0,0.0,0.4299505650997162,180.26861572265625,25.0,-3.814494371414185,-10847.955078125,633.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7308349609375,307.380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.857421875,18000.0,0.0,0.0,0.2425366789102554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352664053440094,0.3526689410209656,-4.876038929069182e-06,0.0,0.0002461438998579,0.0,0.0,17.180505752563477,0.0,0.0,0.0,0.3234054148197174,4.0,0.0,1.0
809400,293.3282165527344,297.1499938964844,293.1499938964844,0.1085498631000518,-2442.590576171875,304.16912841796875,0.5919749736785889,0.1652053892612457,0.155750036239624,293.3301696777344,297.1499938964844,293.1499938964844,0.0886792615056037,-2186.365478515625,304.17059326171875,0.5544167160987854,0.1389503479003906,0.139395922422409,293.2391357421875,297.1499938964844,293.1499938964844,0.2613343894481659,-3830.92822265625,304.16217041015625,0.7495162487030029,0.3427482843399048,0.2444074302911758,293.3081970214844,297.1499938964844,293.1499938964844,0.3592200875282287,-6661.80322265625,304.1706848144531,0.8149716258049011,0.4421828091144562,0.4247335195541382,293.1913452148437,297.1499938964844,293.1499938964844,0.0179788991808891,-4121.13427734375,304.15460205078125,0.362227201461792,0.0512828305363655,0.2630758881568908,291.2099304199219,291.1499938964844,271.8222351074219,270.54949951171875,283.8957824707031,293.30615234375,291.2091369628906,1.0,0.4183742702007293,0.9362319111824036,0.9362319111824036,1.0,1.0,-1.473064422607422,0.6452159881591797,0.8278484344482422,0.3012025952339172,0.0,0.0,0.4299505650997162,180.26861572265625,25.0,-3.814494371414185,-10847.955078125,633.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7308349609375,307.380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.857421875,18000.0,0.0,0.0,0.2425366789102554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352664053440094,0.3526689410209656,-4.876038929069182e-06,0.0,0.0002461438998579,0.0,0.0,17.180505752563477,0.0,0.0,0.0,0.3234054148197174,4.0,0.0,1.0
809460,293.3280334472656,297.1499938964844,293.1499938964844,0.1049390286207199,-2377.122314453125,304.16876220703125,0.5897190570831299,0.1607272922992706,0.1515064686536789,293.33404541015625,297.1499938964844,293.1499938964844,0.0844969823956489,-2104.67431640625,304.17071533203125,0.549628496170044,0.1336005330085754,0.1341216415166854,293.2395324707031,297.1499938964844,293.1499938964844,0.2590532898902893,-3804.57763671875,304.16192626953125,0.752006471157074,0.3404074013233185,0.242613598704338,293.3066101074219,297.1499938964844,293.1499938964844,0.3554265797138214,-6606.75439453125,304.1701354980469,0.8172960877418518,0.4384991824626922,0.4210386276245117,293.1920471191406,297.1499938964844,293.1499938964844,0.0171579122543334,-4022.52734375,304.1544494628906,0.3606965541839599,0.0500913560390472,0.2566604912281036,291.2034606933594,291.1499938964844,271.8741760253906,270.58673095703125,283.9290771484375,293.3064880371094,291.20318603515625,1.0,0.4111058115959167,0.9357447624206544,0.9357447624206544,1.0,1.0,-1.4473474025726318,0.6332569122314453,0.8140904903411865,0.2943819463253021,0.0,0.0,0.4233386218547821,174.0570831298828,25.0,-5.462697505950928,-10606.470703125,600.7490844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6925354003906,307.3187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.92578125,18000.0,0.0,0.0,0.2366717457771301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437467515468597,0.3437515795230865,-4.83817939311848e-06,0.0,0.0002401917299721,0.0,0.0,16.550575256347656,0.0,0.0,0.0,0.3208470344543457,4.0,0.0,1.0
809520,293.3280334472656,297.1499938964844,293.1499938964844,0.1049390286207199,-2377.122314453125,304.16876220703125,0.5897190570831299,0.1607272922992706,0.1515064686536789,293.33404541015625,297.1499938964844,293.1499938964844,0.0844969823956489,-2104.67431640625,304.17071533203125,0.549628496170044,0.1336005330085754,0.1341216415166854,293.2395324707031,297.1499938964844,293.1499938964844,0.2590532898902893,-3804.57763671875,304.16192626953125,0.752006471157074,0.3404074013233185,0.242613598704338,293.3066101074219,297.1499938964844,293.1499938964844,0.3554265797138214,-6606.75439453125,304.1701354980469,0.8172960877418518,0.4384991824626922,0.4210386276245117,293.1920471191406,297.1499938964844,293.1499938964844,0.0171579122543334,-4022.52734375,304.1544494628906,0.3606965541839599,0.0500913560390472,0.2566604912281036,291.2034606933594,291.1499938964844,271.8741760253906,270.58673095703125,283.9290771484375,293.3064880371094,291.20318603515625,1.0,0.4111058115959167,0.9357447624206544,0.9357447624206544,1.0,1.0,-1.4473474025726318,0.6332569122314453,0.8140904903411865,0.2943819463253021,0.0,0.0,0.4233386218547821,174.0570831298828,25.0,-5.462697505950928,-10606.470703125,600.7490844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6925354003906,307.3187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.92578125,18000.0,0.0,0.0,0.2366717457771301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437467515468597,0.3437515795230865,-4.83817939311848e-06,0.0,0.0002401917299721,0.0,0.0,16.550575256347656,0.0,0.0,0.0,0.3208470344543457,4.0,0.0,1.0
809580,293.32769775390625,297.1499938964844,293.1499938964844,0.1013698503375053,-2311.912353515625,304.16845703125,0.5875277519226074,0.156281977891922,0.1472931802272796,293.33770751953125,297.1499938964844,293.1499938964844,0.0802436023950576,-2022.0054931640625,304.1708984375,0.5446522831916809,0.1281989216804504,0.128798633813858,293.2399597167969,297.1499938964844,293.1499938964844,0.2567451596260071,-3777.8251953125,304.1617736816406,0.7547209858894348,0.3380539417266845,0.2408109456300735,293.3050842285156,297.1499938964844,293.1499938964844,0.3516424000263214,-6551.63330078125,304.1697082519531,0.8198337554931641,0.4348395764827728,0.4173673689365387,293.1932373046875,297.1499938964844,293.1499938964844,0.0167315490543842,-3972.705078125,304.1371765136719,0.3622936606407165,0.050000000745058,0.2537733912467956,291.19842529296875,291.1499938964844,271.9231872558594,270.6210632324219,283.95928955078125,293.30682373046875,291.1975402832031,1.0,0.4041378200054168,0.9352576732635498,0.9352576732635498,1.0,1.0,-1.425858736038208,0.623293936252594,0.8025648593902588,0.2886608242988586,0.0,0.0,0.4171255826950073,167.84930419921875,25.0,-8.724165916442871,-10389.4140625,571.7639770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6468200683594,307.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.20703125,18000.0,0.0,0.0,0.2310476601123809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354985415935516,0.335503339767456,-4.805478511116235e-06,0.0,0.0002344840031582,0.0,0.0,15.9857177734375,0.0,0.0,0.0,0.3185520768165588,4.0,0.0,1.0
809640,293.32769775390625,297.1499938964844,293.1499938964844,0.1013698503375053,-2311.912353515625,304.16845703125,0.5875277519226074,0.156281977891922,0.1472931802272796,293.33770751953125,297.1499938964844,293.1499938964844,0.0802436023950576,-2022.0054931640625,304.1708984375,0.5446522831916809,0.1281989216804504,0.128798633813858,293.2399597167969,297.1499938964844,293.1499938964844,0.2567451596260071,-3777.8251953125,304.1617736816406,0.7547209858894348,0.3380539417266845,0.2408109456300735,293.3050842285156,297.1499938964844,293.1499938964844,0.3516424000263214,-6551.63330078125,304.1697082519531,0.8198337554931641,0.4348395764827728,0.4173673689365387,293.1932373046875,297.1499938964844,293.1499938964844,0.0167315490543842,-3972.705078125,304.1371765136719,0.3622936606407165,0.050000000745058,0.2537733912467956,291.19842529296875,291.1499938964844,271.9231872558594,270.6210632324219,283.95928955078125,293.30682373046875,291.1975402832031,1.0,0.4041378200054168,0.9352576732635498,0.9352576732635498,1.0,1.0,-1.425858736038208,0.623293936252594,0.8025648593902588,0.2886608242988586,0.0,0.0,0.4171255826950073,167.84930419921875,25.0,-8.724165916442871,-10389.4140625,571.7639770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6468200683594,307.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.20703125,18000.0,0.0,0.0,0.2310476601123809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354985415935516,0.335503339767456,-4.805478511116235e-06,0.0,0.0002344840031582,0.0,0.0,15.9857177734375,0.0,0.0,0.0,0.3185520768165588,4.0,0.0,1.0
809700,293.3275451660156,297.1499938964844,293.1499938964844,0.0996108800172805,-2279.60986328125,304.1683044433594,0.5864048600196838,0.1540644168853759,0.1451945900917053,293.3394470214844,297.1499938964844,293.1499938964844,0.0780945420265197,-1980.5008544921875,304.1709899902344,0.5420405864715576,0.1254743635654449,0.1261169910430908,293.2401733398437,297.1499938964844,293.1499938964844,0.2556149661540985,-3764.72216796875,304.1617126464844,0.756117045879364,0.3368731439113617,0.2399073243141174,293.30438232421875,297.1499938964844,293.1499938964844,0.3497974574565887,-6524.73095703125,304.16949462890625,0.8211327791213989,0.4330165386199951,0.4155397117137909,293.19439697265625,297.1499938964844,293.1499938964844,0.0166319534182548,-3961.996826171875,304.1260681152344,0.3639065623283386,0.050000000745058,0.2532415688037872,291.19451904296875,291.1499938964844,271.946533203125,270.6370544433594,283.97344970703125,293.3070373535156,291.1939697265625,1.0,0.4007667005062103,0.9350141286849976,0.9350141286849976,1.0,1.0,-1.416203260421753,0.6188193559646606,0.7973838448524475,0.2861050963401794,0.0,0.0,0.4145623743534088,164.80421447753906,25.0,-8.645947456359863,-10297.458984375,558.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61834716796875,307.2084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.7578125,18000.0,0.0,0.0,0.2283675223588943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3321097195148468,0.3321144878864288,-4.791464107256616e-06,0.0,0.0002317640028195,0.0,0.0,15.75476360321045,0.0,0.0,0.0,0.3176056444644928,4.0,0.0,1.0
809760,293.327392578125,297.1499938964844,293.1499938964844,0.0978464260697364,-2247.06103515625,304.1681823730469,0.5851958990097046,0.1518449336290359,0.143099844455719,293.3412170410156,297.1499938964844,293.1499938964844,0.0759112611413002,-1938.5220947265625,304.171142578125,0.539283275604248,0.1227302476763725,0.1234225779771804,293.2403869628906,297.1499938964844,293.1499938964844,0.2544490396976471,-3751.150146484375,304.16168212890625,0.7574723958969116,0.3356872498989105,0.2390042543411255,293.3037109375,297.1499938964844,293.1499938964844,0.347911387681961,-6497.1201171875,304.1693725585937,0.8223819732666016,0.4311941862106323,0.4137185513973236,293.1958923339844,297.1499938964844,293.1499938964844,0.0165289044380188,-3950.7431640625,304.1139831542969,0.3654927909374237,0.050000000745058,0.252723217010498,291.1923828125,291.1499938964844,271.9690246582031,270.6522521972656,283.9872436523437,293.3072814941406,291.1919860839844,1.0,0.397465169429779,0.9347917437553406,0.9347917437553406,1.0,1.0,-1.4065614938735962,0.6143561005592346,0.7922053337097168,0.2835569083690643,0.0,0.0,0.4119593501091003,161.86915588378906,25.0,-7.084269046783447,-10206.755859375,545.3419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58502197265625,307.1684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.32421875,18000.0,0.0,0.0,0.2257976830005645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288946747779846,0.3288994431495666,-4.778911261382746e-06,0.0,0.0002291559503646,0.0,0.0,15.539434432983398,0.0,0.0,0.0,0.316719502210617,4.0,0.0,1.0
809820,293.3271484375,297.1499938964844,293.1499938964844,0.0943324342370033,-2181.97607421875,304.16796875,0.5825047492980957,0.1473998576402664,0.1389159858226776,293.3446960449219,297.1499938964844,293.1499938964844,0.0714615881443023,-1853.7542724609373,304.1715087890625,0.5333201289176941,0.1171791553497314,0.1179871782660484,293.2408752441406,297.1499938964844,293.1499938964844,0.2521089315414428,-3723.86083984375,304.16168212890625,0.7600528597831726,0.3332976996898651,0.2371950894594192,293.302490234375,297.1499938964844,293.1499938964844,0.3441492617130279,-6441.9208984375,304.169189453125,0.824729859828949,0.427548348903656,0.4100879430770874,293.1996154785156,297.1499938964844,293.1499938964844,0.0163232944905757,-3928.32763671875,304.0872802734375,0.3685988485813141,0.050000000745058,0.251743882894516,291.1885681152344,291.1499938964844,272.0113830566406,270.6800231933594,284.01373291015625,293.30792236328125,291.18817138671875,1.0,0.3910627365112304,0.9343469738960266,0.9343469738960266,1.0,1.0,-1.3873082399368286,0.6054561138153076,0.781852126121521,0.2784789502620697,0.0,0.0,0.4070722162723541,156.31251525878906,25.0,-5.823920249938965,-10026.1103515625,520.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5072326660156,307.08319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.84765625,18000.0,0.0,0.0,0.2209892123937606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227699398994446,0.3227747082710266,-4.7558287405991e-06,0.0,0.0002242759655928,0.0,0.0,15.13572597503662,0.0,0.0,0.0,0.315066248178482,4.0,0.0,1.0
809880,293.3271484375,297.1499938964844,293.1499938964844,0.0943324342370033,-2181.97607421875,304.16796875,0.5825047492980957,0.1473998576402664,0.1389159858226776,293.3446960449219,297.1499938964844,293.1499938964844,0.0714615881443023,-1853.7542724609373,304.1715087890625,0.5333201289176941,0.1171791553497314,0.1179871782660484,293.2408752441406,297.1499938964844,293.1499938964844,0.2521089315414428,-3723.86083984375,304.16168212890625,0.7600528597831726,0.3332976996898651,0.2371950894594192,293.302490234375,297.1499938964844,293.1499938964844,0.3441492617130279,-6441.9208984375,304.169189453125,0.824729859828949,0.427548348903656,0.4100879430770874,293.1996154785156,297.1499938964844,293.1499938964844,0.0163232944905757,-3928.32763671875,304.0872802734375,0.3685988485813141,0.050000000745058,0.251743882894516,291.1885681152344,291.1499938964844,272.0113830566406,270.6800231933594,284.01373291015625,293.30792236328125,291.18817138671875,1.0,0.3910627365112304,0.9343469738960266,0.9343469738960266,1.0,1.0,-1.3873082399368286,0.6054561138153076,0.781852126121521,0.2784789502620697,0.0,0.0,0.4070722162723541,156.31251525878906,25.0,-5.823920249938965,-10026.1103515625,520.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5072326660156,307.08319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.84765625,18000.0,0.0,0.0,0.2209892123937606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227699398994446,0.3227747082710266,-4.7558287405991e-06,0.0,0.0002242759655928,0.0,0.0,15.13572597503662,0.0,0.0,0.0,0.315066248178482,4.0,0.0,1.0
809940,293.326904296875,297.1499938964844,293.1499938964844,0.0908295661211013,-2116.890380859375,304.1678161621094,0.5794548988342285,0.1429601311683654,0.1347457617521286,293.3481140136719,297.1499938964844,293.1499938964844,0.0668839961290359,-1767.828369140625,304.1719665527344,0.5267803072929382,0.1115522757172584,0.1124907061457634,293.24139404296875,297.1499938964844,293.1499938964844,0.249744027853012,-3696.198974609375,304.1617431640625,0.7624627351760864,0.3308922350406647,0.2353831976652145,293.3013916015625,297.1499938964844,293.1499938964844,0.3403803408145904,-6386.431640625,304.1690673828125,0.826888382434845,0.4239085018634796,0.406474232673645,293.2039794921875,297.1499938964844,293.1499938964844,0.0161181334406137,-3905.871826171875,304.05767822265625,0.371615469455719,0.050000000745058,0.2508357167243957,291.185791015625,291.1499938964844,272.04998779296875,270.70416259765625,284.0385437011719,293.30865478515625,291.185546875,1.0,0.3849120140075683,0.9339022636413574,0.9339022636413574,1.0,1.0,-1.3681007623672483,0.5965939164161682,0.7715067863464355,0.2734271883964538,0.0,0.0,0.4025007486343384,151.1415557861328,25.0,-4.0004987716674805,-9852.1572265625,497.1583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4193725585937,306.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.099609375,18000.0,0.0,0.0,0.2166137546300888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172162175178528,0.3172209560871124,-4.735376933240332e-06,0.0,0.000219835419557,0.0,0.0,14.775530815124512,0.0,0.0,0.0,0.3135862052440643,4.0,0.0,1.0
810000,293.326904296875,297.1499938964844,293.1499938964844,0.0908295661211013,-2116.890380859375,304.1678161621094,0.5794548988342285,0.1429601311683654,0.1347457617521286,293.3481140136719,297.1499938964844,293.1499938964844,0.0668839961290359,-1767.828369140625,304.1719665527344,0.5267803072929382,0.1115522757172584,0.1124907061457634,293.24139404296875,297.1499938964844,293.1499938964844,0.249744027853012,-3696.198974609375,304.1617431640625,0.7624627351760864,0.3308922350406647,0.2353831976652145,293.3013916015625,297.1499938964844,293.1499938964844,0.3403803408145904,-6386.431640625,304.1690673828125,0.826888382434845,0.4239085018634796,0.406474232673645,293.2039794921875,297.1499938964844,293.1499938964844,0.0161181334406137,-3905.871826171875,304.05767822265625,0.371615469455719,0.050000000745058,0.2508357167243957,291.185791015625,291.1499938964844,272.04998779296875,270.70416259765625,284.0385437011719,293.30865478515625,291.185546875,1.0,0.3849120140075683,0.9339022636413574,0.9339022636413574,1.0,1.0,-1.3681007623672483,0.5965939164161682,0.7715067863464355,0.2734271883964538,0.0,0.0,0.4025007486343384,151.1415557861328,25.0,-4.0004987716674805,-9852.1572265625,497.1583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4193725585937,306.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.099609375,18000.0,0.0,0.0,0.2166137546300888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172162175178528,0.3172209560871124,-4.735376933240332e-06,0.0,0.000219835419557,0.0,0.0,14.775530815124512,0.0,0.0,0.0,0.3135862052440643,4.0,0.0,1.0
810060,293.3258361816406,297.1499938964844,293.1499938964844,0.0874105617403984,-2053.357421875,304.1675720214844,0.5762531161308289,0.1386911571025848,0.1306850165128708,293.3506164550781,297.1499938964844,293.1499938964844,0.062251579016447,-1682.3909912109375,304.17236328125,0.5199326872825623,0.1060218065977096,0.107035219669342,293.2411193847656,297.1499938964844,293.1499938964844,0.2474470436573028,-3669.30126953125,304.1616516113281,0.7648245692253113,0.3286282122135162,0.2336374819278717,293.2995910644531,297.1499938964844,293.1499938964844,0.3367030620574951,-6332.2021484375,304.1688232421875,0.8289735913276672,0.4204329252243042,0.4029706418514251,293.2078857421875,297.1499938964844,293.1499938964844,0.0159232206642627,-3884.25244140625,304.02789306640625,0.3745732009410858,0.050000000745058,0.2499831467866897,291.18389892578125,291.1499938964844,272.086669921875,270.7260131835937,284.06182861328125,293.30877685546875,291.18365478515625,1.0,0.3789973258972168,0.9334654808044434,0.9334654808044434,1.0,1.0,-1.3493518829345703,0.5879613161087036,0.7613905668258667,0.2685048580169678,0.0,0.0,0.398111492395401,146.28012084960938,25.0,-2.999053478240967,-9683.783203125,475.27642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3266906738281,306.907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.61328125,18000.0,0.0,0.0,0.2126486897468567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3119679689407348,0.3119726777076721,-4.716642706625862e-06,0.0,0.0002158113929908,0.0,0.0,14.440675735473633,0.0,0.0,0.0,0.3122103810310364,4.0,0.0,1.0
