time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810120,293.3258361816406,297.1499938964844,293.1499938964844,0.0874105617403984,-2053.357421875,304.1675720214844,0.5762531161308289,0.1386911571025848,0.1306850165128708,293.3506164550781,297.1499938964844,293.1499938964844,0.062251579016447,-1682.3909912109375,304.17236328125,0.5199326872825623,0.1060218065977096,0.107035219669342,293.2411193847656,297.1499938964844,293.1499938964844,0.2474470436573028,-3669.30126953125,304.1616516113281,0.7648245692253113,0.3286282122135162,0.2336374819278717,293.2995910644531,297.1499938964844,293.1499938964844,0.3367030620574951,-6332.2021484375,304.1688232421875,0.8289735913276672,0.4204329252243042,0.4029706418514251,293.2078857421875,297.1499938964844,293.1499938964844,0.0159232206642627,-3884.25244140625,304.02789306640625,0.3745732009410858,0.050000000745058,0.2499831467866897,291.18389892578125,291.1499938964844,272.086669921875,270.7260131835937,284.06182861328125,293.30877685546875,291.18365478515625,1.0,0.3789973258972168,0.9334654808044434,0.9334654808044434,1.0,1.0,-1.3493518829345703,0.5879613161087036,0.7613905668258667,0.2685048580169678,0.0,0.0,0.398111492395401,146.28012084960938,25.0,-2.999053478240967,-9683.783203125,475.27642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3266906738281,306.907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.61328125,18000.0,0.0,0.0,0.2126486897468567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3119679689407348,0.3119726777076721,-4.716642706625862e-06,0.0,0.0002158113929908,0.0,0.0,14.440675735473633,0.0,0.0,0.0,0.3122103810310364,4.0,0.0,1.0
810180,293.3238220214844,297.1499938964844,293.1499938964844,0.0841713026165962,-1993.3218994140625,304.1671142578125,0.5731778144836426,0.1346471905708313,0.1268493682146072,293.3519287109375,297.1499938964844,293.1499938964844,0.0576901361346244,-1599.8597412109375,304.1725158691406,0.5131560564041138,0.1006719544529914,0.1017679795622825,293.2399597167969,297.1499938964844,293.1499938964844,0.2453432530164718,-3644.686279296875,304.1612548828125,0.7672973275184631,0.3265519440174103,0.2320416867733001,293.2969665527344,297.1499938964844,293.1499938964844,0.3332608044147491,-6281.44921875,304.1683044433594,0.8311339616775513,0.4171769320964813,0.3996968865394592,293.2106628417969,297.1499938964844,293.1499938964844,0.0157417804002761,-3863.84814453125,303.9999694824219,0.3775136768817901,0.050000000745058,0.2491700053215026,291.1819152832031,291.1499938964844,272.1233215332031,270.74713134765625,284.0840759277344,293.3078918457031,291.18170166015625,1.0,0.3733090758323669,0.9330286979675292,0.9330286979675292,1.0,1.0,-1.331602692604065,0.5798041224479675,0.7517985105514526,0.2638550698757171,0.0,0.0,0.3939870297908783,141.65008544921875,25.0,-2.708672523498535,-9524.5009765625,454.9334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2332763671875,306.8199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9375,18000.0,0.0,0.0,0.2090650051832199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070849776268005,0.3070896863937378,-4.69943597636302e-06,0.0,0.000212174403714,0.0,0.0,14.133031845092772,0.0,0.0,0.0,0.3109446763992309,4.0,0.0,1.0
810240,293.3238220214844,297.1499938964844,293.1499938964844,0.0841713026165962,-1993.3218994140625,304.1671142578125,0.5731778144836426,0.1346471905708313,0.1268493682146072,293.3519287109375,297.1499938964844,293.1499938964844,0.0576901361346244,-1599.8597412109375,304.1725158691406,0.5131560564041138,0.1006719544529914,0.1017679795622825,293.2399597167969,297.1499938964844,293.1499938964844,0.2453432530164718,-3644.686279296875,304.1612548828125,0.7672973275184631,0.3265519440174103,0.2320416867733001,293.2969665527344,297.1499938964844,293.1499938964844,0.3332608044147491,-6281.44921875,304.1683044433594,0.8311339616775513,0.4171769320964813,0.3996968865394592,293.2106628417969,297.1499938964844,293.1499938964844,0.0157417804002761,-3863.84814453125,303.9999694824219,0.3775136768817901,0.050000000745058,0.2491700053215026,291.1819152832031,291.1499938964844,272.1233215332031,270.74713134765625,284.0840759277344,293.3078918457031,291.18170166015625,1.0,0.3733090758323669,0.9330286979675292,0.9330286979675292,1.0,1.0,-1.331602692604065,0.5798041224479675,0.7517985105514526,0.2638550698757171,0.0,0.0,0.3939870297908783,141.65008544921875,25.0,-2.708672523498535,-9524.5009765625,454.9334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2332763671875,306.8199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9375,18000.0,0.0,0.0,0.2090650051832199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070849776268005,0.3070896863937378,-4.69943597636302e-06,0.0,0.000212174403714,0.0,0.0,14.133031845092772,0.0,0.0,0.0,0.3109446763992309,4.0,0.0,1.0
810300,293.3226318359375,297.1499938964844,293.1499938964844,0.0825942084193229,-1964.1749267578125,304.1668701171875,0.5716363787651062,0.1326790899038314,0.1249892339110374,293.3523254394531,297.1499938964844,293.1499938964844,0.0554162412881851,-1559.295654296875,304.17254638671875,0.5097525715827942,0.0980358645319938,0.0991812944412231,293.2392578125,297.1499938964844,293.1499938964844,0.2443324774503708,-3632.8466796875,304.1610717773437,0.768540620803833,0.3255508244037628,0.231277510523796,293.2955017089844,297.1499938964844,293.1499938964844,0.3315965831279754,-6256.87841796875,304.1679992675781,0.832214891910553,0.4155998229980469,0.398118257522583,293.21173095703125,297.1499938964844,293.1499938964844,0.0156550128012895,-3853.987060546875,303.9864501953125,0.3789684474468231,0.050000000745058,0.2487796545028686,291.1811218261719,291.1499938964844,272.14166259765625,270.7574157714844,284.094970703125,293.3072814941406,291.1809387207031,1.0,0.3705458641052246,0.9328102469444276,0.9328102469444276,1.0,1.0,-1.322983741760254,0.5758481621742249,0.7471355199813843,0.261601835489273,0.0,0.0,0.3919937312602997,139.42735290527344,25.0,-2.3530235290527344,-9447.9951171875,445.2652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18719482421875,306.77752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.787109375,18000.0,0.0,0.0,0.2074062526226043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047693073749542,0.3047739863395691,-4.691404683399014e-06,0.0,0.0002104909799527,0.0,0.0,13.9885835647583,0.0,0.0,0.0,0.3103495240211487,4.0,0.0,1.0
810360,293.32135009765625,297.1499938964844,293.1499938964844,0.0810375288128852,-1935.4727783203125,304.1666259765625,0.5700764060020447,0.1307410597801208,0.1231595426797866,293.3526306152344,297.1499938964844,293.1499938964844,0.053139328956604,-1519.0401611328125,304.1725769042969,0.5063208937644958,0.0954180508852005,0.096616193652153,293.238525390625,297.1499938964844,293.1499938964844,0.2433381080627441,-3621.184326171875,304.1608581542969,0.769776463508606,0.3245667219161987,0.2305283695459365,293.29400634765625,297.1499938964844,293.1499938964844,0.3299586176872253,-6232.66259765625,304.1676940917969,0.8332868218421936,0.4140490889549255,0.3965687453746795,293.2126770019531,297.1499938964844,293.1499938964844,0.0155704217031598,-3844.303466796875,303.97314453125,0.3804096281528473,0.050000000745058,0.2484003901481628,291.1805419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1057434082031,293.3065795898437,291.1803894042969,1.0,0.3678346276283264,0.9326181411743164,0.9326181411743164,1.0,1.0,-1.3144935369491575,0.5719555616378784,0.7425379157066345,0.2593864202499389,0.0,0.0,0.3900176286697387,137.2668914794922,25.0,-1.8978217840194704,-9373.076171875,435.9031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1420593261719,306.7360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.931640625,18000.0,0.0,0.0,0.2058295905590057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025022149085998,0.3025068938732147,-4.68366670247633e-06,0.0,0.0002088908659061,0.0,0.0,13.848180770874023,0.0,0.0,0.0,0.3097710609436035,4.0,0.0,1.0
810420,293.31866455078125,297.1499938964844,293.1499938964844,0.077977530658245,-1879.294677734375,304.16619873046875,0.5668879747390747,0.1269479840993881,0.119583360850811,293.3529052734375,297.1499938964844,293.1499938964844,0.0485722236335277,-1439.2711181640625,304.17266845703125,0.4993376433849334,0.0902263447642326,0.0915377959609031,293.2369689941406,297.1499938964844,293.1499938964844,0.2413889020681381,-3598.27783203125,304.1604919433594,0.7722120881080627,0.322639524936676,0.2290660738945007,293.2909851074219,297.1499938964844,293.1499938964844,0.3267514705657959,-6185.1474609375,304.1671447753906,0.8353933691978455,0.4110158383846283,0.3935441076755523,293.2142639160156,297.1499938964844,293.1499938964844,0.0154070584103465,-3825.422119140625,303.9469909667969,0.383247047662735,0.050000000745058,0.2476743161678314,291.179931640625,291.1499938964844,272.1966552734375,270.78729248046875,284.1270446777344,293.3050537109375,291.1798400878906,1.0,0.3625622987747192,0.9322338104248048,0.9322338104248048,1.0,1.0,-1.297846794128418,0.564332902431488,0.7335138320922852,0.2550530433654785,0.0,0.0,0.3860748708248138,133.1275634765625,25.0,-0.9195510745048524,-9227.2861328125,418.0353698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05615234375,306.6564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8671875,18000.0,0.0,0.0,0.2028963714838028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980479001998901,0.298052579164505,-4.668783276429167e-06,0.0,0.0002059140242636,0.0,0.0,13.575096130371094,0.0,0.0,0.0,0.3086463212966919,4.0,0.0,1.0
810480,293.31866455078125,297.1499938964844,293.1499938964844,0.077977530658245,-1879.294677734375,304.16619873046875,0.5668879747390747,0.1269479840993881,0.119583360850811,293.3529052734375,297.1499938964844,293.1499938964844,0.0485722236335277,-1439.2711181640625,304.17266845703125,0.4993376433849334,0.0902263447642326,0.0915377959609031,293.2369689941406,297.1499938964844,293.1499938964844,0.2413889020681381,-3598.27783203125,304.1604919433594,0.7722120881080627,0.322639524936676,0.2290660738945007,293.2909851074219,297.1499938964844,293.1499938964844,0.3267514705657959,-6185.1474609375,304.1671447753906,0.8353933691978455,0.4110158383846283,0.3935441076755523,293.2142639160156,297.1499938964844,293.1499938964844,0.0154070584103465,-3825.422119140625,303.9469909667969,0.383247047662735,0.050000000745058,0.2476743161678314,291.179931640625,291.1499938964844,272.1966552734375,270.78729248046875,284.1270446777344,293.3050537109375,291.1798400878906,1.0,0.3625622987747192,0.9322338104248048,0.9322338104248048,1.0,1.0,-1.297846794128418,0.564332902431488,0.7335138320922852,0.2550530433654785,0.0,0.0,0.3860748708248138,133.1275634765625,25.0,-0.9195510745048524,-9227.2861328125,418.0353698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05615234375,306.6564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8671875,18000.0,0.0,0.0,0.2028963714838028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980479001998901,0.298052579164505,-4.668783276429167e-06,0.0,0.0002059140242636,0.0,0.0,13.575096130371094,0.0,0.0,0.0,0.3086463212966919,4.0,0.0,1.0
810540,293.3157653808594,297.1499938964844,293.1499938964844,0.0749799609184265,-1824.6431884765625,304.1658020019531,0.563600480556488,0.1232586875557899,0.1161101460456848,293.3529052734375,297.1499938964844,293.1499938964844,0.0439908578991889,-1360.324951171875,304.1727600097656,0.4920929670333862,0.0850842073559761,0.0865168571472168,293.2353820800781,297.1499938964844,293.1499938964844,0.2394831031560897,-3575.821533203125,304.16015625,0.7745891213417053,0.3207581639289856,0.2276436686515808,293.2879333496094,297.1499938964844,293.1499938964844,0.3236249983310699,-6138.69482421875,304.1666564941406,0.8374432921409607,0.4080630838871002,0.3906063437461853,293.21551513671875,297.1499938964844,293.1499938964844,0.015250414609909,-3807.1025390625,303.9211730957031,0.3860214054584503,0.050000000745058,0.2469894587993621,291.17999267578125,291.1499938964844,272.2333374023437,270.80645751953125,284.1480712890625,293.30340576171875,291.17999267578125,1.0,0.3574802875518799,0.9318495392799376,0.9318495392799376,1.0,1.0,-1.2815943956375122,0.5569025874137878,0.7246917486190796,0.2508372366428375,0.0,0.0,0.3820741176605224,129.2181396484375,25.0,0.0252513866871595,-9086.1083984375,401.2232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9783630371094,306.5821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.453125,18000.0,0.0,0.0,0.200209230184555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936189174652099,0.2936235666275024,-4.654366421164013e-06,0.0,0.0002031869225902,0.0,0.0,13.307049751281738,0.0,0.0,0.0,0.3075427114963531,4.0,0.0,1.0
810600,293.3157653808594,297.1499938964844,293.1499938964844,0.0749799609184265,-1824.6431884765625,304.1658020019531,0.563600480556488,0.1232586875557899,0.1161101460456848,293.3529052734375,297.1499938964844,293.1499938964844,0.0439908578991889,-1360.324951171875,304.1727600097656,0.4920929670333862,0.0850842073559761,0.0865168571472168,293.2353820800781,297.1499938964844,293.1499938964844,0.2394831031560897,-3575.821533203125,304.16015625,0.7745891213417053,0.3207581639289856,0.2276436686515808,293.2879333496094,297.1499938964844,293.1499938964844,0.3236249983310699,-6138.69482421875,304.1666564941406,0.8374432921409607,0.4080630838871002,0.3906063437461853,293.21551513671875,297.1499938964844,293.1499938964844,0.015250414609909,-3807.1025390625,303.9211730957031,0.3860214054584503,0.050000000745058,0.2469894587993621,291.17999267578125,291.1499938964844,272.2333374023437,270.80645751953125,284.1480712890625,293.30340576171875,291.17999267578125,1.0,0.3574802875518799,0.9318495392799376,0.9318495392799376,1.0,1.0,-1.2815943956375122,0.5569025874137878,0.7246917486190796,0.2508372366428375,0.0,0.0,0.3820741176605224,129.2181396484375,25.0,0.0252513866871595,-9086.1083984375,401.2232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9783630371094,306.5821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.453125,18000.0,0.0,0.0,0.200209230184555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936189174652099,0.2936235666275024,-4.654366421164013e-06,0.0,0.0002031869225902,0.0,0.0,13.307049751281738,0.0,0.0,0.0,0.3075427114963531,4.0,0.0,1.0
810660,293.31280517578125,297.1499938964844,293.1499938964844,0.0720352455973625,-1771.39453125,304.1654357910156,0.5602051615715027,0.1196617782115936,0.1127301976084709,293.3526916503906,297.1499938964844,293.1499938964844,0.039421658962965,-1282.1329345703125,304.1727905273437,0.4842988550662994,0.0799880996346473,0.0815475806593895,293.2337951660156,297.1499938964844,293.1499938964844,0.2376165837049484,-3553.773681640625,304.1598815917969,0.7769013047218323,0.3189167380332947,0.2262558043003082,293.284912109375,297.1499938964844,293.1499938964844,0.3205739557743072,-6093.2392578125,304.1661682128906,0.8394332528114319,0.40518319606781,0.3877464830875397,293.21661376953125,297.1499938964844,293.1499938964844,0.0150996400043368,-3789.2880859375,303.8954467773437,0.388730525970459,0.050000000745058,0.2463431507349014,291.1806335449219,291.1499938964844,272.2699890136719,270.8251037597656,284.1688537597656,293.3016662597656,291.1806335449219,1.0,0.3525777757167816,0.9314908385276794,0.9314908385276794,1.0,1.0,-1.265697360038757,0.5496464371681213,0.716050922870636,0.246731087565422,0.0,0.0,0.3779530525207519,125.5235366821289,25.0,0.7904919385910034,-8948.7841796875,385.3783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.910888671875,306.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.478515625,18000.0,0.0,0.0,0.1977089792490005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289137989282608,0.2891426384449005,-4.640118277166039e-06,0.0,0.000200649476028,0.0,0.0,13.039202690124512,0.0,0.0,0.0,0.3064403533935547,4.0,0.0,1.0
810720,293.31280517578125,297.1499938964844,293.1499938964844,0.0720352455973625,-1771.39453125,304.1654357910156,0.5602051615715027,0.1196617782115936,0.1127301976084709,293.3526916503906,297.1499938964844,293.1499938964844,0.039421658962965,-1282.1329345703125,304.1727905273437,0.4842988550662994,0.0799880996346473,0.0815475806593895,293.2337951660156,297.1499938964844,293.1499938964844,0.2376165837049484,-3553.773681640625,304.1598815917969,0.7769013047218323,0.3189167380332947,0.2262558043003082,293.284912109375,297.1499938964844,293.1499938964844,0.3205739557743072,-6093.2392578125,304.1661682128906,0.8394332528114319,0.40518319606781,0.3877464830875397,293.21661376953125,297.1499938964844,293.1499938964844,0.0150996400043368,-3789.2880859375,303.8954467773437,0.388730525970459,0.050000000745058,0.2463431507349014,291.1806335449219,291.1499938964844,272.2699890136719,270.8251037597656,284.1688537597656,293.3016662597656,291.1806335449219,1.0,0.3525777757167816,0.9314908385276794,0.9314908385276794,1.0,1.0,-1.265697360038757,0.5496464371681213,0.716050922870636,0.246731087565422,0.0,0.0,0.3779530525207519,125.5235366821289,25.0,0.7904919385910034,-8948.7841796875,385.3783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.910888671875,306.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.478515625,18000.0,0.0,0.0,0.1977089792490005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289137989282608,0.2891426384449005,-4.640118277166039e-06,0.0,0.000200649476028,0.0,0.0,13.039202690124512,0.0,0.0,0.0,0.3064403533935547,4.0,0.0,1.0
810780,293.3097839355469,297.1499938964844,293.1499938964844,0.0691361874341964,-1719.4580078125,304.1651306152344,0.5566971302032471,0.1161517947912216,0.1094360649585723,293.3522644042969,297.1499938964844,293.1499938964844,0.0349215157330036,-1204.692138671875,304.1726989746094,0.4752441346645355,0.0749365538358688,0.0766285061836242,293.23223876953125,297.1499938964844,293.1499938964844,0.2357886284589767,-3532.132080078125,304.1596374511719,0.7791454792022705,0.317112386226654,0.2248996794223785,293.28192138671875,297.1499938964844,293.1499938964844,0.3175969123840332,-6048.77294921875,304.1657409667969,0.8413620591163635,0.4023716449737549,0.38495934009552,293.2175598144531,297.1499938964844,293.1499938964844,0.014954156242311,-3771.9453125,303.8697204589844,0.391302078962326,0.050000000745058,0.2457328885793686,291.1816101074219,291.1499938964844,272.3066711425781,270.84326171875,284.189453125,293.2999267578125,291.1816711425781,1.0,0.3478460013866424,0.931132197380066,0.931132197380066,1.0,1.0,-1.250132441520691,0.5425516366958618,0.7075808644294739,0.2427289485931396,0.0,0.0,0.3736715018749237,122.03001403808594,25.0,1.345771312713623,-8814.8203125,370.4275207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551330566406,306.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.751953125,18000.0,0.0,0.0,0.1953382492065429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845594882965088,0.2845641076564789,-4.625859219231643e-06,0.0,0.000198243491468,0.0,0.0,12.768795013427734,0.0,0.0,0.0,0.3053278625011444,4.0,0.0,1.0
810840,293.3097839355469,297.1499938964844,293.1499938964844,0.0691361874341964,-1719.4580078125,304.1651306152344,0.5566971302032471,0.1161517947912216,0.1094360649585723,293.3522644042969,297.1499938964844,293.1499938964844,0.0349215157330036,-1204.692138671875,304.1726989746094,0.4752441346645355,0.0749365538358688,0.0766285061836242,293.23223876953125,297.1499938964844,293.1499938964844,0.2357886284589767,-3532.132080078125,304.1596374511719,0.7791454792022705,0.317112386226654,0.2248996794223785,293.28192138671875,297.1499938964844,293.1499938964844,0.3175969123840332,-6048.77294921875,304.1657409667969,0.8413620591163635,0.4023716449737549,0.38495934009552,293.2175598144531,297.1499938964844,293.1499938964844,0.014954156242311,-3771.9453125,303.8697204589844,0.391302078962326,0.050000000745058,0.2457328885793686,291.1816101074219,291.1499938964844,272.3066711425781,270.84326171875,284.189453125,293.2999267578125,291.1816711425781,1.0,0.3478460013866424,0.931132197380066,0.931132197380066,1.0,1.0,-1.250132441520691,0.5425516366958618,0.7075808644294739,0.2427289485931396,0.0,0.0,0.3736715018749237,122.03001403808594,25.0,1.345771312713623,-8814.8203125,370.4275207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551330566406,306.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.751953125,18000.0,0.0,0.0,0.1953382492065429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845594882965088,0.2845641076564789,-4.625859219231643e-06,0.0,0.000198243491468,0.0,0.0,12.768795013427734,0.0,0.0,0.0,0.3053278625011444,4.0,0.0,1.0
810900,293.3082580566406,297.1499938964844,293.1499938964844,0.0677030384540557,-1693.97705078125,304.1649780273437,0.5549031496047974,0.1144289448857307,0.1078204661607742,293.3520202636719,297.1499938964844,293.1499938964844,0.0327211841940879,-1166.2305908203125,304.17254638671875,0.4697892963886261,0.0724261179566383,0.0741864219307899,293.2314453125,297.1499938964844,293.1499938964844,0.2348897904157638,-3521.47412109375,304.1595153808594,0.7802425622940063,0.3162250518798828,0.2242334336042404,293.28045654296875,297.1499938964844,293.1499938964844,0.3161359131336212,-6026.91064453125,304.1655578613281,0.8423036932945251,0.4009903371334076,0.383591741323471,293.218017578125,297.1499938964844,293.1499938964844,0.0148832499980926,-3763.442626953125,303.8568115234375,0.3925110995769501,0.050000000745058,0.2454404979944229,291.1822204589844,291.1499938964844,272.32501220703125,270.8522033691406,284.19970703125,293.2990417480469,291.1822814941406,1.0,0.3455412983894348,0.9309528470039368,0.9309528470039368,1.0,1.0,-1.2424694299697876,0.539061963558197,0.7034074664115906,0.2407659888267517,0.0,0.0,0.3714632391929626,120.354248046875,25.0,1.5421589612960815,-8748.97265625,363.2663269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8318786621094,306.4234313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.935546875,18000.0,0.0,0.0,0.1941846460103988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822258174419403,0.2822304368019104,-4.6186951294657774e-06,0.0,0.0001970727316802,0.0,0.0,12.632190704345703,0.0,0.0,0.0,0.3047660291194916,4.0,0.0,1.0
810960,293.30670166015625,297.1499938964844,293.1499938964844,0.0662808865308761,-1668.82568359375,304.16485595703125,0.5530843734741211,0.1127278208732605,0.10622588545084,293.3517150878906,297.1499938964844,293.1499938964844,0.0305706579238176,-1127.9453125,304.17236328125,0.4632852971553802,0.0699262097477912,0.0717557370662689,293.23065185546875,297.1499938964844,293.1499938964844,0.2340029031038284,-3510.948486328125,304.1593933105469,0.7813241481781006,0.3153490722179413,0.2235761433839798,293.27899169921875,297.1499938964844,293.1499938964844,0.3146935403347015,-6005.30224609375,304.16534423828125,0.843230128288269,0.3996250927448272,0.3822410106658935,293.21844482421875,297.1499938964844,293.1499938964844,0.0148135004565119,-3755.050048828125,303.8438720703125,0.3936757147312164,0.050000000745058,0.245156243443489,291.182861328125,291.1499938964844,272.34332275390625,270.86102294921875,284.2098999023437,293.2981872558594,291.18292236328125,1.0,0.3432765901088714,0.9308003783226012,0.9308003783226012,1.0,1.0,-1.2348861694335938,0.535611629486084,0.699274480342865,0.2388295978307724,0.0,0.0,0.3692080378532409,118.72396087646484,25.0,1.6775130033493042,-8683.8427734375,356.3060913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8117980957031,306.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.126953125,18000.0,0.0,0.0,0.1930436491966247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2798604071140289,0.2798649966716766,-4.61149920738535e-06,0.0,0.0001959147630259,0.0,0.0,12.494546890258787,0.0,0.0,0.0,0.3042000532150268,4.0,0.0,1.0
811020,293.3035888671875,297.1499938964844,293.1499938964844,0.0634682700037956,-1619.4918212890625,304.1645812988281,0.5493786931037903,0.1093887090682983,0.1030979678034782,293.3510131835937,297.1499938964844,293.1499938964844,0.0264798626303672,-1052.029541015625,304.171630859375,0.4486877024173736,0.0649584457278251,0.0669286102056503,293.2290954589844,297.1499938964844,293.1499938964844,0.2322622239589691,-3490.262451171875,304.1591796875,0.7834419012069702,0.313623309135437,0.2222850173711776,293.276123046875,297.1499938964844,293.1499938964844,0.3118636608123779,-5962.83642578125,304.1649475097656,0.8450407385826111,0.3969400227069855,0.3795874714851379,293.21929931640625,297.1499938964844,293.1499938964844,0.0146773234009742,-3738.587646484375,303.8178405761719,0.3958923816680908,0.050000000745058,0.2446104288101196,291.1841735839844,291.1499938964844,272.3800048828125,270.8783874511719,284.23016357421875,293.2964172363281,291.1842346191406,1.0,0.3388594388961792,0.9304954409599304,0.9304954409599304,1.0,1.0,-1.219947099685669,0.5288202166557312,0.691126823425293,0.2350315898656845,0.0,0.0,0.3645654022693634,115.5903778076172,25.0,1.8037368059158323,-8555.5986328125,342.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7805480957031,306.34722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.4453125,18000.0,0.0,0.0,0.1907761245965957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750449776649475,0.2750495672225952,-4.597032329911599e-06,0.0,0.0001936135085998,0.0,0.0,12.21679401397705,0.0,0.0,0.0,0.3030581772327423,4.0,0.0,1.0
811080,293.3035888671875,297.1499938964844,293.1499938964844,0.0634682700037956,-1619.4918212890625,304.1645812988281,0.5493786931037903,0.1093887090682983,0.1030979678034782,293.3510131835937,297.1499938964844,293.1499938964844,0.0264798626303672,-1052.029541015625,304.171630859375,0.4486877024173736,0.0649584457278251,0.0669286102056503,293.2290954589844,297.1499938964844,293.1499938964844,0.2322622239589691,-3490.262451171875,304.1591796875,0.7834419012069702,0.313623309135437,0.2222850173711776,293.276123046875,297.1499938964844,293.1499938964844,0.3118636608123779,-5962.83642578125,304.1649475097656,0.8450407385826111,0.3969400227069855,0.3795874714851379,293.21929931640625,297.1499938964844,293.1499938964844,0.0146773234009742,-3738.587646484375,303.8178405761719,0.3958923816680908,0.050000000745058,0.2446104288101196,291.1841735839844,291.1499938964844,272.3800048828125,270.8783874511719,284.23016357421875,293.2964172363281,291.1842346191406,1.0,0.3388594388961792,0.9304954409599304,0.9304954409599304,1.0,1.0,-1.219947099685669,0.5288202166557312,0.691126823425293,0.2350315898656845,0.0,0.0,0.3645654022693634,115.5903778076172,25.0,1.8037368059158323,-8555.5986328125,342.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7805480957031,306.34722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.4453125,18000.0,0.0,0.0,0.1907761245965957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750449776649475,0.2750495672225952,-4.597032329911599e-06,0.0,0.0001936135085998,0.0,0.0,12.21679401397705,0.0,0.0,0.0,0.3030581772327423,4.0,0.0,1.0
811140,293.3004455566406,297.1499938964844,293.1499938964844,0.0606989338994026,-1571.4635009765625,304.1643371582031,0.5455942749977112,0.1061347126960754,0.1000520288944244,293.35015869140625,297.1499938964844,293.1499938964844,0.0227135866880416,-976.6514282226562,304.1706848144531,0.4342035949230194,0.0600390844047069,0.0621519573032856,293.2275695800781,297.1499938964844,293.1499938964844,0.2305603623390197,-3470.001220703125,304.1589660644531,0.7854936122894287,0.3119269013404846,0.2210198044776916,293.2733154296875,297.1499938964844,293.1499938964844,0.3091068267822265,-5921.37841796875,304.16455078125,0.8467957377433777,0.394314169883728,0.3769960403442383,293.2201232910156,297.1499938964844,293.1499938964844,0.0145453587174415,-3722.54443359375,303.7915954589844,0.3979843258857727,0.050000000745058,0.2440932840108871,291.1854248046875,291.1499938964844,272.4166564941406,270.8954772949219,284.2503356933594,293.2946472167969,291.1854858398437,1.0,0.3345870077610016,0.9301904439926147,0.9301904439926147,1.0,1.0,-1.205307126045227,0.5221713781356812,0.6831357479095459,0.2313330918550491,0.0,0.0,0.3597547113895416,112.61729431152344,25.0,1.767314076423645,-8429.8671875,330.3074645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7605285644531,306.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6484375,18000.0,0.0,0.0,0.1884980350732803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701300084590912,0.2701345682144165,-4.582510428008391e-06,0.0,0.000191301543964,0.0,0.0,11.936634063720703,0.0,0.0,0.0,0.3019069135189056,4.0,0.0,1.0
811200,293.3004455566406,297.1499938964844,293.1499938964844,0.0606989338994026,-1571.4635009765625,304.1643371582031,0.5455942749977112,0.1061347126960754,0.1000520288944244,293.35015869140625,297.1499938964844,293.1499938964844,0.0227135866880416,-976.6514282226562,304.1706848144531,0.4342035949230194,0.0600390844047069,0.0621519573032856,293.2275695800781,297.1499938964844,293.1499938964844,0.2305603623390197,-3470.001220703125,304.1589660644531,0.7854936122894287,0.3119269013404846,0.2210198044776916,293.2733154296875,297.1499938964844,293.1499938964844,0.3091068267822265,-5921.37841796875,304.16455078125,0.8467957377433777,0.394314169883728,0.3769960403442383,293.2201232910156,297.1499938964844,293.1499938964844,0.0145453587174415,-3722.54443359375,303.7915954589844,0.3979843258857727,0.050000000745058,0.2440932840108871,291.1854248046875,291.1499938964844,272.4166564941406,270.8954772949219,284.2503356933594,293.2946472167969,291.1854858398437,1.0,0.3345870077610016,0.9301904439926147,0.9301904439926147,1.0,1.0,-1.205307126045227,0.5221713781356812,0.6831357479095459,0.2313330918550491,0.0,0.0,0.3597547113895416,112.61729431152344,25.0,1.767314076423645,-8429.8671875,330.3074645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7605285644531,306.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6484375,18000.0,0.0,0.0,0.1884980350732803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701300084590912,0.2701345682144165,-4.582510428008391e-06,0.0,0.000191301543964,0.0,0.0,11.936634063720703,0.0,0.0,0.0,0.3019069135189056,4.0,0.0,1.0
811260,293.2972717285156,297.1499938964844,293.1499938964844,0.0579747185111045,-1524.7545166015625,304.1640930175781,0.5417470335960388,0.1029664948582649,0.0970882773399353,293.3491516113281,297.1499938964844,293.1499938964844,0.0193642117083072,-902.2765502929688,304.1693725585937,0.4202895760536194,0.0551725886762142,0.0574294812977314,293.2261047363281,297.1499938964844,293.1499938964844,0.2288951277732849,-3450.142578125,304.15875244140625,0.7874777913093567,0.3102565407752991,0.219777300953865,293.27056884765625,297.1499938964844,293.1499938964844,0.3064231872558594,-5880.939453125,304.1641845703125,0.8484967350959778,0.3917456269264221,0.3744644820690155,293.220947265625,297.1499938964844,293.1499938964844,0.0144173968583345,-3706.91357421875,303.7651062011719,0.3999776542186737,0.050000000745058,0.2436028122901916,291.1865539550781,291.1499938964844,272.4533386230469,270.91229248046875,284.2703857421875,293.2928771972656,291.1866149902344,1.0,0.3304527699947357,0.9299160242080688,0.9299160242080688,1.0,1.0,-1.1909621953964231,0.5156630277633667,0.6752991080284119,0.2277354001998901,0.0,0.0,0.3548011481761932,109.79393005371094,25.0,1.584255576133728,-8306.5146484375,318.3304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75030517578125,306.2645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.666015625,18000.0,0.0,0.0,0.1861813068389892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651444971561432,0.2651490867137909,-4.568014446704183e-06,0.0,0.0001889503619167,0.0,0.0,11.655790328979492,0.0,0.0,0.0,0.3007534444332123,4.0,0.0,1.0
811320,293.2972717285156,297.1499938964844,293.1499938964844,0.0579747185111045,-1524.7545166015625,304.1640930175781,0.5417470335960388,0.1029664948582649,0.0970882773399353,293.3491516113281,297.1499938964844,293.1499938964844,0.0193642117083072,-902.2765502929688,304.1693725585937,0.4202895760536194,0.0551725886762142,0.0574294812977314,293.2261047363281,297.1499938964844,293.1499938964844,0.2288951277732849,-3450.142578125,304.15875244140625,0.7874777913093567,0.3102565407752991,0.219777300953865,293.27056884765625,297.1499938964844,293.1499938964844,0.3064231872558594,-5880.939453125,304.1641845703125,0.8484967350959778,0.3917456269264221,0.3744644820690155,293.220947265625,297.1499938964844,293.1499938964844,0.0144173968583345,-3706.91357421875,303.7651062011719,0.3999776542186737,0.050000000745058,0.2436028122901916,291.1865539550781,291.1499938964844,272.4533386230469,270.91229248046875,284.2703857421875,293.2928771972656,291.1866149902344,1.0,0.3304527699947357,0.9299160242080688,0.9299160242080688,1.0,1.0,-1.1909621953964231,0.5156630277633667,0.6752991080284119,0.2277354001998901,0.0,0.0,0.3548011481761932,109.79393005371094,25.0,1.584255576133728,-8306.5146484375,318.3304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75030517578125,306.2645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.666015625,18000.0,0.0,0.0,0.1861813068389892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651444971561432,0.2651490867137909,-4.568014446704183e-06,0.0,0.0001889503619167,0.0,0.0,11.655790328979492,0.0,0.0,0.0,0.3007534444332123,4.0,0.0,1.0
811380,293.2940979003906,297.1499938964844,293.1499938964844,0.0552977062761783,-1479.365478515625,304.1638488769531,0.5378543138504028,0.0998842343688011,0.0942064076662063,293.3479919433594,297.1499938964844,293.1499938964844,0.0164361875504255,-828.8485107421875,304.16778564453125,0.4070056080818176,0.0503650829195976,0.05276620388031,293.2247314453125,297.1499938964844,293.1499938964844,0.2272652685642242,-3430.67431640625,304.1585388183594,0.7893961071968079,0.3086102604866028,0.2185556292533874,293.2679138183594,297.1499938964844,293.1499938964844,0.3038115799427032,-5841.5087890625,304.163818359375,0.8501466512680054,0.3892321586608886,0.3719902038574219,293.22174072265625,297.1499938964844,293.1499938964844,0.0142931900918483,-3691.677734375,303.73834228515625,0.4018943905830383,0.050000000745058,0.2431370019912719,291.1874694824219,291.1499938964844,272.489990234375,270.9289245605469,284.2903747558594,293.29107666015625,291.1875,1.0,0.3264496028423309,0.929641604423523,0.929641604423523,1.0,1.0,-1.1769100427627563,0.50929194688797,0.6676180362701416,0.2242380976676941,0.0,0.0,0.3497386276721954,107.10921478271484,25.0,1.2973434925079346,-8185.45654296875,306.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7481384277344,306.2294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.46484375,18000.0,0.0,0.0,0.1838084459304809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601271569728851,0.2601317167282104,-4.553653070615837e-06,0.0,0.0001865422091213,0.0,0.0,11.37646198272705,0.0,0.0,0.0,0.2996068596839905,4.0,0.0,1.0
811440,293.2940979003906,297.1499938964844,293.1499938964844,0.0552977062761783,-1479.365478515625,304.1638488769531,0.5378543138504028,0.0998842343688011,0.0942064076662063,293.3479919433594,297.1499938964844,293.1499938964844,0.0164361875504255,-828.8485107421875,304.16778564453125,0.4070056080818176,0.0503650829195976,0.05276620388031,293.2247314453125,297.1499938964844,293.1499938964844,0.2272652685642242,-3430.67431640625,304.1585388183594,0.7893961071968079,0.3086102604866028,0.2185556292533874,293.2679138183594,297.1499938964844,293.1499938964844,0.3038115799427032,-5841.5087890625,304.163818359375,0.8501466512680054,0.3892321586608886,0.3719902038574219,293.22174072265625,297.1499938964844,293.1499938964844,0.0142931900918483,-3691.677734375,303.73834228515625,0.4018943905830383,0.050000000745058,0.2431370019912719,291.1874694824219,291.1499938964844,272.489990234375,270.9289245605469,284.2903747558594,293.29107666015625,291.1875,1.0,0.3264496028423309,0.929641604423523,0.929641604423523,1.0,1.0,-1.1769100427627563,0.50929194688797,0.6676180362701416,0.2242380976676941,0.0,0.0,0.3497386276721954,107.10921478271484,25.0,1.2973434925079346,-8185.45654296875,306.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7481384277344,306.2294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.46484375,18000.0,0.0,0.0,0.1838084459304809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601271569728851,0.2601317167282104,-4.553653070615837e-06,0.0,0.0001865422091213,0.0,0.0,11.37646198272705,0.0,0.0,0.0,0.2996068596839905,4.0,0.0,1.0
811500,293.29248046875,297.1499938964844,293.1499938964844,0.0539749003946781,-1457.11865234375,304.16375732421875,0.5360034108161926,0.0983736291527748,0.0927917286753654,293.3475036621094,297.1499938964844,293.1499938964844,0.0154757499694824,-803.5230102539062,304.1383361816406,0.4032904505729675,0.050000000745058,0.0513155572116375,293.2240600585937,297.1499938964844,293.1499938964844,0.2264627665281295,-3421.080078125,304.158447265625,0.790471613407135,0.3077939450740814,0.217948779463768,293.2666015625,297.1499938964844,293.1499938964844,0.3025327622890472,-5822.1767578125,304.16363525390625,0.8510963916778564,0.3879935443401336,0.3707691729068756,293.22216796875,297.1499938964844,293.1499938964844,0.0142306024208664,-3683.95361328125,303.724853515625,0.4029098153114319,0.050000000745058,0.2428936064243316,291.1877136230469,291.1499938964844,272.5083312988281,270.9371643066406,284.3000183105469,293.2902526855469,291.1875915527344,1.0,0.3244975507259369,0.92950439453125,0.92950439453125,1.0,1.0,-1.1709825992584229,0.5066086053848267,0.6643739938735962,0.222760409116745,0.0,0.0,0.3471978008747101,105.72697448730467,25.0,0.2862547636032104,-8128.43017578125,301.75006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493591308594,306.2111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.234375,18000.0,0.0,0.0,0.1825990229845047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257622629404068,0.2576271593570709,-4.546558102447307e-06,0.0,0.0001853147987276,0.0,0.0,11.238224983215332,0.0,0.0,0.0,0.2990399003028869,4.0,0.0,1.0
811560,293.2908630371094,297.1499938964844,293.1499938964844,0.0526703260838985,-1435.31591796875,304.16363525390625,0.5343013405799866,0.0968845412135124,0.0913903713226318,293.34844970703125,297.1499938964844,293.1499938964844,0.0152633553370833,-798.5560913085938,304.0990905761719,0.4040374755859375,0.050000000745058,0.0511508993804454,293.2234191894531,297.1499938964844,293.1499938964844,0.2257018387317657,-3412.016845703125,304.1582946777344,0.7917389273643494,0.3069829940795898,0.2173411101102829,293.26531982421875,297.1499938964844,293.1499938964844,0.3013171255588531,-5803.85009765625,304.1633605957031,0.8522467613220215,0.386767566204071,0.3695538640022278,293.2225646972656,297.1499938964844,293.1499938964844,0.0141687719151377,-3676.476806640625,303.711181640625,0.4040305614471435,0.050000000745058,0.2426283061504364,291.18603515625,291.1499938964844,272.52667236328125,270.9454040527344,284.3095703125,293.2900390625,291.1853332519531,1.0,0.3225827813148498,0.9293831586837769,0.9293831586837769,1.0,1.0,-1.1665959358215332,0.5046162605285645,0.6619797348976135,0.2216869443655014,0.0,0.0,0.3449515402317047,104.25015258789062,25.0,-3.694591760635376,-8077.4482421875,297.0091857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7509460449219,306.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.7578125,18000.0,0.0,0.0,0.1813825815916061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255252331495285,0.2552568614482879,-4.539620931609534e-06,0.0,0.0001840802578954,0.0,0.0,11.107503890991213,0.0,0.0,0.0,0.2985047996044159,4.0,0.0,1.0
811620,293.28759765625,297.1499938964844,293.1499938964844,0.0501169115304946,-1392.958251953125,304.163330078125,0.5309168696403503,0.0939794331789016,0.0886553823947906,293.35479736328125,297.1499938964844,293.1499938964844,0.0149368094280362,-791.4992065429688,304.009033203125,0.406258761882782,0.050000000745058,0.0510403327643871,293.2221374511719,297.1499938964844,293.1499938964844,0.2242444902658462,-3394.66943359375,304.157958984375,0.7942653298377991,0.3053856194019317,0.216144248843193,293.2627868652344,297.1499938964844,293.1499938964844,0.2989885210990906,-5768.740234375,304.16278076171875,0.8545543551445007,0.3843619525432586,0.3671688437461853,293.2234802246094,297.1499938964844,293.1499938964844,0.0140493679791688,-3662.208251953125,303.6833801269531,0.4062588214874267,0.050000000745058,0.2421134263277053,291.1801147460937,291.1499938964844,272.5633239746094,270.9618225097656,284.3297119140625,293.2916564941406,291.1796569824219,1.0,0.3188579678535461,0.92914080619812,0.92914080619812,1.0,1.0,-1.1582629680633545,0.5008270740509033,0.6574358940124512,0.2196693867444992,0.0,0.0,0.3413664102554321,101.38762664794922,25.0,-5.96237325668335,-7991.2705078125,287.97247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7506103515625,306.1589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.658203125,18000.0,0.0,0.0,0.1789805442094802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515361607074737,0.2515406906604767,-4.528010776994051e-06,0.0,0.0001816425065044,0.0,0.0,10.90211296081543,0.0,0.0,0.0,0.2976524531841278,4.0,0.0,1.0
811680,293.28759765625,297.1499938964844,293.1499938964844,0.0501169115304946,-1392.958251953125,304.163330078125,0.5309168696403503,0.0939794331789016,0.0886553823947906,293.35479736328125,297.1499938964844,293.1499938964844,0.0149368094280362,-791.4992065429688,304.009033203125,0.406258761882782,0.050000000745058,0.0510403327643871,293.2221374511719,297.1499938964844,293.1499938964844,0.2242444902658462,-3394.66943359375,304.157958984375,0.7942653298377991,0.3053856194019317,0.216144248843193,293.2627868652344,297.1499938964844,293.1499938964844,0.2989885210990906,-5768.740234375,304.16278076171875,0.8545543551445007,0.3843619525432586,0.3671688437461853,293.2234802246094,297.1499938964844,293.1499938964844,0.0140493679791688,-3662.208251953125,303.6833801269531,0.4062588214874267,0.050000000745058,0.2421134263277053,291.1801147460937,291.1499938964844,272.5633239746094,270.9618225097656,284.3297119140625,293.2916564941406,291.1796569824219,1.0,0.3188579678535461,0.92914080619812,0.92914080619812,1.0,1.0,-1.1582629680633545,0.5008270740509033,0.6574358940124512,0.2196693867444992,0.0,0.0,0.3413664102554321,101.38762664794922,25.0,-5.96237325668335,-7991.2705078125,287.97247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7506103515625,306.1589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.658203125,18000.0,0.0,0.0,0.1789805442094802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515361607074737,0.2515406906604767,-4.528010776994051e-06,0.0,0.0001816425065044,0.0,0.0,10.90211296081543,0.0,0.0,0.0,0.2976524531841278,4.0,0.0,1.0
811740,293.2843017578125,297.1499938964844,293.1499938964844,0.0476069338619709,-1351.6246337890625,304.1630859375,0.5275256037712097,0.0911639556288719,0.0860077887773513,293.3648681640625,297.1499938964844,293.1499938964844,0.0145893227308988,-783.7285766601562,303.9076538085937,0.4084566831588745,0.050000000745058,0.0509372614324092,293.22088623046875,297.1499938964844,293.1499938964844,0.2227610051631927,-3376.9111328125,304.15777587890625,0.796730637550354,0.3038125038146972,0.2149699032306671,293.26031494140625,297.1499938964844,293.1499938964844,0.296647310256958,-5733.2490234375,304.1624450683594,0.856820821762085,0.3820086717605591,0.3648408651351928,293.2245178222656,297.1499938964844,293.1499938964844,0.0139280566945672,-3647.294189453125,303.6549987792969,0.4084566831588745,0.050000000745058,0.2416244447231292,291.17724609375,291.1499938964844,272.6000061035156,270.9782409667969,284.35107421875,293.2954406738281,291.1769714355469,1.0,0.315265953540802,0.9288983941078186,0.9288983941078186,1.0,1.0,-1.1501704454421997,0.4971445798873901,0.6530259251594543,0.2177300155162811,0.0,0.0,0.3379424810409546,98.6678237915039,25.0,-4.282506465911865,-7909.6708984375,279.41815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74188232421875,306.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.533203125,18000.0,0.0,0.0,0.1766808032989502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482414841651916,0.2482459992170334,-4.518582500168122e-06,0.0,0.0001793085539247,0.0,0.0,10.723252296447754,0.0,0.0,0.0,0.2969142496585846,4.0,0.0,1.0
811800,293.2843017578125,297.1499938964844,293.1499938964844,0.0476069338619709,-1351.6246337890625,304.1630859375,0.5275256037712097,0.0911639556288719,0.0860077887773513,293.3648681640625,297.1499938964844,293.1499938964844,0.0145893227308988,-783.7285766601562,303.9076538085937,0.4084566831588745,0.050000000745058,0.0509372614324092,293.22088623046875,297.1499938964844,293.1499938964844,0.2227610051631927,-3376.9111328125,304.15777587890625,0.796730637550354,0.3038125038146972,0.2149699032306671,293.26031494140625,297.1499938964844,293.1499938964844,0.296647310256958,-5733.2490234375,304.1624450683594,0.856820821762085,0.3820086717605591,0.3648408651351928,293.2245178222656,297.1499938964844,293.1499938964844,0.0139280566945672,-3647.294189453125,303.6549987792969,0.4084566831588745,0.050000000745058,0.2416244447231292,291.17724609375,291.1499938964844,272.6000061035156,270.9782409667969,284.35107421875,293.2954406738281,291.1769714355469,1.0,0.315265953540802,0.9288983941078186,0.9288983941078186,1.0,1.0,-1.1501704454421997,0.4971445798873901,0.6530259251594543,0.2177300155162811,0.0,0.0,0.3379424810409546,98.6678237915039,25.0,-4.282506465911865,-7909.6708984375,279.41815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74188232421875,306.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.533203125,18000.0,0.0,0.0,0.1766808032989502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482414841651916,0.2482459992170334,-4.518582500168122e-06,0.0,0.0001793085539247,0.0,0.0,10.723252296447754,0.0,0.0,0.0,0.2969142496585846,4.0,0.0,1.0
