time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811860,293.2809753417969,297.1499938964844,293.1499938964844,0.0451530702412128,-1311.485595703125,304.1628112792969,0.5241300463676453,0.0884347483515739,0.0834429562091827,293.3770446777344,297.1499938964844,293.1499938964844,0.0142331905663013,-775.5122680664062,303.7978210449219,0.4106363952159881,0.050000000745058,0.0508393421769142,293.2196960449219,297.1499938964844,293.1499938964844,0.2212861180305481,-3359.208251953125,304.1576538085937,0.799127995967865,0.3022587299346924,0.2138133943080902,293.2579040527344,297.1499938964844,293.1499938964844,0.2943400144577026,-5698.17236328125,304.1621398925781,0.8590404987335205,0.3797025084495544,0.3625631034374237,293.2257080078125,297.1499938964844,293.1499938964844,0.0138074932619929,-3632.3056640625,303.6258544921875,0.4106363952159881,0.050000000745058,0.2411599457263946,291.17529296875,291.1499938964844,272.6366577148437,270.99468994140625,284.3734436035156,293.30096435546875,291.17510986328125,1.0,0.3118003010749817,0.9286170601844788,0.9286170601844788,1.0,1.0,-1.1422945261001587,0.4935562908649444,0.6487383246421814,0.2158612459897995,0.0,0.0,0.3347117304801941,96.08281707763672,25.0,-2.8552725315093994,-7829.68994140625,271.3099060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257080078125,306.093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.158203125,18000.0,0.0,0.0,0.1745062321424484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451564669609069,0.2451609820127487,-4.509996870183386e-06,0.0,0.0001771016541169,0.0,0.0,10.557355880737305,0.0,0.0,0.0,0.296233057975769,4.0,0.0,1.0
811920,293.2809753417969,297.1499938964844,293.1499938964844,0.0451530702412128,-1311.485595703125,304.1628112792969,0.5241300463676453,0.0884347483515739,0.0834429562091827,293.3770446777344,297.1499938964844,293.1499938964844,0.0142331905663013,-775.5122680664062,303.7978210449219,0.4106363952159881,0.050000000745058,0.0508393421769142,293.2196960449219,297.1499938964844,293.1499938964844,0.2212861180305481,-3359.208251953125,304.1576538085937,0.799127995967865,0.3022587299346924,0.2138133943080902,293.2579040527344,297.1499938964844,293.1499938964844,0.2943400144577026,-5698.17236328125,304.1621398925781,0.8590404987335205,0.3797025084495544,0.3625631034374237,293.2257080078125,297.1499938964844,293.1499938964844,0.0138074932619929,-3632.3056640625,303.6258544921875,0.4106363952159881,0.050000000745058,0.2411599457263946,291.17529296875,291.1499938964844,272.6366577148437,270.99468994140625,284.3734436035156,293.30096435546875,291.17510986328125,1.0,0.3118003010749817,0.9286170601844788,0.9286170601844788,1.0,1.0,-1.1422945261001587,0.4935562908649444,0.6487383246421814,0.2158612459897995,0.0,0.0,0.3347117304801941,96.08281707763672,25.0,-2.8552725315093994,-7829.68994140625,271.3099060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257080078125,306.093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.158203125,18000.0,0.0,0.0,0.1745062321424484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451564669609069,0.2451609820127487,-4.509996870183386e-06,0.0,0.0001771016541169,0.0,0.0,10.557355880737305,0.0,0.0,0.0,0.296233057975769,4.0,0.0,1.0
811980,293.27764892578125,297.1499938964844,293.1499938964844,0.0427603498101234,-1272.5325927734375,304.1625366210937,0.5207425951957703,0.0857912451028823,0.080959640443325,293.39031982421875,297.1499938964844,293.1499938964844,0.0138738201931118,-766.9379272460938,303.6812438964844,0.4128081798553467,0.050000000745058,0.0507462434470653,293.21856689453125,297.1499938964844,293.1499938964844,0.219817653298378,-3341.53759765625,304.1575622558594,0.8014563918113708,0.30072221159935,0.2126727253198623,293.2555847167969,297.1499938964844,293.1499938964844,0.2920640110969543,-5663.47900390625,304.1618957519531,0.8612132668495178,0.3774413764476776,0.3603327572345733,293.2270202636719,297.1499938964844,293.1499938964844,0.0136874886229634,-3617.2177734375,303.595947265625,0.4128081798553467,0.050000000745058,0.2407183200120926,291.1742248535156,291.1499938964844,272.67333984375,271.0112609863281,284.3966369628906,293.3079528808594,291.1741027832031,1.0,0.3084546625614166,0.9283357262611388,0.9283357262611388,1.0,1.0,-1.134625792503357,0.490058958530426,0.6445668339729309,0.2140616923570633,0.0,0.0,0.3315624296665191,93.62380981445312,25.0,-1.6773693561553955,-7750.8056640625,263.6167297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7037658691406,306.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.33203125,18000.0,0.0,0.0,0.1724664270877838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422140389680862,0.2422185391187667,-4.502010142459767e-06,0.0,0.0001750314986566,0.0,0.0,10.40049171447754,0.0,0.0,0.0,0.2955901026725769,4.0,0.0,1.0
812040,293.27764892578125,297.1499938964844,293.1499938964844,0.0427603498101234,-1272.5325927734375,304.1625366210937,0.5207425951957703,0.0857912451028823,0.080959640443325,293.39031982421875,297.1499938964844,293.1499938964844,0.0138738201931118,-766.9379272460938,303.6812438964844,0.4128081798553467,0.050000000745058,0.0507462434470653,293.21856689453125,297.1499938964844,293.1499938964844,0.219817653298378,-3341.53759765625,304.1575622558594,0.8014563918113708,0.30072221159935,0.2126727253198623,293.2555847167969,297.1499938964844,293.1499938964844,0.2920640110969543,-5663.47900390625,304.1618957519531,0.8612132668495178,0.3774413764476776,0.3603327572345733,293.2270202636719,297.1499938964844,293.1499938964844,0.0136874886229634,-3617.2177734375,303.595947265625,0.4128081798553467,0.050000000745058,0.2407183200120926,291.1742248535156,291.1499938964844,272.67333984375,271.0112609863281,284.3966369628906,293.3079528808594,291.1741027832031,1.0,0.3084546625614166,0.9283357262611388,0.9283357262611388,1.0,1.0,-1.134625792503357,0.490058958530426,0.6445668339729309,0.2140616923570633,0.0,0.0,0.3315624296665191,93.62380981445312,25.0,-1.6773693561553955,-7750.8056640625,263.6167297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7037658691406,306.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.33203125,18000.0,0.0,0.0,0.1724664270877838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422140389680862,0.2422185391187667,-4.502010142459767e-06,0.0,0.0001750314986566,0.0,0.0,10.40049171447754,0.0,0.0,0.0,0.2955901026725769,4.0,0.0,1.0
812100,293.2760009765625,297.1499938964844,293.1499938964844,0.0415898524224758,-1253.51708984375,304.1623840332031,0.519056499004364,0.0845015347003936,0.0797485560178756,293.397216796875,297.1499938964844,293.1499938964844,0.0136941792443394,-762.5416870117188,303.6207275390625,0.4138934016227722,0.050000000745058,0.050701405853033,293.218017578125,297.1499938964844,293.1499938964844,0.219088077545166,-3332.745361328125,304.1575012207031,0.8025946617126465,0.2999599575996399,0.2121079415082931,293.2544250488281,297.1499938964844,293.1499938964844,0.2909408807754516,-5646.33154296875,304.1617736816406,0.8622820973396301,0.3763273358345032,0.3592349886894226,293.22772216796875,297.1499938964844,293.1499938964844,0.0136278895661234,-3609.676025390625,303.5806884765625,0.4138934016227722,0.050000000745058,0.240505650639534,291.1738586425781,291.1499938964844,272.6916809082031,271.01959228515625,284.4085388183594,293.3119506835937,291.1737670898437,1.0,0.3068252205848694,0.928195059299469,0.928195059299469,1.0,1.0,-1.1308674812316897,0.4883436858654022,0.6425237655639648,0.2131873369216919,0.0,0.0,0.3300087749958038,92.43912506103516,25.0,-1.2824804782867432,-7711.634765625,259.9175109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6912536621094,306.0372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.029296875,18000.0,0.0,0.0,0.1714970916509628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407761663198471,0.2407806664705276,-4.4981625251239166e-06,0.0,0.0001740477600833,0.0,0.0,10.32427978515625,0.0,0.0,0.0,0.2952782809734344,4.0,0.0,1.0
812160,293.2743835449219,297.1499938964844,293.1499938964844,0.0404344610869884,-1234.75341796875,304.1622314453125,0.517367959022522,0.083223283290863,0.0785540118813514,293.4042358398437,297.1499938964844,293.1499938964844,0.0135144321247935,-758.0669555664062,303.5587158203125,0.4149791300296783,0.050000000745058,0.0506576672196388,293.2174987792969,297.1499938964844,293.1499938964844,0.2183615714311599,-3323.981689453125,304.157470703125,0.8037151098251343,0.2992004752159118,0.211546316742897,293.2533264160156,297.1499938964844,293.1499938964844,0.2898276746273041,-5629.31787109375,304.1616516113281,0.8633387684822083,0.3752229809761047,0.3581479489803314,293.2284545898437,297.1499938964844,293.1499938964844,0.0135685820132493,-3602.141357421875,303.5652770996094,0.4149791300296783,0.050000000745058,0.2402981668710708,291.173583984375,291.1499938964844,272.7099914550781,271.0279846191406,284.420654296875,293.3163146972656,291.1734924316406,1.0,0.3052232563495636,0.9280659556388856,0.9280659556388856,1.0,1.0,-1.1271531581878662,0.4866479933261871,0.6405051946640015,0.2123286575078964,0.0,0.0,0.328464537858963,91.28302001953124,25.0,-0.9582463502883912,-7672.67578125,256.3100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6781005859375,306.0175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.76171875,18000.0,0.0,0.0,0.1705597043037414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393572181463241,0.2393617182970047,-4.4943935790797696e-06,0.0,0.0001730964140733,0.0,0.0,10.24933624267578,0.0,0.0,0.0,0.2949717938899994,4.0,0.0,1.0
812220,293.2716979980469,297.1499938964844,293.1499938964844,0.0381104536354541,-1196.9549560546875,304.1620178222656,0.5138089060783386,0.0806164592504501,0.0761490240693092,293.4191589355469,297.1499938964844,293.1499938964844,0.0131518933922052,-748.800537109375,303.4289245605469,0.4171440899372101,0.050000000745058,0.0505737178027629,293.2165832519531,297.1499938964844,293.1499938964844,0.2169091403484344,-3306.4326171875,304.15740966796875,0.8058786988258362,0.297679454088211,0.210426777601242,293.251220703125,297.1499938964844,293.1499938964844,0.2876221537590027,-5595.5498046875,304.16143798828125,0.8653932809829712,0.3730338811874389,0.3559989631175995,293.22998046875,297.1499938964844,293.1499938964844,0.0134507976472377,-3587.08203125,303.53387451171875,0.4171440899372101,0.050000000745058,0.2398999333381652,291.1733703613281,291.1499938964844,272.7466735839844,271.044921875,284.4456787109375,293.32635498046875,291.17333984375,1.0,0.3020999431610107,0.927807867527008,0.927807867527008,1.0,1.0,-1.1197646856307983,0.4832711517810821,0.6364935040473938,0.2106388509273529,0.0,0.0,0.3253702521324157,89.0615005493164,25.0,-0.2771819829940796,-7594.97705078125,249.34231567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507873535156,305.9778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4140625,18000.0,0.0,0.0,0.1687759459018707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365522533655166,0.236556738615036,-4.487044407142093e-06,0.0,0.000171286141267,0.0,0.0,10.101998329162598,0.0,0.0,0.0,0.2943699657917022,4.0,0.0,1.0
812280,293.2716979980469,297.1499938964844,293.1499938964844,0.0381104536354541,-1196.9549560546875,304.1620178222656,0.5138089060783386,0.0806164592504501,0.0761490240693092,293.4191589355469,297.1499938964844,293.1499938964844,0.0131518933922052,-748.800537109375,303.4289245605469,0.4171440899372101,0.050000000745058,0.0505737178027629,293.2165832519531,297.1499938964844,293.1499938964844,0.2169091403484344,-3306.4326171875,304.15740966796875,0.8058786988258362,0.297679454088211,0.210426777601242,293.251220703125,297.1499938964844,293.1499938964844,0.2876221537590027,-5595.5498046875,304.16143798828125,0.8653932809829712,0.3730338811874389,0.3559989631175995,293.22998046875,297.1499938964844,293.1499938964844,0.0134507976472377,-3587.08203125,303.53387451171875,0.4171440899372101,0.050000000745058,0.2398999333381652,291.1733703613281,291.1499938964844,272.7466735839844,271.044921875,284.4456787109375,293.32635498046875,291.17333984375,1.0,0.3020999431610107,0.927807867527008,0.927807867527008,1.0,1.0,-1.1197646856307983,0.4832711517810821,0.6364935040473938,0.2106388509273529,0.0,0.0,0.3253702521324157,89.0615005493164,25.0,-0.2771819829940796,-7594.97705078125,249.34231567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507873535156,305.9778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4140625,18000.0,0.0,0.0,0.1687759459018707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365522533655166,0.236556738615036,-4.487044407142093e-06,0.0,0.000171286141267,0.0,0.0,10.101998329162598,0.0,0.0,0.0,0.2943699657917022,4.0,0.0,1.0
812340,293.2694396972656,297.1499938964844,293.1499938964844,0.0357649363577365,-1158.5931396484375,304.16192626953125,0.509981095790863,0.0779924318194389,0.0737108066678047,293.4349365234375,297.1499938964844,293.1499938964844,0.0127881718799471,-739.1544189453125,303.29168701171875,0.4193012118339538,0.050000000745058,0.0504942536354064,293.2157592773437,297.1499938964844,293.1499938964844,0.2154522538185119,-3288.789794921875,304.1573486328125,0.8079136610031128,0.2961590886116028,0.2093095332384109,293.2491760253906,297.1499938964844,293.1499938964844,0.2854436635971069,-5562.12109375,304.1612548828125,0.8673703074455261,0.3708829879760742,0.3538855910301208,293.23162841796875,297.1499938964844,293.1499938964844,0.0133336950093507,-3571.9697265625,303.50164794921875,0.4193012118339538,0.050000000745058,0.2395229935646057,291.1736755371094,291.1499938964844,272.7833251953125,271.06219482421875,284.4718933105469,293.338134765625,291.1737060546875,1.0,0.2990794777870178,0.9275497198104858,0.9275497198104858,1.0,1.0,-1.1124125719070437,0.4799006283283233,0.6325119733810425,0.2089963853359222,0.0,0.0,0.3221946954727173,86.95551300048828,25.0,0.3944887816905975,-7516.90869140625,242.6830291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6239013671875,305.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.43359375,18000.0,0.0,0.0,0.1670974344015121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337259799242019,0.2337304651737213,-4.479803919821279e-06,0.0,0.0001695826504146,0.0,0.0,9.954679489135742,0.0,0.0,0.0,0.293769508600235,4.0,0.0,1.0
812400,293.2694396972656,297.1499938964844,293.1499938964844,0.0357649363577365,-1158.5931396484375,304.16192626953125,0.509981095790863,0.0779924318194389,0.0737108066678047,293.4349365234375,297.1499938964844,293.1499938964844,0.0127881718799471,-739.1544189453125,303.29168701171875,0.4193012118339538,0.050000000745058,0.0504942536354064,293.2157592773437,297.1499938964844,293.1499938964844,0.2154522538185119,-3288.789794921875,304.1573486328125,0.8079136610031128,0.2961590886116028,0.2093095332384109,293.2491760253906,297.1499938964844,293.1499938964844,0.2854436635971069,-5562.12109375,304.1612548828125,0.8673703074455261,0.3708829879760742,0.3538855910301208,293.23162841796875,297.1499938964844,293.1499938964844,0.0133336950093507,-3571.9697265625,303.50164794921875,0.4193012118339538,0.050000000745058,0.2395229935646057,291.1736755371094,291.1499938964844,272.7833251953125,271.06219482421875,284.4718933105469,293.338134765625,291.1737060546875,1.0,0.2990794777870178,0.9275497198104858,0.9275497198104858,1.0,1.0,-1.1124125719070437,0.4799006283283233,0.6325119733810425,0.2089963853359222,0.0,0.0,0.3221946954727173,86.95551300048828,25.0,0.3944887816905975,-7516.90869140625,242.6830291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6239013671875,305.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.43359375,18000.0,0.0,0.0,0.1670974344015121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337259799242019,0.2337304651737213,-4.479803919821279e-06,0.0,0.0001695826504146,0.0,0.0,9.954679489135742,0.0,0.0,0.0,0.293769508600235,4.0,0.0,1.0
812460,293.26708984375,297.1499938964844,293.1499938964844,0.0334948152303695,-1121.074951171875,304.1617431640625,0.5061360001564026,0.0754433050751686,0.0713278427720069,293.4508972167969,297.1499938964844,293.1499938964844,0.0124277863651514,-729.2302856445312,303.1485900878906,0.4214649796485901,0.050000000745058,0.0504185184836387,293.2149963378906,297.1499938964844,293.1499938964844,0.214004099369049,-3271.22412109375,304.1573181152344,0.809845507144928,0.2946482598781585,0.2082004398107528,293.2471923828125,297.1499938964844,293.1499938964844,0.283309131860733,-5529.310546875,304.1610717773437,0.8693017959594727,0.3687748908996582,0.3518172204494476,293.2333679199219,297.1499938964844,293.1499938964844,0.0132174845784902,-3556.857421875,303.46856689453125,0.4214649796485901,0.050000000745058,0.2391637414693832,291.1742248535156,291.1499938964844,272.82000732421875,271.0798034667969,284.4991760253906,293.3513488769531,291.1742553710937,1.0,0.2961570620536804,0.9273098111152648,0.9273098111152648,1.0,1.0,-1.105216383934021,0.4765856564044952,0.6286306977272034,0.2074439823627472,0.0,0.0,0.3189277350902557,84.94769287109375,25.0,0.7103728652000427,-7438.765625,236.33644104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992431640625,305.89874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5546875,18000.0,0.0,0.0,0.1655000448226928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2308492362499237,0.2308537065982818,-4.472539330890868e-06,0.0,0.0001679614942986,0.0,0.0,9.805747032165527,0.0,0.0,0.0,0.2931636273860931,4.0,0.0,1.0
812520,293.26708984375,297.1499938964844,293.1499938964844,0.0334948152303695,-1121.074951171875,304.1617431640625,0.5061360001564026,0.0754433050751686,0.0713278427720069,293.4508972167969,297.1499938964844,293.1499938964844,0.0124277863651514,-729.2302856445312,303.1485900878906,0.4214649796485901,0.050000000745058,0.0504185184836387,293.2149963378906,297.1499938964844,293.1499938964844,0.214004099369049,-3271.22412109375,304.1573181152344,0.809845507144928,0.2946482598781585,0.2082004398107528,293.2471923828125,297.1499938964844,293.1499938964844,0.283309131860733,-5529.310546875,304.1610717773437,0.8693017959594727,0.3687748908996582,0.3518172204494476,293.2333679199219,297.1499938964844,293.1499938964844,0.0132174845784902,-3556.857421875,303.46856689453125,0.4214649796485901,0.050000000745058,0.2391637414693832,291.1742248535156,291.1499938964844,272.82000732421875,271.0798034667969,284.4991760253906,293.3513488769531,291.1742553710937,1.0,0.2961570620536804,0.9273098111152648,0.9273098111152648,1.0,1.0,-1.105216383934021,0.4765856564044952,0.6286306977272034,0.2074439823627472,0.0,0.0,0.3189277350902557,84.94769287109375,25.0,0.7103728652000427,-7438.765625,236.33644104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992431640625,305.89874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5546875,18000.0,0.0,0.0,0.1655000448226928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2308492362499237,0.2308537065982818,-4.472539330890868e-06,0.0,0.0001679614942986,0.0,0.0,9.805747032165527,0.0,0.0,0.0,0.2931636273860931,4.0,0.0,1.0
812580,293.2645568847656,297.1499938964844,293.1499938964844,0.031343575567007,-1084.9462890625,304.1614074707031,0.5023725032806396,0.0729934275150299,0.069034069776535,293.4667053222656,297.1499938964844,293.1499938964844,0.0120730232447385,-719.0808715820312,303.0005187988281,0.4236409068107605,0.050000000745058,0.0503461249172687,293.2142639160156,297.1499938964844,293.1499938964844,0.2125702500343322,-3253.806640625,304.1572570800781,0.8116939663887024,0.2931494116783142,0.2071019113063812,293.2452697753906,297.1499938964844,293.1499938964844,0.2812158167362213,-5497.07861328125,304.1608581542969,0.8711919784545898,0.3667028248310089,0.3497873246669769,293.23516845703125,297.1499938964844,293.1499938964844,0.0131023600697517,-3541.778076171875,303.4347839355469,0.4236409068107605,0.050000000745058,0.238820344209671,291.1748352050781,291.1499938964844,272.8566589355469,271.0978088378906,284.52752685546875,293.36590576171875,291.1748962402344,1.0,0.2933280766010284,0.927069902420044,0.927069902420044,1.0,1.0,-1.0982091426849363,0.4733381271362304,0.6248709559440613,0.2059945911169052,0.0,0.0,0.315574049949646,83.0287857055664,25.0,0.8626984357833862,-7361.056640625,230.29014587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780639648437,305.86065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.65234375,18000.0,0.0,0.0,0.1639594584703445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279313206672668,0.227935791015625,-4.465248821361456e-06,0.0,0.0001663980074226,0.0,0.0,9.655658721923828,0.0,0.0,0.0,0.2925536632537842,4.0,0.0,1.0
812640,293.2645568847656,297.1499938964844,293.1499938964844,0.031343575567007,-1084.9462890625,304.1614074707031,0.5023725032806396,0.0729934275150299,0.069034069776535,293.4667053222656,297.1499938964844,293.1499938964844,0.0120730232447385,-719.0808715820312,303.0005187988281,0.4236409068107605,0.050000000745058,0.0503461249172687,293.2142639160156,297.1499938964844,293.1499938964844,0.2125702500343322,-3253.806640625,304.1572570800781,0.8116939663887024,0.2931494116783142,0.2071019113063812,293.2452697753906,297.1499938964844,293.1499938964844,0.2812158167362213,-5497.07861328125,304.1608581542969,0.8711919784545898,0.3667028248310089,0.3497873246669769,293.23516845703125,297.1499938964844,293.1499938964844,0.0131023600697517,-3541.778076171875,303.4347839355469,0.4236409068107605,0.050000000745058,0.238820344209671,291.1748352050781,291.1499938964844,272.8566589355469,271.0978088378906,284.52752685546875,293.36590576171875,291.1748962402344,1.0,0.2933280766010284,0.927069902420044,0.927069902420044,1.0,1.0,-1.0982091426849363,0.4733381271362304,0.6248709559440613,0.2059945911169052,0.0,0.0,0.315574049949646,83.0287857055664,25.0,0.8626984357833862,-7361.056640625,230.29014587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780639648437,305.86065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.65234375,18000.0,0.0,0.0,0.1639594584703445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279313206672668,0.227935791015625,-4.465248821361456e-06,0.0,0.0001663980074226,0.0,0.0,9.655658721923828,0.0,0.0,0.0,0.2925536632537842,4.0,0.0,1.0
812700,293.2632141113281,297.1499938964844,293.1499938964844,0.0303178466856479,-1067.447509765625,304.16119384765625,0.5005288124084473,0.0718077421188354,0.0679233893752098,293.4744567871094,297.1499938964844,293.1499938964844,0.011898148804903,-713.9310913085938,302.9248352050781,0.4247334003448486,0.050000000745058,0.0503111258149147,293.2138977050781,297.1499938964844,293.1499938964844,0.2118589133024215,-3245.156005859375,304.1572265625,0.8125894069671631,0.2924045920372009,0.2065567225217819,293.2443542480469,297.1499938964844,293.1499938964844,0.2801835834980011,-5481.1630859375,304.1607666015625,0.8721209168434143,0.3656792640686035,0.3487856090068817,293.236083984375,297.1499938964844,293.1499938964844,0.0130452467128634,-3534.255126953125,303.4176025390625,0.4247334003448486,0.050000000745058,0.2386543154716491,291.1751708984375,291.1499938964844,272.875,271.10699462890625,284.5420837402344,293.3736572265625,291.1752319335937,1.0,0.2919478416442871,0.926949977874756,0.926949977874756,1.0,1.0,-1.094778060913086,0.4717402756214142,0.6230376958847046,0.2053088098764419,0.0,0.0,0.313861608505249,82.1011734008789,25.0,0.9095985889434814,-7322.39306640625,227.3752899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,305.8422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.70703125,18000.0,0.0,0.0,0.1632037460803985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264553904533386,0.2264598459005355,-4.461594926397083e-06,0.0,0.0001656310487305,0.0,0.0,9.580117225646973,0.0,0.0,0.0,0.2922469973564148,4.0,0.0,1.0
812760,293.2618103027344,297.1499938964844,293.1499938964844,0.0293325558304786,-1050.3489990234375,304.16094970703125,0.498708426952362,0.0706472918391227,0.0668360069394111,293.48211669921875,297.1499938964844,293.1499938964844,0.0117251966148614,-708.73828125,302.8481140136719,0.4258296489715576,0.050000000745058,0.0502768643200397,293.21356201171875,297.1499938964844,293.1499938964844,0.2111512273550033,-3236.543701171875,304.1572265625,0.8134676218032837,0.2916626334190368,0.2060140669345855,293.2434387207031,297.1499938964844,293.1499938964844,0.2791602611541748,-5465.37109375,304.1606750488281,0.8730399012565613,0.3646633327007293,0.347791850566864,293.23699951171875,297.1499938964844,293.1499938964844,0.0129884630441665,-3526.746826171875,303.4002990722656,0.4258296489715576,0.050000000745058,0.238491803407669,291.1755065917969,291.1499938964844,272.8933410644531,271.1163330078125,284.556884765625,293.3817138671875,291.1755676269531,1.0,0.290588915348053,0.9268393516540528,0.9268393516540528,1.0,1.0,-1.0913925170898438,0.4701590240001678,0.6212335228919983,0.2046479135751724,0.0,0.0,0.3121262490749359,81.19332885742188,25.0,0.9425156116485596,-7283.86083984375,224.5279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5610656738281,305.82421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.759765625,18000.0,0.0,0.0,0.1624539047479629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249687612056732,0.2249732166528701,-4.457934664969798e-06,0.0,0.0001648700708756,0.0,0.0,9.504278182983398,0.0,0.0,0.0,0.2919392585754394,4.0,0.0,1.0
812820,293.2589111328125,297.1499938964844,293.1499938964844,0.0273811910301446,-1017.1572265625,304.1604309082031,0.495138019323349,0.0684050843119621,0.0647341683506965,293.4970092773437,297.1499938964844,293.1499938964844,0.0113851632922887,-698.2282104492188,302.6917724609375,0.4280297458171844,0.050000000745058,0.0502105802297592,293.212890625,297.1499938964844,293.1499938964844,0.2097473591566085,-3219.43994140625,304.1571350097656,0.8151714205741882,0.2901874780654907,0.2049365937709808,293.2416687011719,297.1499938964844,293.1499938964844,0.2771410048007965,-5434.16796875,304.1604919433594,0.8748437166213989,0.3626543879508972,0.345828503370285,293.23876953125,297.1499938964844,293.1499938964844,0.0128759406507015,-3511.783935546875,303.3652648925781,0.4280297458171844,0.050000000745058,0.2381773740053177,291.1762084960937,291.1499938964844,272.92999267578125,271.1353759765625,284.5871887207031,293.3987121582031,291.17626953125,1.0,0.2879367470741272,0.9266180396080016,0.9266180396080016,1.0,1.0,-1.0847630500793457,0.4670484662055969,0.6177145838737488,0.2033972740173339,0.0,0.0,0.3085827827453613,79.43719482421875,25.0,0.9693907499313354,-7207.21044921875,219.0347137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,305.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.859375,18000.0,0.0,0.0,0.1609629541635513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219614535570144,0.2219658941030502,-4.450595042726491e-06,0.0,0.0001633569336263,0.0,0.0,9.351625442504885,0.0,0.0,0.0,0.2913205027580261,4.0,0.0,1.0
812880,293.2589111328125,297.1499938964844,293.1499938964844,0.0273811910301446,-1017.1572265625,304.1604309082031,0.495138019323349,0.0684050843119621,0.0647341683506965,293.4970092773437,297.1499938964844,293.1499938964844,0.0113851632922887,-698.2282104492188,302.6917724609375,0.4280297458171844,0.050000000745058,0.0502105802297592,293.212890625,297.1499938964844,293.1499938964844,0.2097473591566085,-3219.43994140625,304.1571350097656,0.8151714205741882,0.2901874780654907,0.2049365937709808,293.2416687011719,297.1499938964844,293.1499938964844,0.2771410048007965,-5434.16796875,304.1604919433594,0.8748437166213989,0.3626543879508972,0.345828503370285,293.23876953125,297.1499938964844,293.1499938964844,0.0128759406507015,-3511.783935546875,303.3652648925781,0.4280297458171844,0.050000000745058,0.2381773740053177,291.1762084960937,291.1499938964844,272.92999267578125,271.1353759765625,284.5871887207031,293.3987121582031,291.17626953125,1.0,0.2879367470741272,0.9266180396080016,0.9266180396080016,1.0,1.0,-1.0847630500793457,0.4670484662055969,0.6177145838737488,0.2033972740173339,0.0,0.0,0.3085827827453613,79.43719482421875,25.0,0.9693907499313354,-7207.21044921875,219.0347137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,305.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.859375,18000.0,0.0,0.0,0.1609629541635513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219614535570144,0.2219658941030502,-4.450595042726491e-06,0.0,0.0001633569336263,0.0,0.0,9.351625442504885,0.0,0.0,0.0,0.2913205027580261,4.0,0.0,1.0
812940,293.255859375,297.1499938964844,293.1499938964844,0.0256535355001688,-984.8836669921876,304.15985107421875,0.4916443228721618,0.0662639215588569,0.0627260208129882,293.5112609863281,297.1499938964844,293.1499938964844,0.0110540464520454,-687.5899658203125,302.5322265625,0.4302438795566559,0.050000000745058,0.0501470007002353,293.2122802734375,297.1499938964844,293.1499938964844,0.2083579450845718,-3202.487548828125,304.1570739746094,0.8168144822120667,0.2887227237224579,0.2038684636354446,293.239990234375,297.1499938964844,293.1499938964844,0.2751551568508148,-5403.42822265625,304.1603088378906,0.8766074180603027,0.360672652721405,0.3438938856124878,293.2405090332031,297.1499938964844,293.1499938964844,0.0127649353817105,-3496.90771484375,303.32977294921875,0.4302438795566559,0.050000000745058,0.2378757745027542,291.1768798828125,291.1499938964844,272.9666748046875,271.1550598144531,284.6183776855469,293.41680908203125,291.17694091796875,1.0,0.2853642106056213,0.9263967275619508,0.9263967275619508,1.0,1.0,-1.078310251235962,0.4640045464038849,0.6143057346343994,0.2022303789854049,0.0,0.0,0.3049514293670654,77.75305938720703,25.0,0.9554924368858336,-7131.111328125,213.78781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54022216796875,305.7566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.921875,18000.0,0.0,0.0,0.1594699323177337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189177125692367,0.2189221531152725,-4.443246325536165e-06,0.0,0.0001618417009012,0.0,0.0,9.198134422302246,0.0,0.0,0.0,0.2906990945339203,4.0,0.0,1.0
813000,293.255859375,297.1499938964844,293.1499938964844,0.0256535355001688,-984.8836669921876,304.15985107421875,0.4916443228721618,0.0662639215588569,0.0627260208129882,293.5112609863281,297.1499938964844,293.1499938964844,0.0110540464520454,-687.5899658203125,302.5322265625,0.4302438795566559,0.050000000745058,0.0501470007002353,293.2122802734375,297.1499938964844,293.1499938964844,0.2083579450845718,-3202.487548828125,304.1570739746094,0.8168144822120667,0.2887227237224579,0.2038684636354446,293.239990234375,297.1499938964844,293.1499938964844,0.2751551568508148,-5403.42822265625,304.1603088378906,0.8766074180603027,0.360672652721405,0.3438938856124878,293.2405090332031,297.1499938964844,293.1499938964844,0.0127649353817105,-3496.90771484375,303.32977294921875,0.4302438795566559,0.050000000745058,0.2378757745027542,291.1768798828125,291.1499938964844,272.9666748046875,271.1550598144531,284.6183776855469,293.41680908203125,291.17694091796875,1.0,0.2853642106056213,0.9263967275619508,0.9263967275619508,1.0,1.0,-1.078310251235962,0.4640045464038849,0.6143057346343994,0.2022303789854049,0.0,0.0,0.3049514293670654,77.75305938720703,25.0,0.9554924368858336,-7131.111328125,213.78781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54022216796875,305.7566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.921875,18000.0,0.0,0.0,0.1594699323177337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189177125692367,0.2189221531152725,-4.443246325536165e-06,0.0,0.0001618417009012,0.0,0.0,9.198134422302246,0.0,0.0,0.0,0.2906990945339203,4.0,0.0,1.0
813060,293.252685546875,297.1499938964844,293.1499938964844,0.0241096131503582,-955.3644409179688,304.1591796875,0.4882031679153442,0.0642234981060028,0.0608112178742885,293.5249328613281,297.1499938964844,293.1499938964844,0.0107313077896833,-676.8152465820312,302.369384765625,0.4324678480625152,0.050000000745058,0.0500860512256622,293.211669921875,297.1499938964844,293.1499938964844,0.2069833427667617,-3185.69140625,304.1570129394531,0.8183973431587219,0.2872680723667145,0.2028093934059143,293.2384033203125,297.1499938964844,293.1499938964844,0.2732026875019073,-5373.15380859375,304.1601257324219,0.8783272504806519,0.3587174117565155,0.3419870734214782,293.2421875,297.1499938964844,293.1499938964844,0.0126555608585476,-3482.137939453125,303.2938232421875,0.4324678480625152,0.050000000745058,0.2375866621732711,291.1775207519531,291.1499938964844,273.0033264160156,271.1754150390625,284.6503601074219,293.4360656738281,291.1775817871094,1.0,0.2828705608844757,0.9261916279792786,0.9261916279792786,1.0,1.0,-1.0720319747924805,0.4610308706760406,0.6110011339187622,0.2011353969573974,0.0,0.0,0.3012380599975586,76.13883209228516,25.0,0.8855583667755127,-7055.56640625,208.7774200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535888671875,305.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.943359375,18000.0,0.0,0.0,0.1579620987176895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158434391021728,0.2158478796482086,-4.4359039748087525e-06,0.0,0.0001603114505996,0.0,0.0,9.04412078857422,0.0,0.0,0.0,0.2900763750076294,4.0,0.0,1.0
813120,293.252685546875,297.1499938964844,293.1499938964844,0.0241096131503582,-955.3644409179688,304.1591796875,0.4882031679153442,0.0642234981060028,0.0608112178742885,293.5249328613281,297.1499938964844,293.1499938964844,0.0107313077896833,-676.8152465820312,302.369384765625,0.4324678480625152,0.050000000745058,0.0500860512256622,293.211669921875,297.1499938964844,293.1499938964844,0.2069833427667617,-3185.69140625,304.1570129394531,0.8183973431587219,0.2872680723667145,0.2028093934059143,293.2384033203125,297.1499938964844,293.1499938964844,0.2732026875019073,-5373.15380859375,304.1601257324219,0.8783272504806519,0.3587174117565155,0.3419870734214782,293.2421875,297.1499938964844,293.1499938964844,0.0126555608585476,-3482.137939453125,303.2938232421875,0.4324678480625152,0.050000000745058,0.2375866621732711,291.1775207519531,291.1499938964844,273.0033264160156,271.1754150390625,284.6503601074219,293.4360656738281,291.1775817871094,1.0,0.2828705608844757,0.9261916279792786,0.9261916279792786,1.0,1.0,-1.0720319747924805,0.4610308706760406,0.6110011339187622,0.2011353969573974,0.0,0.0,0.3012380599975586,76.13883209228516,25.0,0.8855583667755127,-7055.56640625,208.7774200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535888671875,305.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.943359375,18000.0,0.0,0.0,0.1579620987176895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158434391021728,0.2158478796482086,-4.4359039748087525e-06,0.0,0.0001603114505996,0.0,0.0,9.04412078857422,0.0,0.0,0.0,0.2900763750076294,4.0,0.0,1.0
813180,293.2494506835937,297.1499938964844,293.1499938964844,0.0226457212120294,-926.648193359375,304.1585388183594,0.4847826659679413,0.0622822977602481,0.0589883737266063,293.5380859375,297.1499938964844,293.1499938964844,0.0104165887460112,-665.9007568359375,302.2032165527344,0.4346992969512939,0.050000000745058,0.0500276125967502,293.2110900878906,297.1499938964844,293.1499938964844,0.205622598528862,-3169.04052734375,304.1569519042969,0.8199213147163391,0.2858204841613769,0.2017579823732376,293.23687744140625,297.1499938964844,293.1499938964844,0.2712829411029815,-5343.337890625,304.1599426269531,0.8800020217895508,0.3567872047424316,0.3401066362857818,293.2438049316406,297.1499938964844,293.1499938964844,0.0125478878617286,-3467.489501953125,303.25750732421875,0.4346992969512939,0.050000000745058,0.237309455871582,291.1780700683594,291.1499938964844,273.0400085449219,271.1965026855469,284.6829833984375,293.4563293457031,291.1781005859375,1.0,0.2804527878761291,0.9259865283966064,0.9259865283966064,1.0,1.0,-1.0659222602844238,0.4581288993358612,0.6077933311462402,0.2000970095396042,0.0,0.0,0.2974569797515869,74.5909194946289,25.0,0.7554963231086731,-6980.63037109375,203.9901580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350036621094,305.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.900390625,18000.0,0.0,0.0,0.1564303040504455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127515226602554,0.21275594830513,-4.428594365890604e-06,0.0,0.0001587568694958,0.0,0.0,8.890229225158691,0.0,0.0,0.0,0.2894549667835235,4.0,0.0,1.0
813240,293.2494506835937,297.1499938964844,293.1499938964844,0.0226457212120294,-926.648193359375,304.1585388183594,0.4847826659679413,0.0622822977602481,0.0589883737266063,293.5380859375,297.1499938964844,293.1499938964844,0.0104165887460112,-665.9007568359375,302.2032165527344,0.4346992969512939,0.050000000745058,0.0500276125967502,293.2110900878906,297.1499938964844,293.1499938964844,0.205622598528862,-3169.04052734375,304.1569519042969,0.8199213147163391,0.2858204841613769,0.2017579823732376,293.23687744140625,297.1499938964844,293.1499938964844,0.2712829411029815,-5343.337890625,304.1599426269531,0.8800020217895508,0.3567872047424316,0.3401066362857818,293.2438049316406,297.1499938964844,293.1499938964844,0.0125478878617286,-3467.489501953125,303.25750732421875,0.4346992969512939,0.050000000745058,0.237309455871582,291.1780700683594,291.1499938964844,273.0400085449219,271.1965026855469,284.6829833984375,293.4563293457031,291.1781005859375,1.0,0.2804527878761291,0.9259865283966064,0.9259865283966064,1.0,1.0,-1.0659222602844238,0.4581288993358612,0.6077933311462402,0.2000970095396042,0.0,0.0,0.2974569797515869,74.5909194946289,25.0,0.7554963231086731,-6980.63037109375,203.9901580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350036621094,305.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.900390625,18000.0,0.0,0.0,0.1564303040504455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127515226602554,0.21275594830513,-4.428594365890604e-06,0.0,0.0001587568694958,0.0,0.0,8.890229225158691,0.0,0.0,0.0,0.2894549667835235,4.0,0.0,1.0
813300,293.2477722167969,297.1499938964844,293.1499938964844,0.0219627860933542,-912.8348388671876,304.1582336425781,0.4830699861049652,0.061349868774414,0.0581113398075103,293.54449462890625,297.1499938964844,293.1499938964844,0.0102622499689459,-660.3943481445312,302.1189270019531,0.4358172714710235,0.050000000745058,0.049999289214611,293.2108459472656,297.1499938964844,293.1499938964844,0.2049457877874374,-3160.749267578125,304.15692138671875,0.8206604719161987,0.2850975096225738,0.2012336552143097,293.23614501953125,297.1499938964844,293.1499938964844,0.2703350484371185,-5328.59765625,304.15985107421875,0.8808225393295288,0.3558309972286224,0.3391757607460022,293.2445678710937,297.1499938964844,293.1499938964844,0.0124947130680084,-3460.215087890625,303.2392272949219,0.4358172714710235,0.050000000745058,0.2371750921010971,291.17828369140625,291.1499938964844,273.0583190917969,271.20733642578125,284.6996154785156,293.4670104980469,291.1783142089844,1.0,0.2792711555957794,0.925883948802948,0.925883948802948,1.0,1.0,-1.0629277229309082,0.4567051231861114,0.6062226295471191,0.1995938718318939,0.0,0.0,0.2955469787120819,73.840576171875,25.0,0.6962200403213501,-6943.38720703125,201.6755828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355834960937,305.6805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.84765625,18000.0,0.0,0.0,0.1556537896394729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211204394698143,0.2112088203430175,-4.424963663041126e-06,0.0,0.0001579688105266,0.0,0.0,8.813597679138184,0.0,0.0,0.0,0.2891457676887512,4.0,0.0,1.0
813360,293.24609375,297.1499938964844,293.1499938964844,0.021313153207302,-899.4190673828125,304.1579284667969,0.4813565909862518,0.0604446604847908,0.0572594664990901,293.55078125,297.1499938964844,293.1499938964844,0.0101098399609327,-654.8532104492188,302.0337829589844,0.4369358718395233,0.050000000745058,0.049971554428339,293.2106018066406,297.1499938964844,293.1499938964844,0.2042714357376098,-3152.481201171875,304.1568908691406,0.821384608745575,0.2843760251998901,0.2007104903459549,293.23541259765625,297.1499938964844,293.1499938964844,0.2693948447704315,-5313.9638671875,304.1597900390625,0.881631076335907,0.3548807203769684,0.3382511138916015,293.2453308105469,297.1499938964844,293.1499938964844,0.0124419629573822,-3452.97021484375,303.22088623046875,0.4369358718395233,0.050000000745058,0.2370435446500778,291.17852783203125,291.1499938964844,273.07666015625,271.2184143066406,284.7164001464844,293.47802734375,291.1785583496094,1.0,0.2781079411506653,0.9257911443710328,0.9257911443710328,1.0,1.0,-1.05997633934021,0.4553019404411316,0.6046743988990784,0.1990999579429626,0.0,0.0,0.2936229705810547,73.10575103759766,25.0,0.6403995752334595,-6906.2958984375,199.4134979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367736816406,305.6661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.794921875,18000.0,0.0,0.0,0.1548694223165512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096571028232574,0.209661528468132,-4.421353878569789e-06,0.0,0.0001571727771079,0.0,0.0,8.73720932006836,0.0,0.0,0.0,0.2888377904891968,4.0,0.0,1.0
813420,293.2427062988281,297.1499938964844,293.1499938964844,0.0201017651706933,-873.6058349609375,304.1573181152344,0.4778758287429809,0.0586994290351867,0.0556198470294475,293.5629577636719,297.1499938964844,293.1499938964844,0.0098111359402537,-643.6858520507812,301.8613586425781,0.4391759037971496,0.050000000745058,0.049917746335268,293.2101135253906,297.1499938964844,293.1499938964844,0.202932521700859,-3136.0478515625,304.1568298339844,0.8227932453155518,0.2829386293888092,0.1996689736843109,293.2340393066406,297.1499938964844,293.1499938964844,0.2675370872020721,-5285.01318359375,304.1596069335937,0.8832147717475891,0.3529963791370392,0.3364189267158508,293.2467346191406,297.1499938964844,293.1499938964844,0.0123378476127982,-3438.592041015625,303.1839904785156,0.4391759037971496,0.050000000745058,0.2367882877588272,291.1788635253906,291.1499938964844,273.11334228515625,271.2411804199219,284.75030517578125,293.5008239746094,291.1788635253906,1.0,0.2758324146270752,0.925605535507202,0.925605535507202,1.0,1.0,-1.054188251495361,0.4525524973869324,0.601635754108429,0.1981285661458969,0.0,0.0,0.2897509634494781,71.67947387695312,25.0,0.4605735242366791,-6832.57470703125,195.0343780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404357910156,305.6376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.625,18000.0,0.0,0.0,0.1532784551382064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065708488225937,0.206575259566307,-4.414204795466503e-06,0.0,0.0001555581402499,0.0,0.0,8.585570335388184,0.0,0.0,0.0,0.2882270216941833,4.0,0.0,1.0
813480,293.2427062988281,297.1499938964844,293.1499938964844,0.0201017651706933,-873.6058349609375,304.1573181152344,0.4778758287429809,0.0586994290351867,0.0556198470294475,293.5629577636719,297.1499938964844,293.1499938964844,0.0098111359402537,-643.6858520507812,301.8613586425781,0.4391759037971496,0.050000000745058,0.049917746335268,293.2101135253906,297.1499938964844,293.1499938964844,0.202932521700859,-3136.0478515625,304.1568298339844,0.8227932453155518,0.2829386293888092,0.1996689736843109,293.2340393066406,297.1499938964844,293.1499938964844,0.2675370872020721,-5285.01318359375,304.1596069335937,0.8832147717475891,0.3529963791370392,0.3364189267158508,293.2467346191406,297.1499938964844,293.1499938964844,0.0123378476127982,-3438.592041015625,303.1839904785156,0.4391759037971496,0.050000000745058,0.2367882877588272,291.1788635253906,291.1499938964844,273.11334228515625,271.2411804199219,284.75030517578125,293.5008239746094,291.1788635253906,1.0,0.2758324146270752,0.925605535507202,0.925605535507202,1.0,1.0,-1.054188251495361,0.4525524973869324,0.601635754108429,0.1981285661458969,0.0,0.0,0.2897509634494781,71.67947387695312,25.0,0.4605735242366791,-6832.57470703125,195.0343780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404357910156,305.6376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.625,18000.0,0.0,0.0,0.1532784551382064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065708488225937,0.206575259566307,-4.414204795466503e-06,0.0,0.0001555581402499,0.0,0.0,8.585570335388184,0.0,0.0,0.0,0.2882270216941833,4.0,0.0,1.0
813540,293.2393493652344,297.1499938964844,293.1499938964844,0.0189942587167024,-848.98828125,304.1567077636719,0.4742408692836761,0.0570301078259944,0.0540536344051361,293.5745849609375,297.1499938964844,293.1499938964844,0.0095208762213587,-632.4364624023438,301.6861877441406,0.441414475440979,0.050000000745058,0.0498661287128925,293.20965576171875,297.1499938964844,293.1499938964844,0.2016146183013916,-3119.858642578125,304.15673828125,0.8241479992866516,0.2815093696117401,0.1986346244812011,293.23272705078125,297.1499938964844,293.1499938964844,0.2657180428504944,-5256.634765625,304.1594543457031,0.8847490549087524,0.3511330485343933,0.3346089124679565,293.24810791015625,297.1499938964844,293.1499938964844,0.0122355436906218,-3424.4130859375,303.1466979980469,0.441414475440979,0.050000000745058,0.2365434467792511,291.1786804199219,291.1499938964844,273.1499938964844,271.2649230957031,284.781494140625,293.51934814453125,291.1785583496094,1.0,0.273623526096344,0.9254199266433716,0.9254199266433716,1.0,1.0,-1.0485386848449707,0.4498764276504516,0.5986621975898743,0.1971643567085266,0.0,0.0,0.2859242856502533,70.31018829345703,25.0,-0.5370036959648132,-6760.73974609375,190.83953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54510498046875,305.6087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.216796875,18000.0,0.0,0.0,0.1516606360673904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203534185886383,0.2035385966300964,-4.407201231515501e-06,0.0,0.0001539162622066,0.0,0.0,8.437231063842773,0.0,0.0,0.0,0.287630170583725,4.0,0.0,1.0
