time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813600,293.2393493652344,297.1499938964844,293.1499938964844,0.0189942587167024,-848.98828125,304.1567077636719,0.4742408692836761,0.0570301078259944,0.0540536344051361,293.5745849609375,297.1499938964844,293.1499938964844,0.0095208762213587,-632.4364624023438,301.6861877441406,0.441414475440979,0.050000000745058,0.0498661287128925,293.20965576171875,297.1499938964844,293.1499938964844,0.2016146183013916,-3119.858642578125,304.15673828125,0.8241479992866516,0.2815093696117401,0.1986346244812011,293.23272705078125,297.1499938964844,293.1499938964844,0.2657180428504944,-5256.634765625,304.1594543457031,0.8847490549087524,0.3511330485343933,0.3346089124679565,293.24810791015625,297.1499938964844,293.1499938964844,0.0122355436906218,-3424.4130859375,303.1466979980469,0.441414475440979,0.050000000745058,0.2365434467792511,291.1786804199219,291.1499938964844,273.1499938964844,271.2649230957031,284.781494140625,293.51934814453125,291.1785583496094,1.0,0.273623526096344,0.9254199266433716,0.9254199266433716,1.0,1.0,-1.0485386848449707,0.4498764276504516,0.5986621975898743,0.1971643567085266,0.0,0.0,0.2859242856502533,70.31018829345703,25.0,-0.5370036959648132,-6760.73974609375,190.83953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54510498046875,305.6087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.216796875,18000.0,0.0,0.0,0.1516606360673904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203534185886383,0.2035385966300964,-4.407201231515501e-06,0.0,0.0001539162622066,0.0,0.0,8.437231063842773,0.0,0.0,0.0,0.287630170583725,4.0,0.0,1.0
813660,293.236083984375,297.1499938964844,293.1499938964844,0.0179790463298559,-825.4532470703125,304.1561889648437,0.4703598916530609,0.0554290115833282,0.0525521412491798,293.5854797363281,297.1499938964844,293.1499938964844,0.0092402566224336,-621.178466796875,301.5088195800781,0.443647563457489,0.050000000745058,0.0498166345059871,293.2091979980469,297.1499938964844,293.1499938964844,0.2003248631954193,-3104.007568359375,304.1566467285156,0.8254485726356506,0.2800875008106231,0.1976071447134018,293.23150634765625,297.1499938964844,293.1499938964844,0.2639465034008026,-5228.97607421875,304.15924072265625,0.8862317204475403,0.3492896556854248,0.3328199982643127,293.2495422363281,297.1499938964844,293.1499938964844,0.01213507540524,-3410.49267578125,303.1086730957031,0.443647563457489,0.050000000745058,0.2363086640834808,291.177490234375,291.1499938964844,273.1866760253906,271.2892761230469,284.8108215332031,293.5350646972656,291.1773376464844,1.0,0.2714786231517792,0.9252461194992064,0.9252461194992064,1.0,1.0,-1.0430148839950562,0.4472730755805969,0.5957418084144592,0.1961924284696579,0.0,0.0,0.2823399603366852,68.99555969238281,25.0,-1.3280484676361084,-6692.7421875,186.81748962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492248535156,305.5814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.16796875,18000.0,0.0,0.0,0.1500301212072372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007001191377639,0.2007045149803161,-4.400587840791559e-06,0.0,0.0001522615057183,0.0,0.0,8.29936695098877,0.0,0.0,0.0,0.2870745658874511,4.0,0.0,1.0
813720,293.236083984375,297.1499938964844,293.1499938964844,0.0179790463298559,-825.4532470703125,304.1561889648437,0.4703598916530609,0.0554290115833282,0.0525521412491798,293.5854797363281,297.1499938964844,293.1499938964844,0.0092402566224336,-621.178466796875,301.5088195800781,0.443647563457489,0.050000000745058,0.0498166345059871,293.2091979980469,297.1499938964844,293.1499938964844,0.2003248631954193,-3104.007568359375,304.1566467285156,0.8254485726356506,0.2800875008106231,0.1976071447134018,293.23150634765625,297.1499938964844,293.1499938964844,0.2639465034008026,-5228.97607421875,304.15924072265625,0.8862317204475403,0.3492896556854248,0.3328199982643127,293.2495422363281,297.1499938964844,293.1499938964844,0.01213507540524,-3410.49267578125,303.1086730957031,0.443647563457489,0.050000000745058,0.2363086640834808,291.177490234375,291.1499938964844,273.1866760253906,271.2892761230469,284.8108215332031,293.5350646972656,291.1773376464844,1.0,0.2714786231517792,0.9252461194992064,0.9252461194992064,1.0,1.0,-1.0430148839950562,0.4472730755805969,0.5957418084144592,0.1961924284696579,0.0,0.0,0.2823399603366852,68.99555969238281,25.0,-1.3280484676361084,-6692.7421875,186.81748962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492248535156,305.5814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.16796875,18000.0,0.0,0.0,0.1500301212072372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007001191377639,0.2007045149803161,-4.400587840791559e-06,0.0,0.0001522615057183,0.0,0.0,8.29936695098877,0.0,0.0,0.0,0.2870745658874511,4.0,0.0,1.0
813780,293.23291015625,297.1499938964844,293.1499938964844,0.017045235261321,-802.8614501953125,304.1556701660156,0.4661449491977691,0.053892932832241,0.0511118397116661,293.59600830078125,297.1499938964844,293.1499938964844,0.0089658061042428,-609.7587280273438,301.3287048339844,0.4458707571029663,0.050000000745058,0.0497691929340362,293.20880126953125,297.1499938964844,293.1499938964844,0.1990399807691574,-3088.185302734375,304.1565856933594,0.8266936540603638,0.2786721289157867,0.1965858191251754,293.2303161621094,297.1499938964844,293.1499938964844,0.2621917724609375,-5201.52001953125,304.1590881347656,0.8876597285270691,0.3474648594856262,0.3310509622097015,293.2509765625,297.1499938964844,293.1499938964844,0.0120351444929838,-3396.4970703125,303.0701599121094,0.4458707571029663,0.050000000745058,0.2360836118459701,291.17657470703125,291.1499938964844,273.22332763671875,271.3139343261719,284.8398132324219,293.55084228515625,291.17645263671875,1.0,0.2693960964679718,0.9250723123550416,0.9250723123550416,1.0,1.0,-1.0376100540161133,0.4447415471076965,0.592868447303772,0.1952035576105117,0.0,0.0,0.2788640260696411,67.73368835449219,25.0,-1.2570552825927734,-6627.0634765625,182.9596405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55126953125,305.5546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.447265625,18000.0,0.0,0.0,0.1484075188636779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980165392160415,0.1980209201574325,-4.394452389533399e-06,0.0,0.0001506147673353,0.0,0.0,8.16968822479248,0.0,0.0,0.0,0.286552757024765,4.0,0.0,1.0
813840,293.23291015625,297.1499938964844,293.1499938964844,0.017045235261321,-802.8614501953125,304.1556701660156,0.4661449491977691,0.053892932832241,0.0511118397116661,293.59600830078125,297.1499938964844,293.1499938964844,0.0089658061042428,-609.7587280273438,301.3287048339844,0.4458707571029663,0.050000000745058,0.0497691929340362,293.20880126953125,297.1499938964844,293.1499938964844,0.1990399807691574,-3088.185302734375,304.1565856933594,0.8266936540603638,0.2786721289157867,0.1965858191251754,293.2303161621094,297.1499938964844,293.1499938964844,0.2621917724609375,-5201.52001953125,304.1590881347656,0.8876597285270691,0.3474648594856262,0.3310509622097015,293.2509765625,297.1499938964844,293.1499938964844,0.0120351444929838,-3396.4970703125,303.0701599121094,0.4458707571029663,0.050000000745058,0.2360836118459701,291.17657470703125,291.1499938964844,273.22332763671875,271.3139343261719,284.8398132324219,293.55084228515625,291.17645263671875,1.0,0.2693960964679718,0.9250723123550416,0.9250723123550416,1.0,1.0,-1.0376100540161133,0.4447415471076965,0.592868447303772,0.1952035576105117,0.0,0.0,0.2788640260696411,67.73368835449219,25.0,-1.2570552825927734,-6627.0634765625,182.9596405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55126953125,305.5546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.447265625,18000.0,0.0,0.0,0.1484075188636779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980165392160415,0.1980209201574325,-4.394452389533399e-06,0.0,0.0001506147673353,0.0,0.0,8.16968822479248,0.0,0.0,0.0,0.286552757024765,4.0,0.0,1.0
813900,293.2313842773437,297.1499938964844,293.1499938964844,0.016606593504548,-791.90625,304.15545654296875,0.4638818502426147,0.0531482361257076,0.0504135861992836,293.6012878417969,297.1499938964844,293.1499938964844,0.0088304635137319,-603.9737548828125,301.2371826171875,0.4469779431819916,0.050000000745058,0.0497462078928947,293.2085876464844,297.1499938964844,293.1499938964844,0.1983999907970428,-3080.2939453125,304.15655517578125,0.82729572057724,0.27796670794487,0.1960773020982742,293.2297668457031,297.1499938964844,293.1499938964844,0.2613212764263153,-5187.8798828125,304.1590270996094,0.8883532285690308,0.3465590178966522,0.3301734328269958,293.251708984375,297.1499938964844,293.1499938964844,0.0119854807853698,-3389.490234375,303.0507202148437,0.4469779431819916,0.050000000745058,0.2359745949506759,291.1761779785156,291.1499938964844,273.2416687011719,271.32635498046875,284.8542785644531,293.5589599609375,291.1760559082031,1.0,0.2683772444725036,0.924985408782959,0.924985408782959,1.0,1.0,-1.0349498987197876,0.4435022473335266,0.591447651386261,0.1947008371353149,0.0,0.0,0.2771603465080261,67.12162017822266,25.0,-1.1724889278411863,-6594.72998046875,181.0890655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5513610839844,305.541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.1476040631532669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967136114835739,0.1967180073261261,-4.3915092646784615e-06,0.0,0.0001497993653174,0.0,0.0,8.107009887695312,0.0,0.0,0.0,0.2863010168075561,4.0,0.0,1.0
813960,293.2298583984375,297.1499938964844,293.1499938964844,0.016185263171792,-781.1614379882812,304.1552124023437,0.4615241587162018,0.0524158775806427,0.0497288666665554,293.60662841796875,297.1499938964844,293.1499938964844,0.0086962291970849,-598.13330078125,301.1446533203125,0.4480817019939422,0.050000000745058,0.0497236996889114,293.2084045410156,297.1499938964844,293.1499938964844,0.197761595249176,-3072.415771484375,304.1565246582031,0.8278841972351074,0.277262806892395,0.1955701559782028,293.2292175292969,297.1499938964844,293.1499938964844,0.2604551315307617,-5174.29638671875,304.1589660644531,0.889032781124115,0.3456573486328125,0.3293003141880035,293.2524108886719,297.1499938964844,293.1499938964844,0.0119360163807868,-3382.477783203125,303.0311889648437,0.4480817019939422,0.050000000745058,0.235867828130722,291.1758117675781,291.1499938964844,273.260009765625,271.3388671875,284.8685302734375,293.56689453125,291.1757202148437,1.0,0.2673729062080383,0.924906313419342,0.924906313419342,1.0,1.0,-1.0323162078857422,0.4422802031040191,0.5900360345840454,0.1941919773817062,0.0,0.0,0.2754769325256347,66.52173614501953,25.0,-1.1021991968154907,-6562.81201171875,179.25570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55078125,305.5270690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.87890625,18000.0,0.0,0.0,0.14680777490139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954351961612701,0.1954395920038223,-4.388638899399666e-06,0.0,0.0001489912247052,0.0,0.0,8.04568099975586,0.0,0.0,0.0,0.2860549092292785,4.0,0.0,1.0
814020,293.228271484375,297.1499938964844,293.1499938964844,0.0153014371171593,-757.8773193359375,304.15496826171875,0.4559788703918457,0.0507206507027149,0.048239566385746,293.61749267578125,297.1499938964844,293.1499938964844,0.0084320493042469,-586.3626098632812,300.9560852050781,0.450248122215271,0.050000000745058,0.0496806502342224,293.2080383300781,297.1499938964844,293.1499938964844,0.1965133398771286,-3057.02099609375,304.15643310546875,0.8289883136749268,0.2758593261241913,0.1945603042840957,293.2281494140625,297.1499938964844,293.1499938964844,0.2587664723396301,-5147.82421875,304.1587829589844,0.8903113603591919,0.3438659608364105,0.3275672793388366,293.2538452148437,297.1499938964844,293.1499938964844,0.0118392463773489,-3368.833740234375,302.9916076660156,0.450248122215271,0.050000000745058,0.2356636077165603,291.1739196777344,291.1499938964844,273.2966613769531,271.3640441894531,284.8893127441406,293.56982421875,291.1735534667969,1.0,0.2654041051864624,0.9247481226921082,0.9247481226921082,1.0,1.0,-1.026939868927002,0.4398004710674286,0.5871394276618958,0.1931179463863372,0.0,0.0,0.2723903059959411,65.36988830566406,25.0,-2.8085970878601074,-6502.6201171875,175.6645050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5473937988281,305.4979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.1452442109584808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930347681045532,0.1930391490459442,-4.383152827358572e-06,0.0,0.0001474044111091,0.0,0.0,7.930722236633301,0.0,0.0,0.0,0.285593569278717,4.0,0.0,1.0
814080,293.228271484375,297.1499938964844,293.1499938964844,0.0153014371171593,-757.8773193359375,304.15496826171875,0.4559788703918457,0.0507206507027149,0.048239566385746,293.61749267578125,297.1499938964844,293.1499938964844,0.0084320493042469,-586.3626098632812,300.9560852050781,0.450248122215271,0.050000000745058,0.0496806502342224,293.2080383300781,297.1499938964844,293.1499938964844,0.1965133398771286,-3057.02099609375,304.15643310546875,0.8289883136749268,0.2758593261241913,0.1945603042840957,293.2281494140625,297.1499938964844,293.1499938964844,0.2587664723396301,-5147.82421875,304.1587829589844,0.8903113603591919,0.3438659608364105,0.3275672793388366,293.2538452148437,297.1499938964844,293.1499938964844,0.0118392463773489,-3368.833740234375,302.9916076660156,0.450248122215271,0.050000000745058,0.2356636077165603,291.1739196777344,291.1499938964844,273.2966613769531,271.3640441894531,284.8893127441406,293.56982421875,291.1735534667969,1.0,0.2654041051864624,0.9247481226921082,0.9247481226921082,1.0,1.0,-1.026939868927002,0.4398004710674286,0.5871394276618958,0.1931179463863372,0.0,0.0,0.2723903059959411,65.36988830566406,25.0,-2.8085970878601074,-6502.6201171875,175.6645050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5473937988281,305.4979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.1452442109584808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930347681045532,0.1930391490459442,-4.383152827358572e-06,0.0,0.0001474044111091,0.0,0.0,7.930722236633301,0.0,0.0,0.0,0.285593569278717,4.0,0.0,1.0
814140,293.22802734375,297.1499938964844,293.1499938964844,0.0146147096529603,-739.5269775390625,304.1379089355469,0.4525206089019775,0.050000000745058,0.0471467860043048,293.62860107421875,297.1499938964844,293.1499938964844,0.0081710247322916,-574.3114013671875,300.7630310058594,0.4524695575237274,0.050000000745058,0.0496379658579826,293.2076721191406,297.1499938964844,293.1499938964844,0.1952665001153946,-3041.612548828125,304.1563720703125,0.8301182389259338,0.2744604647159576,0.1935544312000274,293.2271423339844,297.1499938964844,293.1499938964844,0.2570888996124267,-5121.46875,304.1586608886719,0.8916287422180176,0.3420895636081695,0.3258494734764099,293.2552795410156,297.1499938964844,293.1499938964844,0.011742303147912,-3354.98876953125,302.9515380859375,0.4524695575237274,0.050000000745058,0.2354611456394195,291.1721496582031,291.1499938964844,273.3333435058594,271.38946533203125,284.9107666015625,293.5748596191406,291.1719055175781,1.0,0.2634902894496918,0.924589991569519,0.924589991569519,1.0,1.0,-1.0220643281936646,0.4375738203525543,0.5844905376434326,0.1920881569385528,0.0,0.0,0.2695734202861786,64.23209381103516,25.0,-2.524375915527344,-6447.57568359375,172.27276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5400085449219,305.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.66015625,18000.0,0.0,0.0,0.143742173910141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909280717372894,0.1909324526786804,-4.378348421596456e-06,0.0,0.0001458800397813,0.0,0.0,7.830246448516846,0.0,0.0,0.0,0.2851886749267578,4.0,0.0,1.0
814200,293.22802734375,297.1499938964844,293.1499938964844,0.0146147096529603,-739.5269775390625,304.1379089355469,0.4525206089019775,0.050000000745058,0.0471467860043048,293.62860107421875,297.1499938964844,293.1499938964844,0.0081710247322916,-574.3114013671875,300.7630310058594,0.4524695575237274,0.050000000745058,0.0496379658579826,293.2076721191406,297.1499938964844,293.1499938964844,0.1952665001153946,-3041.612548828125,304.1563720703125,0.8301182389259338,0.2744604647159576,0.1935544312000274,293.2271423339844,297.1499938964844,293.1499938964844,0.2570888996124267,-5121.46875,304.1586608886719,0.8916287422180176,0.3420895636081695,0.3258494734764099,293.2552795410156,297.1499938964844,293.1499938964844,0.011742303147912,-3354.98876953125,302.9515380859375,0.4524695575237274,0.050000000745058,0.2354611456394195,291.1721496582031,291.1499938964844,273.3333435058594,271.38946533203125,284.9107666015625,293.5748596191406,291.1719055175781,1.0,0.2634902894496918,0.924589991569519,0.924589991569519,1.0,1.0,-1.0220643281936646,0.4375738203525543,0.5844905376434326,0.1920881569385528,0.0,0.0,0.2695734202861786,64.23209381103516,25.0,-2.524375915527344,-6447.57568359375,172.27276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5400085449219,305.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.66015625,18000.0,0.0,0.0,0.143742173910141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909280717372894,0.1909324526786804,-4.378348421596456e-06,0.0,0.0001458800397813,0.0,0.0,7.830246448516846,0.0,0.0,0.0,0.2851886749267578,4.0,0.0,1.0
814260,293.2306213378906,297.1499938964844,293.1499938964844,0.014487775042653,-736.80908203125,304.1025085449219,0.4548842012882232,0.050000000745058,0.0470947362482547,293.63995361328125,297.1499938964844,293.1499938964844,0.0079139824956655,-562.0448608398438,300.5652160644531,0.4548847079277038,0.050000000745058,0.0495931208133697,293.20733642578125,297.1499938964844,293.1499938964844,0.1940408051013946,-3026.46142578125,304.1562805175781,0.8314220905303955,0.2730667889118194,0.192549854516983,293.2261962890625,297.1499938964844,293.1499938964844,0.2554483115673065,-5095.68212890625,304.15850830078125,0.8931604623794556,0.3403280377388,0.3241426348686218,293.2567138671875,297.1499938964844,293.1499938964844,0.0116456253454089,-3341.132568359375,302.91082763671875,0.4548847079277038,0.050000000745058,0.235248401761055,291.16943359375,291.1499938964844,273.3699951171875,271.4151306152344,284.9341125488281,293.5852966308594,291.16912841796875,1.0,0.2616345286369324,0.9244430661201476,0.9244430661201476,1.0,1.0,-1.0184383392333984,0.4359420239925384,0.5824962854385376,0.1912575662136078,0.0,0.0,0.2671550512313843,63.05293655395508,25.0,-3.4266607761383057,-6397.81884765625,169.19093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277404785156,305.440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.294921875,18000.0,0.0,0.0,0.1423277705907821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890552937984466,0.1890596747398376,-4.374022410047473e-06,0.0,0.0001444445952074,0.0,0.0,7.741142749786377,0.0,0.0,0.0,0.2848305702209472,4.0,0.0,1.0
814320,293.2306213378906,297.1499938964844,293.1499938964844,0.014487775042653,-736.80908203125,304.1025085449219,0.4548842012882232,0.050000000745058,0.0470947362482547,293.63995361328125,297.1499938964844,293.1499938964844,0.0079139824956655,-562.0448608398438,300.5652160644531,0.4548847079277038,0.050000000745058,0.0495931208133697,293.20733642578125,297.1499938964844,293.1499938964844,0.1940408051013946,-3026.46142578125,304.1562805175781,0.8314220905303955,0.2730667889118194,0.192549854516983,293.2261962890625,297.1499938964844,293.1499938964844,0.2554483115673065,-5095.68212890625,304.15850830078125,0.8931604623794556,0.3403280377388,0.3241426348686218,293.2567138671875,297.1499938964844,293.1499938964844,0.0116456253454089,-3341.132568359375,302.91082763671875,0.4548847079277038,0.050000000745058,0.235248401761055,291.16943359375,291.1499938964844,273.3699951171875,271.4151306152344,284.9341125488281,293.5852966308594,291.16912841796875,1.0,0.2616345286369324,0.9244430661201476,0.9244430661201476,1.0,1.0,-1.0184383392333984,0.4359420239925384,0.5824962854385376,0.1912575662136078,0.0,0.0,0.2671550512313843,63.05293655395508,25.0,-3.4266607761383057,-6397.81884765625,169.19093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277404785156,305.440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.294921875,18000.0,0.0,0.0,0.1423277705907821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890552937984466,0.1890596747398376,-4.374022410047473e-06,0.0,0.0001444445952074,0.0,0.0,7.741142749786377,0.0,0.0,0.0,0.2848305702209472,4.0,0.0,1.0
814380,293.2350158691406,297.1499938964844,293.1499938964844,0.0143520003184676,-733.89208984375,304.0616455078125,0.4572762250900268,0.050000000745058,0.0470540858805179,293.6514892578125,297.1499938964844,293.1499938964844,0.0076598860323429,-549.4718627929688,300.3631896972656,0.4572762250900268,0.050000000745058,0.0495502166450023,293.20703125,297.1499938964844,293.1499938964844,0.1928014904260635,-3011.092041015625,304.15625,0.8326671719551086,0.2716788947582245,0.191551074385643,293.22528076171875,297.1499938964844,293.1499938964844,0.2537974715232849,-5069.64892578125,304.1584167480469,0.8946284651756287,0.338581919670105,0.3224526941776275,293.2582092285156,297.1499938964844,293.1499938964844,0.0115482620894908,-3326.893798828125,302.8695983886719,0.4572762250900268,0.050000000745058,0.2350448817014694,291.1679382324219,291.1499938964844,273.4066772460937,271.4410400390625,284.9592590332031,293.5997009277344,291.1678466796875,1.0,0.2598344087600708,0.9242961406707764,0.9242961406707764,1.0,1.0,-1.014866590499878,0.4343545138835907,0.5805121064186096,0.1903895735740661,0.0,0.0,0.2648854851722717,61.92267990112305,25.0,-1.937209963798523,-6350.73291015625,166.22789001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5103759765625,305.4120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.51171875,18000.0,0.0,0.0,0.1410250961780548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874075084924698,0.1874118745326995,-4.370335773273837e-06,0.0,0.0001431225537089,0.0,0.0,7.663188934326172,0.0,0.0,0.0,0.284516841173172,4.0,0.0,1.0
814440,293.2350158691406,297.1499938964844,293.1499938964844,0.0143520003184676,-733.89208984375,304.0616455078125,0.4572762250900268,0.050000000745058,0.0470540858805179,293.6514892578125,297.1499938964844,293.1499938964844,0.0076598860323429,-549.4718627929688,300.3631896972656,0.4572762250900268,0.050000000745058,0.0495502166450023,293.20703125,297.1499938964844,293.1499938964844,0.1928014904260635,-3011.092041015625,304.15625,0.8326671719551086,0.2716788947582245,0.191551074385643,293.22528076171875,297.1499938964844,293.1499938964844,0.2537974715232849,-5069.64892578125,304.1584167480469,0.8946284651756287,0.338581919670105,0.3224526941776275,293.2582092285156,297.1499938964844,293.1499938964844,0.0115482620894908,-3326.893798828125,302.8695983886719,0.4572762250900268,0.050000000745058,0.2350448817014694,291.1679382324219,291.1499938964844,273.4066772460937,271.4410400390625,284.9592590332031,293.5997009277344,291.1678466796875,1.0,0.2598344087600708,0.9242961406707764,0.9242961406707764,1.0,1.0,-1.014866590499878,0.4343545138835907,0.5805121064186096,0.1903895735740661,0.0,0.0,0.2648854851722717,61.92267990112305,25.0,-1.937209963798523,-6350.73291015625,166.22789001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5103759765625,305.4120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.51171875,18000.0,0.0,0.0,0.1410250961780548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874075084924698,0.1874118745326995,-4.370335773273837e-06,0.0,0.0001431225537089,0.0,0.0,7.663188934326172,0.0,0.0,0.0,0.284516841173172,4.0,0.0,1.0
814500,293.2374572753906,297.1499938964844,293.1499938964844,0.0142816165462136,-732.359619140625,304.0400085449219,0.4584617614746094,0.050000000745058,0.0470343828201293,293.65728759765625,297.1499938964844,293.1499938964844,0.0075346198864281,-543.107666015625,300.2606506347656,0.4584617614746094,0.050000000745058,0.0495294705033302,293.2068786621094,297.1499938964844,293.1499938964844,0.1921775341033935,-3003.33837890625,304.15625,0.8332666754722595,0.270986407995224,0.1910533457994461,293.224853515625,297.1499938964844,293.1499938964844,0.2529691755771637,-5056.560546875,304.15838623046875,0.8953373432159424,0.3377137184143066,0.3216132223606109,293.25897216796875,297.1499938964844,293.1499938964844,0.0114995185285806,-3319.668212890625,302.84881591796875,0.4584617614746094,0.050000000745058,0.2349464744329452,291.1676330566406,291.1499938964844,273.42498779296875,271.4540710449219,284.9721374511719,293.607666015625,291.1675720214844,1.0,0.258954256772995,0.9242226481437684,0.9242226481437684,1.0,1.0,-1.0130950212478638,0.433574229478836,0.5795207619667053,0.1899410933256149,0.0,0.0,0.2637403905391693,61.37529373168945,25.0,-1.342510461807251,-6326.849609375,164.78773498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5002136230469,305.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.44140625,18000.0,0.0,0.0,0.140416532754898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865831464529037,0.1865875124931335,-4.36857271779445e-06,0.0,0.0001425049267709,0.0,0.0,7.624410152435303,0.0,0.0,0.0,0.2843621075153351,4.0,0.0,1.0
814560,293.2400207519531,297.1499938964844,293.1499938964844,0.0142103042453527,-730.7974853515625,304.01776123046875,0.4596399664878845,0.050000000745058,0.0470151156187057,293.66314697265625,297.1499938964844,293.1499938964844,0.0074100056663155,-536.6698608398438,300.15704345703125,0.4596399664878845,0.050000000745058,0.0495091825723648,293.20672607421875,297.1499938964844,293.1499938964844,0.1915537565946579,-2995.580322265625,304.15625,0.8338507413864136,0.2702948153018951,0.190556526184082,293.22442626953125,297.1499938964844,293.1499938964844,0.2521429359912872,-5043.4931640625,304.15838623046875,0.8960292339324951,0.336848646402359,0.3207770884037018,293.2597351074219,297.1499938964844,293.1499938964844,0.0114508001133799,-3312.405517578125,302.8278503417969,0.4596399664878845,0.050000000745058,0.2348502427339553,291.1674194335937,291.1499938964844,273.4433288574219,271.4671630859375,284.9850769042969,293.6159362792969,291.1673583984375,1.0,0.2580869495868683,0.9241447448730468,0.9241447448730468,1.0,1.0,-1.0113321542739868,0.43280228972435,0.5785298347473145,0.1894831955432891,0.0,0.0,0.2626008093357086,60.8393669128418,25.0,-0.9088175892829896,-6302.94677734375,163.3740997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4894714355469,305.3808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.373046875,18000.0,0.0,0.0,0.1398347169160843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857638359069824,0.1857682019472122,-4.366826033219695e-06,0.0,0.0001419144682586,0.0,0.0,7.585932731628418,0.0,0.0,0.0,0.2842087745666504,4.0,0.0,1.0
814620,293.2452087402344,297.1499938964844,293.1499938964844,0.0140658589079976,-727.6019897460938,303.97186279296875,0.4619734585285187,0.050000000745058,0.0469778403639793,293.6749267578125,297.1499938964844,293.1499938964844,0.0071634985506534,-523.6150512695312,299.9466552734375,0.4619734585285187,0.050000000745058,0.0494699254631996,293.2064514160156,297.1499938964844,293.1499938964844,0.1903067082166671,-2980.050537109375,304.15625,0.8349728584289551,0.2689141631126404,0.1895656734704971,293.2236328125,297.1499938964844,293.1499938964844,0.2504963874816894,-5017.4189453125,304.1583251953125,0.8973625302314758,0.3351275026798248,0.3191147744655609,293.26129150390625,297.1499938964844,293.1499938964844,0.0113536147400736,-3297.789306640625,302.7855529785156,0.4619734585285187,0.050000000745058,0.234664037823677,291.167236328125,291.1499938964844,273.4800109863281,271.4934997558594,285.0111389160156,293.6332397460937,291.167236328125,1.0,0.2563900351524353,0.9239888787269592,0.9239888787269592,1.0,1.0,-1.0078322887420654,0.4312829673290252,0.5765493512153625,0.1885412782430648,0.0,0.0,0.2603160142898559,59.800724029541016,25.0,-0.2854093015193939,-6255.27734375,160.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671936035156,305.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.26953125,18000.0,0.0,0.0,0.1387450695037841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184137612581253,0.1841419786214828,-4.363383141026134e-06,0.0,0.0001408086100127,0.0,0.0,7.509759426116943,0.0,0.0,0.0,0.2839054465293884,4.0,0.0,1.0
814680,293.2452087402344,297.1499938964844,293.1499938964844,0.0140658589079976,-727.6019897460938,303.97186279296875,0.4619734585285187,0.050000000745058,0.0469778403639793,293.6749267578125,297.1499938964844,293.1499938964844,0.0071634985506534,-523.6150512695312,299.9466552734375,0.4619734585285187,0.050000000745058,0.0494699254631996,293.2064514160156,297.1499938964844,293.1499938964844,0.1903067082166671,-2980.050537109375,304.15625,0.8349728584289551,0.2689141631126404,0.1895656734704971,293.2236328125,297.1499938964844,293.1499938964844,0.2504963874816894,-5017.4189453125,304.1583251953125,0.8973625302314758,0.3351275026798248,0.3191147744655609,293.26129150390625,297.1499938964844,293.1499938964844,0.0113536147400736,-3297.789306640625,302.7855529785156,0.4619734585285187,0.050000000745058,0.234664037823677,291.167236328125,291.1499938964844,273.4800109863281,271.4934997558594,285.0111389160156,293.6332397460937,291.167236328125,1.0,0.2563900351524353,0.9239888787269592,0.9239888787269592,1.0,1.0,-1.0078322887420654,0.4312829673290252,0.5765493512153625,0.1885412782430648,0.0,0.0,0.2603160142898559,59.800724029541016,25.0,-0.2854093015193939,-6255.27734375,160.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671936035156,305.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.26953125,18000.0,0.0,0.0,0.1387450695037841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184137612581253,0.1841419786214828,-4.363383141026134e-06,0.0,0.0001408086100127,0.0,0.0,7.509759426116943,0.0,0.0,0.0,0.2839054465293884,4.0,0.0,1.0
814740,293.2503967285156,297.1499938964844,293.1499938964844,0.0139199504628777,-724.3319702148438,303.9242858886719,0.4642501473426819,0.050000000745058,0.0469421744346618,293.686767578125,297.1499938964844,293.1499938964844,0.0069207260385155,-510.3362731933594,299.7320556640625,0.4642501473426819,0.050000000745058,0.0494323708117008,293.2061767578125,297.1499938964844,293.1499938964844,0.1890619695186615,-2964.52392578125,304.15625,0.8360335230827332,0.2675367593765259,0.1885783523321151,293.22283935546875,297.1499938964844,293.1499938964844,0.2488595992326736,-4991.45751953125,304.15826416015625,0.8986281752586365,0.3334178924560547,0.3174651265144348,293.2628479003906,297.1499938964844,293.1499938964844,0.0112569034099578,-3283.083984375,302.74267578125,0.4642501473426819,0.050000000745058,0.2344858795404434,291.16729736328125,291.1499938964844,273.51666259765625,271.5200500488281,285.0372314453125,293.6512145996094,291.16729736328125,1.0,0.2547419667243957,0.9238330721855164,0.9238330721855164,1.0,1.0,-1.0043655633926392,0.4297946095466614,0.5745709538459778,0.1875673234462738,0.0,0.0,0.2580068111419678,58.804786682128906,25.0,0.0571811683475971,-6207.79736328125,157.9720001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451599121094,305.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.240234375,18000.0,0.0,0.0,0.1377422362565994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825110763311386,0.1825154423713684,-4.359977992862696e-06,0.0,0.0001397908636135,0.0,0.0,7.433844566345215,0.0,0.0,0.0,0.2836036384105682,4.0,0.0,1.0
814800,293.2503967285156,297.1499938964844,293.1499938964844,0.0139199504628777,-724.3319702148438,303.9242858886719,0.4642501473426819,0.050000000745058,0.0469421744346618,293.686767578125,297.1499938964844,293.1499938964844,0.0069207260385155,-510.3362731933594,299.7320556640625,0.4642501473426819,0.050000000745058,0.0494323708117008,293.2061767578125,297.1499938964844,293.1499938964844,0.1890619695186615,-2964.52392578125,304.15625,0.8360335230827332,0.2675367593765259,0.1885783523321151,293.22283935546875,297.1499938964844,293.1499938964844,0.2488595992326736,-4991.45751953125,304.15826416015625,0.8986281752586365,0.3334178924560547,0.3174651265144348,293.2628479003906,297.1499938964844,293.1499938964844,0.0112569034099578,-3283.083984375,302.74267578125,0.4642501473426819,0.050000000745058,0.2344858795404434,291.16729736328125,291.1499938964844,273.51666259765625,271.5200500488281,285.0372314453125,293.6512145996094,291.16729736328125,1.0,0.2547419667243957,0.9238330721855164,0.9238330721855164,1.0,1.0,-1.0043655633926392,0.4297946095466614,0.5745709538459778,0.1875673234462738,0.0,0.0,0.2580068111419678,58.804786682128906,25.0,0.0571811683475971,-6207.79736328125,157.9720001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451599121094,305.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.240234375,18000.0,0.0,0.0,0.1377422362565994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825110763311386,0.1825154423713684,-4.359977992862696e-06,0.0,0.0001397908636135,0.0,0.0,7.433844566345215,0.0,0.0,0.0,0.2836036384105682,4.0,0.0,1.0
814860,293.2553405761719,297.1499938964844,293.1499938964844,0.0137747805565595,-721.0354614257812,303.8755798339844,0.4663688838481903,0.050000000745058,0.0469080619513988,293.6986389160156,297.1499938964844,293.1499938964844,0.0066815153695642,-496.83599853515625,299.5132751464844,0.4663688838481903,0.050000000745058,0.0493964478373527,293.2060546875,297.1499938964844,293.1499938964844,0.1878149062395095,-2948.942626953125,304.15625,0.8370246887207031,0.2661412060260772,0.1875890493392944,293.2221374511719,297.1499938964844,293.1499938964844,0.247234508395195,-4965.6416015625,304.1582336425781,0.8998252153396606,0.3317193984985351,0.3158276081085205,293.2644348144531,297.1499938964844,293.1499938964844,0.0111607601866126,-3268.315185546875,302.69921875,0.4663688838481903,0.050000000745058,0.2343154847621917,291.16748046875,291.1499938964844,273.5533447265625,271.5467834472656,285.06329345703125,293.66961669921875,291.16748046875,1.0,0.2531406879425049,0.9236851930618286,0.9236851930618286,1.0,1.0,-1.0009241104125977,0.4283323287963867,0.5725917816162109,0.1865642666816711,0.0,0.0,0.2556662559509277,57.8498649597168,25.0,0.2480630278587341,-6160.69580078125,155.4127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248046875,305.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.240234375,18000.0,0.0,0.0,0.1368084251880645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808780580759048,0.1808824092149734,-4.356587396614486e-06,0.0,0.0001388431555824,0.0,0.0,7.35788106918335,0.0,0.0,0.0,0.2833020389080047,4.0,0.0,1.0
814920,293.2553405761719,297.1499938964844,293.1499938964844,0.0137747805565595,-721.0354614257812,303.8755798339844,0.4663688838481903,0.050000000745058,0.0469080619513988,293.6986389160156,297.1499938964844,293.1499938964844,0.0066815153695642,-496.83599853515625,299.5132751464844,0.4663688838481903,0.050000000745058,0.0493964478373527,293.2060546875,297.1499938964844,293.1499938964844,0.1878149062395095,-2948.942626953125,304.15625,0.8370246887207031,0.2661412060260772,0.1875890493392944,293.2221374511719,297.1499938964844,293.1499938964844,0.247234508395195,-4965.6416015625,304.1582336425781,0.8998252153396606,0.3317193984985351,0.3158276081085205,293.2644348144531,297.1499938964844,293.1499938964844,0.0111607601866126,-3268.315185546875,302.69921875,0.4663688838481903,0.050000000745058,0.2343154847621917,291.16748046875,291.1499938964844,273.5533447265625,271.5467834472656,285.06329345703125,293.66961669921875,291.16748046875,1.0,0.2531406879425049,0.9236851930618286,0.9236851930618286,1.0,1.0,-1.0009241104125977,0.4283323287963867,0.5725917816162109,0.1865642666816711,0.0,0.0,0.2556662559509277,57.8498649597168,25.0,0.2480630278587341,-6160.69580078125,155.4127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248046875,305.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.240234375,18000.0,0.0,0.0,0.1368084251880645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808780580759048,0.1808824092149734,-4.356587396614486e-06,0.0,0.0001388431555824,0.0,0.0,7.35788106918335,0.0,0.0,0.0,0.2833020389080047,4.0,0.0,1.0
814980,293.2591552734375,297.1499938964844,293.1499938964844,0.0136372214183211,-717.865234375,303.82843017578125,0.4683186113834381,0.050000000745058,0.0468757264316082,293.7105407714844,297.1499938964844,293.1499938964844,0.0064458539709448,-483.1251831054688,299.2904357910156,0.4683186113834381,0.050000000745058,0.0493623949587345,293.206787109375,297.1499938964844,293.1499938964844,0.1864576041698455,-2931.921142578125,304.15643310546875,0.837797224521637,0.2645759880542755,0.1865069568157196,293.221435546875,297.1499938964844,293.1499938964844,0.2456209063529968,-4939.96875,304.1581726074219,0.9009288549423218,0.3300314247608185,0.3142018914222717,293.2660217285156,297.1499938964844,293.1499938964844,0.0110652651637792,-3253.497802734375,302.6552429199219,0.4683186113834381,0.050000000745058,0.2341539561748504,291.1677551269531,291.1499938964844,273.5899963378906,271.5736999511719,285.0888366699219,293.68756103515625,291.16778564453125,1.0,0.2515830993652344,0.9235373735427856,0.9235373735427856,1.0,1.0,-0.9974005818367004,0.4268449246883392,0.5705556869506836,0.1855153292417526,0.0,0.0,0.2532810866832733,56.94095230102539,25.0,0.4167098999023437,-6113.908203125,152.92489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4070129394531,305.2552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2734375,18000.0,0.0,0.0,0.1359240412712097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792314797639846,0.1792358309030532,-4.3531981646083295e-06,0.0,0.0001379456225549,0.0,0.0,7.281546115875244,0.0,0.0,0.0,0.2829993367195129,4.0,0.0,1.0
815040,293.2591552734375,297.1499938964844,293.1499938964844,0.0136372214183211,-717.865234375,303.82843017578125,0.4683186113834381,0.050000000745058,0.0468757264316082,293.7105407714844,297.1499938964844,293.1499938964844,0.0064458539709448,-483.1251831054688,299.2904357910156,0.4683186113834381,0.050000000745058,0.0493623949587345,293.206787109375,297.1499938964844,293.1499938964844,0.1864576041698455,-2931.921142578125,304.15643310546875,0.837797224521637,0.2645759880542755,0.1865069568157196,293.221435546875,297.1499938964844,293.1499938964844,0.2456209063529968,-4939.96875,304.1581726074219,0.9009288549423218,0.3300314247608185,0.3142018914222717,293.2660217285156,297.1499938964844,293.1499938964844,0.0110652651637792,-3253.497802734375,302.6552429199219,0.4683186113834381,0.050000000745058,0.2341539561748504,291.1677551269531,291.1499938964844,273.5899963378906,271.5736999511719,285.0888366699219,293.68756103515625,291.16778564453125,1.0,0.2515830993652344,0.9235373735427856,0.9235373735427856,1.0,1.0,-0.9974005818367004,0.4268449246883392,0.5705556869506836,0.1855153292417526,0.0,0.0,0.2532810866832733,56.94095230102539,25.0,0.4167098999023437,-6113.908203125,152.92489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4070129394531,305.2552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2734375,18000.0,0.0,0.0,0.1359240412712097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792314797639846,0.1792358309030532,-4.3531981646083295e-06,0.0,0.0001379456225549,0.0,0.0,7.281546115875244,0.0,0.0,0.0,0.2829993367195129,4.0,0.0,1.0
815100,293.2606811523437,297.1499938964844,293.1499938964844,0.0135705471038818,-716.3126831054688,303.80535888671875,0.4692350029945373,0.050000000745058,0.0468602254986763,293.71649169921875,297.1499938964844,293.1499938964844,0.0063292239792644,-476.1871032714844,299.1774597167969,0.4692350029945373,0.050000000745058,0.0493460744619369,293.2073059082031,297.1499938964844,293.1499938964844,0.1857339888811111,-2922.827392578125,304.1565856933594,0.8380952477455139,0.2637538611888885,0.1859287470579147,293.2211303710937,297.1499938964844,293.1499938964844,0.2448183894157409,-4927.185546875,304.1581420898437,0.901443600654602,0.3291912674903869,0.3133934438228607,293.2668151855469,297.1499938964844,293.1499938964844,0.0110177304595708,-3246.06591796875,302.6330261230469,0.4692350029945373,0.050000000745058,0.2340765297412872,291.1679382324219,291.1499938964844,273.6083374023437,271.58721923828125,285.101318359375,293.6961364746094,291.16796875,1.0,0.2508207261562347,0.9234634637832642,0.9234634637832642,1.0,1.0,-0.995605170726776,0.4260900914669037,0.56951504945755,0.1849741786718368,0.0,0.0,0.2520658373832702,56.50376892089844,25.0,0.4790447652339935,-6090.62841796875,151.7069854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993530273437,305.2408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.310546875,18000.0,0.0,0.0,0.1354953646659851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783990263938903,0.1784033775329589,-4.351497409516014e-06,0.0,0.0001375105639453,0.0,0.0,7.2430548667907715,0.0,0.0,0.0,0.2828468680381775,4.0,0.0,1.0
815160,293.2620849609375,297.1499938964844,293.1499938964844,0.0135047910735011,-714.7720947265625,303.78240966796875,0.4701189696788788,0.050000000745058,0.0468450970947742,293.722412109375,297.1499938964844,293.1499938964844,0.0062134084291756,-469.1973571777344,299.0634460449219,0.4701189696788788,0.050000000745058,0.0493301413953304,293.2078552246094,297.1499938964844,293.1499938964844,0.1849984526634216,-2913.57763671875,304.1567077636719,0.8383594155311584,0.2629207372665405,0.1853406578302383,293.2207946777344,297.1499938964844,293.1499938964844,0.2440191358327865,-4914.4453125,304.1581115722656,0.901938498020172,0.3283535838127136,0.3125876784324646,293.26763916015625,297.1499938964844,293.1499938964844,0.010970345698297,-3238.62255859375,302.61065673828125,0.4701189696788788,0.050000000745058,0.234000951051712,291.1681213378906,291.1499938964844,273.6266784667969,271.60076904296875,285.1136474609375,293.7044982910156,291.16815185546875,1.0,0.2500687837600708,0.9233946204185486,0.9233946204185486,1.0,1.0,-0.9938042163848876,0.4253354966640472,0.5684686899185181,0.1844261586666107,0.0,0.0,0.2508377730846405,56.07634353637695,25.0,0.4944389760494232,-6067.46923828125,150.50790405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392578125,305.226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.345703125,18000.0,0.0,0.0,0.1350723206996917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775605827569961,0.1775649338960647,-4.349789833213436e-06,0.0,0.0001370812387904,0.0,0.0,7.204348087310791,0.0,0.0,0.0,0.2826936542987823,4.0,0.0,1.0
815220,293.2645568847656,297.1499938964844,293.1499938964844,0.01337546762079,-711.7156372070312,303.7366027832031,0.4718017578125,0.050000000745058,0.0468158386647701,293.7342834472656,297.1499938964844,293.1499938964844,0.005984179675579,-455.0682678222656,298.83251953125,0.4718017578125,0.050000000745058,0.0492993332445621,293.2089538574219,297.1499938964844,293.1499938964844,0.183506891131401,-2894.8037109375,304.1569519042969,0.8388090133666992,0.2612310349941253,0.1841469258069992,293.2201843261719,297.1499938964844,293.1499938964844,0.2424308359622955,-4889.1005859375,304.1580505371094,0.902876079082489,0.3266851603984833,0.3109837770462036,293.2692565917969,297.1499938964844,293.1499938964844,0.0108760567381978,-3223.7080078125,302.56549072265625,0.4718017578125,0.050000000745058,0.2338548153638839,291.16845703125,291.1499938964844,273.663330078125,271.6280212402344,285.1377868652344,293.7206726074219,291.1684875488281,1.0,0.2485942244529724,0.923257052898407,0.923257052898407,1.0,1.0,-0.990198850631714,0.4238317310810089,0.5663670897483826,0.1833138614892959,0.0,0.0,0.2483535706996917,55.24793243408203,25.0,0.4646843373775482,-6021.64501953125,148.1645050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38165283203125,305.20001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.376953125,18000.0,0.0,0.0,0.1342348456382751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758739650249481,0.1758783161640167,-4.346362857177155e-06,0.0,0.0001362312905257,0.0,0.0,7.126661777496338,0.0,0.0,0.0,0.282386302947998,4.0,0.0,1.0
815280,293.2645568847656,297.1499938964844,293.1499938964844,0.01337546762079,-711.7156372070312,303.7366027832031,0.4718017578125,0.050000000745058,0.0468158386647701,293.7342834472656,297.1499938964844,293.1499938964844,0.005984179675579,-455.0682678222656,298.83251953125,0.4718017578125,0.050000000745058,0.0492993332445621,293.2089538574219,297.1499938964844,293.1499938964844,0.183506891131401,-2894.8037109375,304.1569519042969,0.8388090133666992,0.2612310349941253,0.1841469258069992,293.2201843261719,297.1499938964844,293.1499938964844,0.2424308359622955,-4889.1005859375,304.1580505371094,0.902876079082489,0.3266851603984833,0.3109837770462036,293.2692565917969,297.1499938964844,293.1499938964844,0.0108760567381978,-3223.7080078125,302.56549072265625,0.4718017578125,0.050000000745058,0.2338548153638839,291.16845703125,291.1499938964844,273.663330078125,271.6280212402344,285.1377868652344,293.7206726074219,291.1684875488281,1.0,0.2485942244529724,0.923257052898407,0.923257052898407,1.0,1.0,-0.990198850631714,0.4238317310810089,0.5663670897483826,0.1833138614892959,0.0,0.0,0.2483535706996917,55.24793243408203,25.0,0.4646843373775482,-6021.64501953125,148.1645050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38165283203125,305.20001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.376953125,18000.0,0.0,0.0,0.1342348456382751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758739650249481,0.1758783161640167,-4.346362857177155e-06,0.0,0.0001362312905257,0.0,0.0,7.126661777496338,0.0,0.0,0.0,0.282386302947998,4.0,0.0,1.0
