time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815340,293.2667541503906,297.1499938964844,293.1499938964844,0.0132485777139663,-708.68115234375,303.6908264160156,0.4733810126781463,0.050000000745058,0.0467878803610801,293.7460632324219,297.1499938964844,293.1499938964844,0.0057578613050282,-440.733642578125,298.5976257324219,0.4733810126781463,0.050000000745058,0.0492698885500431,293.2100524902344,297.1499938964844,293.1499938964844,0.1819928884506225,-2875.722412109375,304.1571655273437,0.8391584753990173,0.2595136761665344,0.1829339861869812,293.2196044921875,297.1499938964844,293.1499938964844,0.2408552020788192,-4863.921875,304.1579895019531,0.9037496447563172,0.3250258564949035,0.3093898892402649,293.2708740234375,297.1499938964844,293.1499938964844,0.0107823461294174,-3208.741943359375,302.5197448730469,0.4733810126781463,0.050000000745058,0.233715146780014,291.16876220703125,291.1499938964844,273.70001220703125,271.65545654296875,285.1614685058594,293.7362976074219,291.1687927246094,1.0,0.2471584975719452,0.9231194853782654,0.9231194853782654,1.0,1.0,-0.9865933656692504,0.4223358333110809,0.5642575621604919,0.1821843832731247,0.0,0.0,0.2458300739526748,54.4538459777832,25.0,0.4418279826641083,-5976.49560546875,145.89328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742370605469,305.17498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.39453125,18000.0,0.0,0.0,0.133398950099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741766929626464,0.1741810292005539,-4.3429326979094185e-06,0.0,0.0001353829720756,0.0,0.0,7.048733711242676,0.0,0.0,0.0,0.2820782661437988,4.0,0.0,1.0
815400,293.2667541503906,297.1499938964844,293.1499938964844,0.0132485777139663,-708.68115234375,303.6908264160156,0.4733810126781463,0.050000000745058,0.0467878803610801,293.7460632324219,297.1499938964844,293.1499938964844,0.0057578613050282,-440.733642578125,298.5976257324219,0.4733810126781463,0.050000000745058,0.0492698885500431,293.2100524902344,297.1499938964844,293.1499938964844,0.1819928884506225,-2875.722412109375,304.1571655273437,0.8391584753990173,0.2595136761665344,0.1829339861869812,293.2196044921875,297.1499938964844,293.1499938964844,0.2408552020788192,-4863.921875,304.1579895019531,0.9037496447563172,0.3250258564949035,0.3093898892402649,293.2708740234375,297.1499938964844,293.1499938964844,0.0107823461294174,-3208.741943359375,302.5197448730469,0.4733810126781463,0.050000000745058,0.233715146780014,291.16876220703125,291.1499938964844,273.70001220703125,271.65545654296875,285.1614685058594,293.7362976074219,291.1687927246094,1.0,0.2471584975719452,0.9231194853782654,0.9231194853782654,1.0,1.0,-0.9865933656692504,0.4223358333110809,0.5642575621604919,0.1821843832731247,0.0,0.0,0.2458300739526748,54.4538459777832,25.0,0.4418279826641083,-5976.49560546875,145.89328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742370605469,305.17498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.39453125,18000.0,0.0,0.0,0.133398950099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741766929626464,0.1741810292005539,-4.3429326979094185e-06,0.0,0.0001353829720756,0.0,0.0,7.048733711242676,0.0,0.0,0.0,0.2820782661437988,4.0,0.0,1.0
815460,293.26873779296875,297.1499938964844,293.1499938964844,0.0131238689646124,-705.6633911132812,303.6449279785156,0.4748690724372864,0.050000000745058,0.0467611365020275,293.7577514648437,297.1499938964844,293.1499938964844,0.0055343066342175,-426.2001647949219,298.3589172363281,0.4748690724372864,0.050000000745058,0.049241729080677,293.2111511230469,297.1499938964844,293.1499938964844,0.1804594993591308,-2856.367919921875,304.1573181152344,0.8394122123718262,0.2577709853649139,0.1817040145397186,293.21905517578125,297.1499938964844,293.1499938964844,0.2392916530370712,-4838.89892578125,304.1579284667969,0.9045634269714355,0.3233754634857178,0.3078056573867798,293.2724914550781,297.1499938964844,293.1499938964844,0.0106892082840204,-3193.719970703125,302.47344970703125,0.4748690724372864,0.050000000745058,0.2335815578699112,291.1690673828125,291.1499938964844,273.7366638183594,271.6829833984375,285.1847229003906,293.7514038085937,291.1690979003906,1.0,0.2457599192857742,0.9229933619499208,0.9229933619499208,1.0,1.0,-0.9829894304275512,0.4208472669124603,0.5621421337127686,0.1810427159070968,0.0,0.0,0.2432668507099151,53.692195892333984,25.0,0.4210075736045837,-5931.92626953125,143.69076538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699951171875,305.1514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.408203125,18000.0,0.0,0.0,0.1325541883707046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172468677163124,0.1724730134010315,-4.339503448136384e-06,0.0,0.0001345256459899,0.0,0.0,6.970567226409912,0.0,0.0,0.0,0.2817696332931518,4.0,0.0,1.0
815520,293.26873779296875,297.1499938964844,293.1499938964844,0.0131238689646124,-705.6633911132812,303.6449279785156,0.4748690724372864,0.050000000745058,0.0467611365020275,293.7577514648437,297.1499938964844,293.1499938964844,0.0055343066342175,-426.2001647949219,298.3589172363281,0.4748690724372864,0.050000000745058,0.049241729080677,293.2111511230469,297.1499938964844,293.1499938964844,0.1804594993591308,-2856.367919921875,304.1573181152344,0.8394122123718262,0.2577709853649139,0.1817040145397186,293.21905517578125,297.1499938964844,293.1499938964844,0.2392916530370712,-4838.89892578125,304.1579284667969,0.9045634269714355,0.3233754634857178,0.3078056573867798,293.2724914550781,297.1499938964844,293.1499938964844,0.0106892082840204,-3193.719970703125,302.47344970703125,0.4748690724372864,0.050000000745058,0.2335815578699112,291.1690673828125,291.1499938964844,273.7366638183594,271.6829833984375,285.1847229003906,293.7514038085937,291.1690979003906,1.0,0.2457599192857742,0.9229933619499208,0.9229933619499208,1.0,1.0,-0.9829894304275512,0.4208472669124603,0.5621421337127686,0.1810427159070968,0.0,0.0,0.2432668507099151,53.692195892333984,25.0,0.4210075736045837,-5931.92626953125,143.69076538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699951171875,305.1514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.408203125,18000.0,0.0,0.0,0.1325541883707046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172468677163124,0.1724730134010315,-4.339503448136384e-06,0.0,0.0001345256459899,0.0,0.0,6.970567226409912,0.0,0.0,0.0,0.2817696332931518,4.0,0.0,1.0
815580,293.2701416015625,297.1499938964844,293.1499938964844,0.0130256349220871,-703.2610473632812,303.608154296875,0.4760008156299591,0.050000000745058,0.0467405766248703,293.7670288085937,297.1499938964844,293.1499938964844,0.0053573218174278,-414.4337463378906,298.16522216796875,0.4760008156299591,0.050000000745058,0.0492200776934623,293.2120056152344,297.1499938964844,293.1499938964844,0.1792199909687042,-2840.70068359375,304.1574401855469,0.8395478129386902,0.2563593685626983,0.1807083934545517,293.2186279296875,297.1499938964844,293.1499938964844,0.2380494773387909,-4818.99267578125,304.15789794921875,0.9051709771156312,0.3220613002777099,0.3065449893474579,293.2737731933594,297.1499938964844,293.1499938964844,0.0106151141226291,-3181.663330078125,302.4360046386719,0.4760008156299591,0.050000000745058,0.2334788590669632,291.1692810058594,291.1499938964844,273.7659912109375,271.70513916015625,285.2030334472656,293.7631225585937,291.1693115234375,1.0,0.2446666955947876,0.9228925108909608,0.9228925108909608,1.0,1.0,-0.9801073670387268,0.4196604490280151,0.5604469180107117,0.1801231503486633,0.0,0.0,0.2411902695894241,53.10507583618164,25.0,0.3957284688949585,-5896.64404296875,141.97592163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685913085937,305.1335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.41015625,18000.0,0.0,0.0,0.1318669319152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710962504148483,0.1711005866527557,-4.33676223110524e-06,0.0,0.000133828172693,0.0,0.0,6.907939910888672,0.0,0.0,0.0,0.2815225720405578,4.0,0.0,1.0
815640,293.2704772949219,297.1499938964844,293.1499938964844,0.0130012882873415,-702.6622314453125,303.59893798828125,0.4762763977050781,0.050000000745058,0.046735543757677,293.76934814453125,297.1499938964844,293.1499938964844,0.0053133368492126,-411.4742431640625,298.116455078125,0.4762763977050781,0.050000000745058,0.0492147803306579,293.21221923828125,297.1499938964844,293.1499938964844,0.1789085268974304,-2836.760498046875,304.157470703125,0.8395728468894958,0.2560042440891266,0.1804579794406891,293.218505859375,297.1499938964844,293.1499938964844,0.2377401292324066,-4814.03173828125,304.1578674316406,0.9053171277046204,0.3217336535453796,0.3062307238578796,293.27410888671875,297.1499938964844,293.1499938964844,0.0105966506525874,-3178.644287109375,302.4266052246094,0.4762763977050781,0.050000000745058,0.2334537208080291,291.1693420410156,291.1499938964844,273.7733459472656,271.710693359375,285.20758056640625,293.7659912109375,291.1693725585937,1.0,0.2443967163562774,0.9228672981262208,0.9228672981262208,1.0,1.0,-0.9793870449066162,0.419364184141159,0.5600228309631348,0.1798926740884781,0.0,0.0,0.2406680285930633,52.961181640625,25.0,0.3872863054275512,-5887.87158203125,141.55340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,305.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.408203125,18000.0,0.0,0.0,0.1316932141780853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707526594400406,0.170756995677948,-4.336077836342156e-06,0.0,0.00013365187624,0.0,0.0,6.8922858238220215,0.0,0.0,0.0,0.2814608216285705,4.0,0.0,1.0
815700,293.2712707519531,297.1499938964844,293.1499938964844,0.0129407942295074,-701.1682739257812,303.575927734375,0.4769523441791534,0.050000000745058,0.0467231646180152,293.77508544921875,297.1499938964844,293.1499938964844,0.0052037527784705,-404.0405883789063,297.9938659667969,0.4769523441791534,0.050000000745058,0.0492017418146133,293.2127380371094,297.1499938964844,293.1499938964844,0.1781268119812011,-2826.865234375,304.15753173828125,0.8396183848381042,0.2551120221614837,0.1798290461301803,293.21826171875,297.1499938964844,293.1499938964844,0.2369689494371414,-4801.65771484375,304.1578369140625,0.9056708216667176,0.320915937423706,0.3054467141628265,293.27490234375,297.1499938964844,293.1499938964844,0.0105505911633372,-3171.086669921875,302.4029846191406,0.4769523441791534,0.050000000745058,0.2333918809890747,291.1694641113281,291.1499938964844,273.7916564941406,271.7245788574219,285.2188415527344,293.7731018066406,291.16949462890625,1.0,0.2437281012535095,0.9228042364120485,0.9228042364120485,1.0,1.0,-0.9775864481925964,0.4186242520809173,0.5589622259140015,0.1793157458305359,0.0,0.0,0.2393569201231002,52.606815338134766,25.0,0.3618085980415344,-5866.0234375,140.50839233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685913085937,305.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.404296875,18000.0,0.0,0.0,0.1312550902366638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698927581310272,0.1698970943689346,-4.334368441050174e-06,0.0,0.0001332072279183,0.0,0.0,6.853152275085449,0.0,0.0,0.0,0.2813065946102142,4.0,0.0,1.0
815760,293.27203369140625,297.1499938964844,293.1499938964844,0.0128808319568634,-699.6790771484375,303.5528869628906,0.4776111841201782,0.050000000745058,0.0467110536992549,293.7807922363281,297.1499938964844,293.1499938964844,0.0050947600975632,-396.5626525878906,297.87042236328125,0.4776111841201782,0.050000000745058,0.0491889901459217,293.2132568359375,297.1499938964844,293.1499938964844,0.1773412972688675,-2816.91357421875,304.1575927734375,0.8396410942077637,0.2542142570018768,0.1791963428258896,293.218017578125,297.1499938964844,293.1499938964844,0.2362008988857269,-4789.32568359375,304.1578063964844,0.9060091972351074,0.320100337266922,0.3046649396419525,293.27569580078125,297.1499938964844,293.1499938964844,0.0105046713724732,-3163.515625,302.37921142578125,0.4776111841201782,0.050000000745058,0.2333313822746276,291.1695861816406,291.1499938964844,273.8099975585937,271.7384948730469,285.2299194335937,293.7798767089844,291.1695861816406,1.0,0.2430678457021713,0.9227457642555236,0.9227457642555236,1.0,1.0,-0.97578626871109,0.4178852140903473,0.5579010248184204,0.1787383258342743,0.0,0.0,0.2380400747060775,52.25959777832031,25.0,0.3086011707782745,-5844.33154296875,139.4785919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691711425781,305.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.392578125,18000.0,0.0,0.0,0.1308113932609558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690326482057571,0.1690369844436645,-4.332662683736999e-06,0.0,0.0001327569334534,0.0,0.0,6.814071178436279,0.0,0.0,0.0,0.2811526358127594,4.0,0.0,1.0
815820,293.2734375,297.1499938964844,293.1499938964844,0.0127627402544021,-696.7272338867188,303.5067749023437,0.4788810014724731,0.050000000745058,0.0466876067221164,293.7920227050781,297.1499938964844,293.1499938964844,0.0048785461112856,-381.4880676269531,297.6208190917969,0.4788810014724731,0.050000000745058,0.0491642951965332,293.2142944335937,297.1499938964844,293.1499938964844,0.175762191414833,-2796.885009765625,304.1576843261719,0.8396181464195251,0.2524006962776184,0.1779193133115768,293.217529296875,297.1499938964844,293.1499938964844,0.2346789538860321,-4764.869140625,304.1577453613281,0.9066396951675416,0.3184754848480224,0.3031081855297088,293.2773132324219,297.1499938964844,293.1499938964844,0.0104133337736129,-3148.37353515625,302.3312072753906,0.4788810014724731,0.050000000745058,0.233214259147644,291.1695251464844,291.1499938964844,273.8466796875,271.76641845703125,285.250732421875,293.7911682128906,291.16949462890625,1.0,0.2417718172073364,0.9226288199424744,0.9226288199424744,1.0,1.0,-0.9721866250038148,0.4164087474346161,0.555777907371521,0.1775833666324615,0.0,0.0,0.235433891415596,51.58597946166992,25.0,-0.0818465799093246,-5801.755859375,137.4632110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714294433594,305.0867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.259765625,18000.0,0.0,0.0,0.1299076676368713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673310697078704,0.1673353910446167,-4.329280272941105e-06,0.0,0.0001318397698923,0.0,0.0,6.736903667449951,0.0,0.0,0.0,0.2808486819267273,4.0,0.0,1.0
815880,293.2734375,297.1499938964844,293.1499938964844,0.0127627402544021,-696.7272338867188,303.5067749023437,0.4788810014724731,0.050000000745058,0.0466876067221164,293.7920227050781,297.1499938964844,293.1499938964844,0.0048785461112856,-381.4880676269531,297.6208190917969,0.4788810014724731,0.050000000745058,0.0491642951965332,293.2142944335937,297.1499938964844,293.1499938964844,0.175762191414833,-2796.885009765625,304.1576843261719,0.8396181464195251,0.2524006962776184,0.1779193133115768,293.217529296875,297.1499938964844,293.1499938964844,0.2346789538860321,-4764.869140625,304.1577453613281,0.9066396951675416,0.3184754848480224,0.3031081855297088,293.2773132324219,297.1499938964844,293.1499938964844,0.0104133337736129,-3148.37353515625,302.3312072753906,0.4788810014724731,0.050000000745058,0.233214259147644,291.1695251464844,291.1499938964844,273.8466796875,271.76641845703125,285.250732421875,293.7911682128906,291.16949462890625,1.0,0.2417718172073364,0.9226288199424744,0.9226288199424744,1.0,1.0,-0.9721866250038148,0.4164087474346161,0.555777907371521,0.1775833666324615,0.0,0.0,0.235433891415596,51.58597946166992,25.0,-0.0818465799093246,-5801.755859375,137.4632110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714294433594,305.0867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.259765625,18000.0,0.0,0.0,0.1299076676368713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673310697078704,0.1673353910446167,-4.329280272941105e-06,0.0,0.0001318397698923,0.0,0.0,6.736903667449951,0.0,0.0,0.0,0.2808486819267273,4.0,0.0,1.0
815940,293.274658203125,297.1499938964844,293.1499938964844,0.0126465763896703,-693.7903442382812,303.4605712890625,0.4800927340984344,0.050000000745058,0.0466651394963264,293.8032531738281,297.1499938964844,293.1499938964844,0.0046635642647743,-366.1886596679688,297.36737060546875,0.4800927340984344,0.050000000745058,0.0491406396031379,293.21533203125,297.1499938964844,293.1499938964844,0.1741665601730346,-2776.608154296875,304.15777587890625,0.8395039439201355,0.2505625784397125,0.176625981926918,293.2170715332031,297.1499938964844,293.1499938964844,0.233168825507164,-4740.56640625,304.1576843261719,0.90720933675766,0.3168586790561676,0.3015600442886352,293.2789611816406,297.1499938964844,293.1499938964844,0.0103224217891693,-3133.151611328125,302.2825622558594,0.4800927340984344,0.050000000745058,0.2331020385026931,291.1694030761719,291.1499938964844,273.8833312988281,271.79443359375,285.271484375,293.8023986816406,291.1694030761719,1.0,0.2405068725347519,0.922511875629425,0.922511875629425,1.0,1.0,-0.9685861468315125,0.4149323403835296,0.5536538362503052,0.176430657505989,0.0,0.0,0.2328556925058365,50.93880081176758,25.0,-0.0813191160559654,-5760.10302734375,135.50375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744506835937,305.0668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.1289856284856796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656705141067505,0.1656748354434967,-4.325988811615389e-06,0.0,0.0001309040235355,0.0,0.0,6.66181755065918,0.0,0.0,0.0,0.2805529236793518,4.0,0.0,1.0
816000,293.274658203125,297.1499938964844,293.1499938964844,0.0126465763896703,-693.7903442382812,303.4605712890625,0.4800927340984344,0.050000000745058,0.0466651394963264,293.8032531738281,297.1499938964844,293.1499938964844,0.0046635642647743,-366.1886596679688,297.36737060546875,0.4800927340984344,0.050000000745058,0.0491406396031379,293.21533203125,297.1499938964844,293.1499938964844,0.1741665601730346,-2776.608154296875,304.15777587890625,0.8395039439201355,0.2505625784397125,0.176625981926918,293.2170715332031,297.1499938964844,293.1499938964844,0.233168825507164,-4740.56640625,304.1576843261719,0.90720933675766,0.3168586790561676,0.3015600442886352,293.2789611816406,297.1499938964844,293.1499938964844,0.0103224217891693,-3133.151611328125,302.2825622558594,0.4800927340984344,0.050000000745058,0.2331020385026931,291.1694030761719,291.1499938964844,273.8833312988281,271.79443359375,285.271484375,293.8023986816406,291.1694030761719,1.0,0.2405068725347519,0.922511875629425,0.922511875629425,1.0,1.0,-0.9685861468315125,0.4149323403835296,0.5536538362503052,0.176430657505989,0.0,0.0,0.2328556925058365,50.93880081176758,25.0,-0.0813191160559654,-5760.10302734375,135.50375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744506835937,305.0668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.1289856284856796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656705141067505,0.1656748354434967,-4.325988811615389e-06,0.0,0.0001309040235355,0.0,0.0,6.66181755065918,0.0,0.0,0.0,0.2805529236793518,4.0,0.0,1.0
816060,293.2757568359375,297.1499938964844,293.1499938964844,0.0125321727246046,-690.85986328125,303.4143371582031,0.481251060962677,0.050000000745058,0.0466436296701431,293.8145446777344,297.1499938964844,293.1499938964844,0.0044497298076748,-350.6766052246094,297.1099548339844,0.481251060962677,0.050000000745058,0.049117986112833,293.2163391113281,297.1499938964844,293.1499938964844,0.1725516617298126,-2756.04296875,304.1578674316406,0.8392983078956604,0.2487007677555084,0.1753165274858474,293.21661376953125,297.1499938964844,293.1499938964844,0.2316661924123764,-4716.3427734375,304.1576232910156,0.9077168703079224,0.3152499198913574,0.3000204861164093,293.28057861328125,297.1499938964844,293.1499938964844,0.0102318720892071,-3117.81396484375,302.2333984375,0.481251060962677,0.050000000745058,0.2329945862293243,291.1694641113281,291.1499938964844,273.9200134277344,271.82257080078125,285.29229736328125,293.8136901855469,291.1694641113281,1.0,0.239272341132164,0.9224032163619996,0.9224032163619996,1.0,1.0,-0.964984655380249,0.4134549796581268,0.5515296459197998,0.1752836108207702,0.0,0.0,0.2302591651678085,50.31724166870117,25.0,0.041064977645874,-5718.65673828125,133.59829711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377685546875,305.0468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.009765625,18000.0,0.0,0.0,0.1280490607023239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640190929174423,0.1640234142541885,-4.322760560171446e-06,0.0,0.0001299535215366,0.0,0.0,6.587412357330322,0.0,0.0,0.0,0.2802604734897613,4.0,0.0,1.0
816120,293.2757568359375,297.1499938964844,293.1499938964844,0.0125321727246046,-690.85986328125,303.4143371582031,0.481251060962677,0.050000000745058,0.0466436296701431,293.8145446777344,297.1499938964844,293.1499938964844,0.0044497298076748,-350.6766052246094,297.1099548339844,0.481251060962677,0.050000000745058,0.049117986112833,293.2163391113281,297.1499938964844,293.1499938964844,0.1725516617298126,-2756.04296875,304.1578674316406,0.8392983078956604,0.2487007677555084,0.1753165274858474,293.21661376953125,297.1499938964844,293.1499938964844,0.2316661924123764,-4716.3427734375,304.1576232910156,0.9077168703079224,0.3152499198913574,0.3000204861164093,293.28057861328125,297.1499938964844,293.1499938964844,0.0102318720892071,-3117.81396484375,302.2333984375,0.481251060962677,0.050000000745058,0.2329945862293243,291.1694641113281,291.1499938964844,273.9200134277344,271.82257080078125,285.29229736328125,293.8136901855469,291.1694641113281,1.0,0.239272341132164,0.9224032163619996,0.9224032163619996,1.0,1.0,-0.964984655380249,0.4134549796581268,0.5515296459197998,0.1752836108207702,0.0,0.0,0.2302591651678085,50.31724166870117,25.0,0.041064977645874,-5718.65673828125,133.59829711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377685546875,305.0468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.009765625,18000.0,0.0,0.0,0.1280490607023239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640190929174423,0.1640234142541885,-4.322760560171446e-06,0.0,0.0001299535215366,0.0,0.0,6.587412357330322,0.0,0.0,0.0,0.2802604734897613,4.0,0.0,1.0
816180,293.2767333984375,297.1499938964844,293.1499938964844,0.0124196344986557,-687.9420166015625,303.3681030273437,0.4823610186576843,0.050000000745058,0.0466230176389217,293.8258972167969,297.1499938964844,293.1499938964844,0.0042365840636193,-334.9427795410156,296.8484802246094,0.4823610186576843,0.050000000745058,0.0490962825715541,293.21734619140625,297.1499938964844,293.1499938964844,0.1709206402301788,-2735.229736328125,304.157958984375,0.8390039801597595,0.246816799044609,0.1739920228719711,293.2161865234375,297.1499938964844,293.1499938964844,0.2301730960607528,-4692.23583984375,304.1575622558594,0.9081632494926452,0.3136492073535919,0.298489362001419,293.2822265625,297.1499938964844,293.1499938964844,0.0101417610421776,-3102.384765625,302.1836853027344,0.4823610186576843,0.050000000745058,0.2328916192054748,291.1695556640625,291.1499938964844,273.9566650390625,271.8507385253906,285.31317138671875,293.82501220703125,291.1695556640625,1.0,0.2380669862031936,0.9222944974899292,0.9222944974899292,1.0,1.0,-0.9613828659057616,0.4119756817817688,0.5494071841239929,0.1741449832916259,0.0,0.0,0.2276461124420166,49.72004318237305,25.0,0.1202954351902008,-5677.283203125,131.74449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807678222656,305.0263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.955078125,18000.0,0.0,0.0,0.1271009892225265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623728573322296,0.1623771786689758,-4.319566414778819e-06,0.0,0.0001289913343498,0.0,0.0,6.513472080230713,0.0,0.0,0.0,0.27997025847435,4.0,0.0,1.0
816240,293.2767333984375,297.1499938964844,293.1499938964844,0.0124196344986557,-687.9420166015625,303.3681030273437,0.4823610186576843,0.050000000745058,0.0466230176389217,293.8258972167969,297.1499938964844,293.1499938964844,0.0042365840636193,-334.9427795410156,296.8484802246094,0.4823610186576843,0.050000000745058,0.0490962825715541,293.21734619140625,297.1499938964844,293.1499938964844,0.1709206402301788,-2735.229736328125,304.157958984375,0.8390039801597595,0.246816799044609,0.1739920228719711,293.2161865234375,297.1499938964844,293.1499938964844,0.2301730960607528,-4692.23583984375,304.1575622558594,0.9081632494926452,0.3136492073535919,0.298489362001419,293.2822265625,297.1499938964844,293.1499938964844,0.0101417610421776,-3102.384765625,302.1836853027344,0.4823610186576843,0.050000000745058,0.2328916192054748,291.1695556640625,291.1499938964844,273.9566650390625,271.8507385253906,285.31317138671875,293.82501220703125,291.1695556640625,1.0,0.2380669862031936,0.9222944974899292,0.9222944974899292,1.0,1.0,-0.9613828659057616,0.4119756817817688,0.5494071841239929,0.1741449832916259,0.0,0.0,0.2276461124420166,49.72004318237305,25.0,0.1202954351902008,-5677.283203125,131.74449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807678222656,305.0263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.955078125,18000.0,0.0,0.0,0.1271009892225265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623728573322296,0.1623771786689758,-4.319566414778819e-06,0.0,0.0001289913343498,0.0,0.0,6.513472080230713,0.0,0.0,0.0,0.27997025847435,4.0,0.0,1.0
816300,293.2771911621094,297.1499938964844,293.1499938964844,0.0123640717938542,-686.488525390625,303.3450012207031,0.4828991293907165,0.050000000745058,0.0466130338609218,293.8315734863281,297.1499938964844,293.1499938964844,0.0041301534511148,-326.9916381835937,296.7162475585937,0.4828991293907165,0.050000000745058,0.0490857698023319,293.21783447265625,297.1499938964844,293.1499938964844,0.1701000481843948,-2724.7421875,304.15802001953125,0.8388247489929199,0.2458687275648117,0.1733248084783554,293.21600341796875,297.1499938964844,293.1499938964844,0.2294299900531768,-4680.22412109375,304.1575622558594,0.9083633422851562,0.312850683927536,0.2977266609668731,293.28302001953125,297.1499938964844,293.1499938964844,0.0100968740880489,-3094.63720703125,302.1586608886719,0.4828991293907165,0.050000000745058,0.2328417599201202,291.16961669921875,291.1499938964844,273.9750061035156,271.8648681640625,285.3236389160156,293.8306884765625,291.16961669921875,1.0,0.2374749779701233,0.922240138053894,0.922240138053894,1.0,1.0,-0.9595821499824524,0.4112350940704345,0.5483471155166626,0.1735797077417373,0.0,0.0,0.226332738995552,49.43025588989258,25.0,0.1442895531654358,-5656.61083984375,130.83636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822021484375,305.0159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.931640625,18000.0,0.0,0.0,0.1266236007213592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615516692399978,0.161555990576744,-4.317980710766278e-06,0.0,0.0001285068574361,0.0,0.0,6.476672649383545,0.0,0.0,0.0,0.2798259556293487,4.0,0.0,1.0
816360,293.277587890625,297.1499938964844,293.1499938964844,0.012308994308114,-685.0392456054688,303.3218688964844,0.483426570892334,0.050000000745058,0.0466032661497592,293.8372802734375,297.1499938964844,293.1499938964844,0.0040237619541585,-318.9842834472656,296.5829772949219,0.483426570892334,0.050000000745058,0.0490754805505275,293.2181396484375,297.1499938964844,293.1499938964844,0.1692894548177719,-2714.37646484375,304.15802001953125,0.8386417627334595,0.2449484765529632,0.1726657301187515,293.2159118652344,297.1499938964844,293.1499938964844,0.2286800593137741,-4668.08740234375,304.15753173828125,0.9085365533828736,0.3120321035385132,0.2969555556774139,293.2838439941406,297.1499938964844,293.1499938964844,0.0100521119311451,-3086.870361328125,302.1334533691406,0.483426570892334,0.050000000745058,0.2327929586172104,291.169677734375,291.1499938964844,273.99334716796875,271.8790283203125,285.3341064453125,293.8363952636719,291.169677734375,1.0,0.2368900924921035,0.9221925735473632,0.9221925735473632,1.0,1.0,-0.9577829837799072,0.4104945659637451,0.5472884178161621,0.1730179786682129,0.0,0.0,0.2250151336193084,49.14619064331055,25.0,0.1531949639320373,-5635.9453125,129.94076538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3835144042969,305.0053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.908203125,18000.0,0.0,0.0,0.1261444836854934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607317179441452,0.1607360392808914,-4.316402737458702e-06,0.0,0.0001280206197407,0.0,0.0,6.439984321594238,0.0,0.0,0.0,0.2796821892261505,4.0,0.0,1.0
816420,293.2783203125,297.1499938964844,293.1499938964844,0.0122003154829144,-682.1549072265625,303.2757263183594,0.484452873468399,0.050000000745058,0.0465843044221401,293.8486633300781,297.1499938964844,293.1499938964844,0.0038110779132694,-302.81280517578125,296.3135070800781,0.484452873468399,0.050000000745058,0.0490555167198181,293.2184143066406,297.1499938964844,293.1499938964844,0.1677287518978119,-2694.405029296875,304.157958984375,0.8383064866065979,0.2431659549474716,0.1713971346616745,293.2159729003906,297.1499938964844,293.1499938964844,0.2271353751420974,-4643.03759765625,304.1575927734375,0.9087759256362916,0.3103458285331726,0.2953618168830871,293.2854309082031,297.1499938964844,293.1499938964844,0.0099630281329154,-3071.291259765625,302.082763671875,0.484452873468399,0.050000000745058,0.2326982617378235,291.1697692871094,291.1499938964844,274.0299987792969,271.9073486328125,285.3551330566406,293.8477783203125,291.1697692871094,1.0,0.2357397824525833,0.922097384929657,0.922097384929657,1.0,1.0,-0.9541870951652528,0.4090117514133453,0.5451753735542297,0.1719053834676742,0.0,0.0,0.2223710864782333,48.59392929077149,25.0,0.1449504643678665,-5594.666015625,128.1842803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,304.98358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.845703125,18000.0,0.0,0.0,0.1251830160617828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590978354215622,0.1591021567583084,-4.3132695282110944e-06,0.0,0.000127044841065,0.0,0.0,6.367035865783691,0.0,0.0,0.0,0.2793964743614197,4.0,0.0,1.0
816480,293.2783203125,297.1499938964844,293.1499938964844,0.0122003154829144,-682.1549072265625,303.2757263183594,0.484452873468399,0.050000000745058,0.0465843044221401,293.8486633300781,297.1499938964844,293.1499938964844,0.0038110779132694,-302.81280517578125,296.3135070800781,0.484452873468399,0.050000000745058,0.0490555167198181,293.2184143066406,297.1499938964844,293.1499938964844,0.1677287518978119,-2694.405029296875,304.157958984375,0.8383064866065979,0.2431659549474716,0.1713971346616745,293.2159729003906,297.1499938964844,293.1499938964844,0.2271353751420974,-4643.03759765625,304.1575927734375,0.9087759256362916,0.3103458285331726,0.2953618168830871,293.2854309082031,297.1499938964844,293.1499938964844,0.0099630281329154,-3071.291259765625,302.082763671875,0.484452873468399,0.050000000745058,0.2326982617378235,291.1697692871094,291.1499938964844,274.0299987792969,271.9073486328125,285.3551330566406,293.8477783203125,291.1697692871094,1.0,0.2357397824525833,0.922097384929657,0.922097384929657,1.0,1.0,-0.9541870951652528,0.4090117514133453,0.5451753735542297,0.1719053834676742,0.0,0.0,0.2223710864782333,48.59392929077149,25.0,0.1449504643678665,-5594.666015625,128.1842803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,304.98358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.845703125,18000.0,0.0,0.0,0.1251830160617828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590978354215622,0.1591021567583084,-4.3132695282110944e-06,0.0,0.000127044841065,0.0,0.0,6.367035865783691,0.0,0.0,0.0,0.2793964743614197,4.0,0.0,1.0
816540,293.2789001464844,297.1499938964844,293.1499938964844,0.0120936119928956,-679.2902221679688,303.2296447753906,0.4854415357112884,0.050000000745058,0.0465661287307739,293.86004638671875,297.1499938964844,293.1499938964844,0.003598194103688,-286.4291381835937,296.0401916503906,0.4854415357112884,0.050000000745058,0.0490363761782646,293.21856689453125,297.1499938964844,293.1499938964844,0.1662010550498962,-2674.81982421875,304.1578369140625,0.8379480838775635,0.241403117775917,0.1701533049345016,293.2161865234375,297.1499938964844,293.1499938964844,0.225561261177063,-4617.4638671875,304.1576843261719,0.9089075326919556,0.3086334764957428,0.2937341630458832,293.2869873046875,297.1499938964844,293.1499938964844,0.0098745105788111,-3055.646484375,302.0315856933594,0.4854415357112884,0.050000000745058,0.2326074540615081,291.1698608398437,291.1499938964844,274.0666809082031,271.93572998046875,285.376220703125,293.859130859375,291.1698608398437,1.0,0.2346151322126388,0.9220022559165956,0.9220022559165956,1.0,1.0,-0.9505868554115297,0.4075223803520202,0.5430644750595093,0.17080719769001,0.0,0.0,0.2197146266698837,48.06288909912109,25.0,0.1413672864437103,-5553.44482421875,126.47205352783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387451171875,304.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.783203125,18000.0,0.0,0.0,0.1242196559906005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574727594852447,0.1574770808219909,-4.310171789256856e-06,0.0,0.0001260671560885,0.0,0.0,6.294693946838379,0.0,0.0,0.0,0.2791134715080261,4.0,0.0,1.0
816600,293.2789001464844,297.1499938964844,293.1499938964844,0.0120936119928956,-679.2902221679688,303.2296447753906,0.4854415357112884,0.050000000745058,0.0465661287307739,293.86004638671875,297.1499938964844,293.1499938964844,0.003598194103688,-286.4291381835937,296.0401916503906,0.4854415357112884,0.050000000745058,0.0490363761782646,293.21856689453125,297.1499938964844,293.1499938964844,0.1662010550498962,-2674.81982421875,304.1578369140625,0.8379480838775635,0.241403117775917,0.1701533049345016,293.2161865234375,297.1499938964844,293.1499938964844,0.225561261177063,-4617.4638671875,304.1576843261719,0.9089075326919556,0.3086334764957428,0.2937341630458832,293.2869873046875,297.1499938964844,293.1499938964844,0.0098745105788111,-3055.646484375,302.0315856933594,0.4854415357112884,0.050000000745058,0.2326074540615081,291.1698608398437,291.1499938964844,274.0666809082031,271.93572998046875,285.376220703125,293.859130859375,291.1698608398437,1.0,0.2346151322126388,0.9220022559165956,0.9220022559165956,1.0,1.0,-0.9505868554115297,0.4075223803520202,0.5430644750595093,0.17080719769001,0.0,0.0,0.2197146266698837,48.06288909912109,25.0,0.1413672864437103,-5553.44482421875,126.47205352783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387451171875,304.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.783203125,18000.0,0.0,0.0,0.1242196559906005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574727594852447,0.1574770808219909,-4.310171789256856e-06,0.0,0.0001260671560885,0.0,0.0,6.294693946838379,0.0,0.0,0.0,0.2791134715080261,4.0,0.0,1.0
816660,293.27935791015625,297.1499938964844,293.1499938964844,0.0119888875633478,-676.4462280273438,303.1837158203125,0.486395388841629,0.050000000745058,0.0465486906468868,293.8713684082031,297.1499938964844,293.1499938964844,0.0033847820013761,-269.8354797363281,295.7630310058594,0.486395388841629,0.050000000745058,0.0490180142223835,293.2186889648437,297.1499938964844,293.1499938964844,0.1646805107593536,-2655.282958984375,304.15777587890625,0.8375342488288879,0.2396408468484878,0.168912187218666,293.2164001464844,297.1499938964844,293.1499938964844,0.2239793539047241,-4591.72900390625,304.15777587890625,0.9089593291282654,0.306912899017334,0.2920965850353241,293.2885131835937,297.1499938964844,293.1499938964844,0.0097865499556064,-3039.93359375,301.9799499511719,0.486395388841629,0.050000000745058,0.2325203567743301,291.16998291015625,291.1499938964844,274.10333251953125,271.964111328125,285.3973999023437,293.8704833984375,291.16998291015625,1.0,0.2335153520107269,0.92191344499588,0.92191344499588,1.0,1.0,-0.9469842910766602,0.4060269594192505,0.5409573316574097,0.1697257608175277,0.0,0.0,0.2170450538396835,47.5521240234375,25.0,0.1367372572422027,-5512.27392578125,124.80264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.720703125,18000.0,0.0,0.0,0.1232572346925735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558559536933899,0.1558602601289749,-4.307109065848636e-06,0.0,0.0001250904169864,0.0,0.0,6.222930908203125,0.0,0.0,0.0,0.2788330018520355,4.0,0.0,1.0
816720,293.27935791015625,297.1499938964844,293.1499938964844,0.0119888875633478,-676.4462280273438,303.1837158203125,0.486395388841629,0.050000000745058,0.0465486906468868,293.8713684082031,297.1499938964844,293.1499938964844,0.0033847820013761,-269.8354797363281,295.7630310058594,0.486395388841629,0.050000000745058,0.0490180142223835,293.2186889648437,297.1499938964844,293.1499938964844,0.1646805107593536,-2655.282958984375,304.15777587890625,0.8375342488288879,0.2396408468484878,0.168912187218666,293.2164001464844,297.1499938964844,293.1499938964844,0.2239793539047241,-4591.72900390625,304.15777587890625,0.9089593291282654,0.306912899017334,0.2920965850353241,293.2885131835937,297.1499938964844,293.1499938964844,0.0097865499556064,-3039.93359375,301.9799499511719,0.486395388841629,0.050000000745058,0.2325203567743301,291.16998291015625,291.1499938964844,274.10333251953125,271.964111328125,285.3973999023437,293.8704833984375,291.16998291015625,1.0,0.2335153520107269,0.92191344499588,0.92191344499588,1.0,1.0,-0.9469842910766602,0.4060269594192505,0.5409573316574097,0.1697257608175277,0.0,0.0,0.2170450538396835,47.5521240234375,25.0,0.1367372572422027,-5512.27392578125,124.80264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.720703125,18000.0,0.0,0.0,0.1232572346925735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558559536933899,0.1558602601289749,-4.307109065848636e-06,0.0,0.0001250904169864,0.0,0.0,6.222930908203125,0.0,0.0,0.0,0.2788330018520355,4.0,0.0,1.0
816780,293.2797241210937,297.1499938964844,293.1499938964844,0.0118861440569162,-673.6242065429688,303.137939453125,0.487317144870758,0.050000000745058,0.0465319603681564,293.8826904296875,297.1499938964844,293.1499938964844,0.003170488635078,-253.03237915039065,295.4820556640625,0.487317144870758,0.050000000745058,0.0490003935992717,293.21881103515625,297.1499938964844,293.1499938964844,0.1631629765033722,-2635.740966796875,304.15771484375,0.8370615839958191,0.2378767281770706,0.1676703840494156,293.21661376953125,297.1499938964844,293.1499938964844,0.2223960906267166,-4565.9375,304.1578063964844,0.908940851688385,0.305188924074173,0.2904557585716247,293.2900085449219,297.1499938964844,293.1499938964844,0.0096991444006562,-3024.152587890625,301.9278564453125,0.487317144870758,0.050000000745058,0.2324367761611938,291.1700744628906,291.1499938964844,274.1400146484375,271.9925537109375,285.41864013671875,293.8817749023437,291.1700744628906,1.0,0.2324396967887878,0.9218246936798096,0.9218246936798096,1.0,1.0,-0.9433829188346864,0.4045262336730957,0.5388566851615906,0.1686631143093109,0.0,0.0,0.2143633365631103,47.06059265136719,25.0,0.1310334205627441,-5471.177734375,123.1748275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3888854980469,304.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.658203125,18000.0,0.0,0.0,0.1222982406616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542479544878006,0.1542522609233856,-4.304080448491732e-06,0.0,0.0001241171703441,0.0,0.0,6.151763439178467,0.0,0.0,0.0,0.2785551846027374,4.0,0.0,1.0
816840,293.2797241210937,297.1499938964844,293.1499938964844,0.0118861440569162,-673.6242065429688,303.137939453125,0.487317144870758,0.050000000745058,0.0465319603681564,293.8826904296875,297.1499938964844,293.1499938964844,0.003170488635078,-253.03237915039065,295.4820556640625,0.487317144870758,0.050000000745058,0.0490003935992717,293.21881103515625,297.1499938964844,293.1499938964844,0.1631629765033722,-2635.740966796875,304.15771484375,0.8370615839958191,0.2378767281770706,0.1676703840494156,293.21661376953125,297.1499938964844,293.1499938964844,0.2223960906267166,-4565.9375,304.1578063964844,0.908940851688385,0.305188924074173,0.2904557585716247,293.2900085449219,297.1499938964844,293.1499938964844,0.0096991444006562,-3024.152587890625,301.9278564453125,0.487317144870758,0.050000000745058,0.2324367761611938,291.1700744628906,291.1499938964844,274.1400146484375,271.9925537109375,285.41864013671875,293.8817749023437,291.1700744628906,1.0,0.2324396967887878,0.9218246936798096,0.9218246936798096,1.0,1.0,-0.9433829188346864,0.4045262336730957,0.5388566851615906,0.1686631143093109,0.0,0.0,0.2143633365631103,47.06059265136719,25.0,0.1310334205627441,-5471.177734375,123.1748275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3888854980469,304.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.658203125,18000.0,0.0,0.0,0.1222982406616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542479544878006,0.1542522609233856,-4.304080448491732e-06,0.0,0.0001241171703441,0.0,0.0,6.151763439178467,0.0,0.0,0.0,0.2785551846027374,4.0,0.0,1.0
816900,293.27984619140625,297.1499938964844,293.1499938964844,0.0118355089798569,-672.2216186523438,303.1151428222656,0.487766832113266,0.050000000745058,0.046523842960596,293.8883056640625,297.1499938964844,293.1499938964844,0.0030629101675003,-244.552978515625,295.34014892578125,0.487766832113266,0.050000000745058,0.0489918440580368,293.2188720703125,297.1499938964844,293.1499938964844,0.1624052375555038,-2625.967041015625,304.1576843261719,0.8368037939071655,0.236994057893753,0.1670492142438888,293.2167053222656,297.1499938964844,293.1499938964844,0.2216046154499054,-4553.03076171875,304.1578369140625,0.908906877040863,0.3043262064456939,0.2896347939968109,293.2907409667969,297.1499938964844,293.1499938964844,0.0096556516364216,-3016.23681640625,301.9016418457031,0.487766832113266,0.050000000745058,0.2323962152004242,291.17010498046875,291.1499938964844,274.1583251953125,272.0067749023437,285.4293212890625,293.8874206542969,291.17010498046875,1.0,0.2319105863571167,0.921780288219452,0.921780288219452,1.0,1.0,-0.9415833950042723,0.4037740230560303,0.5378093719482422,0.1681394129991531,0.0,0.0,0.2130178809165954,46.82169342041016,25.0,0.1307018846273422,-5450.6650390625,122.3759994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38885498046875,304.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.626953125,18000.0,0.0,0.0,0.1218206882476806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534473598003387,0.1534516662359237,-4.302579782233806e-06,0.0,0.0001236325188074,0.0,0.0,6.1164069175720215,0.0,0.0,0.0,0.2784172594547272,4.0,0.0,1.0
816960,293.27996826171875,297.1499938964844,293.1499938964844,0.0117853730916976,-670.824951171875,303.0923767089844,0.488209068775177,0.050000000745058,0.0465158894658088,293.8939208984375,297.1499938964844,293.1499938964844,0.0029549747705459,-236.020751953125,295.197265625,0.488209068775177,0.050000000745058,0.0489834733307361,293.2189025878906,297.1499938964844,293.1499938964844,0.1616482436656952,-2616.1923828125,304.1576538085937,0.8365315794944763,0.2361112684011459,0.1664279401302337,293.216796875,297.1499938964844,293.1499938964844,0.2208133935928344,-4540.119140625,304.1578369140625,0.9088560938835144,0.3034631907939911,0.2888136208057403,293.2914733886719,297.1499938964844,293.1499938964844,0.0096122957766056,-3008.303466796875,301.8753356933594,0.488209068775177,0.050000000745058,0.2323565036058426,291.170166015625,291.1499938964844,274.1766662597656,272.0210266113281,285.44000244140625,293.8930358886719,291.170166015625,1.0,0.2313873767852783,0.9217432141304016,0.9217432141304016,1.0,1.0,-0.939784824848175,0.4030207991600036,0.5367640256881714,0.1676212698221206,0.0,0.0,0.2116691172122955,46.58738327026367,25.0,0.1304301470518112,-5430.17626953125,121.58724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887023925781,304.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.595703125,18000.0,0.0,0.0,0.1213448196649551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526488959789276,0.1526531875133514,-4.301087301428197e-06,0.0,0.0001231495698448,0.0,0.0,6.081193923950195,0.0,0.0,0.0,0.278279960155487,4.0,0.0,1.0
817020,293.28009033203125,297.1499938964844,293.1499938964844,0.0116865672171115,-668.0493774414062,303.0470275878906,0.489073783159256,0.050000000745058,0.0465004444122314,293.90509033203125,297.1499938964844,293.1499938964844,0.0027379947714507,-218.80767822265625,294.9088439941406,0.489073783159256,0.050000000745058,0.0489672049880027,293.2190246582031,297.1499938964844,293.1499938964844,0.1601371616125106,-2596.649169921875,304.1576232910156,0.8359481692314148,0.2343457788228988,0.165185734629631,293.21697998046875,297.1499938964844,293.1499938964844,0.2192324101924896,-4514.291015625,304.1578674316406,0.9087093472480774,0.3017367124557495,0.2871711850166321,293.2929077148437,297.1499938964844,293.1499938964844,0.0095260217785835,-2992.388916015625,301.8224182128906,0.489073783159256,0.050000000745058,0.2322793453931808,291.1702575683594,291.1499938964844,274.2133483886719,272.0494689941406,285.46142578125,293.9042053222656,291.1702575683594,1.0,0.2303572446107864,0.921669065952301,0.921669065952301,1.0,1.0,-0.936191976070404,0.4015110433101654,0.5346809029579163,0.1666018664836883,0.0,0.0,0.2089622467756271,46.13134002685547,25.0,0.134765550494194,-5389.2919921875,120.03811645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38800048828125,304.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.533203125,18000.0,0.0,0.0,0.1203984841704368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510586738586425,0.1510629653930664,-4.298127805668628e-06,0.0,0.0001221891579916,0.0,0.0,6.011211395263672,0.0,0.0,0.0,0.2780073583126068,4.0,0.0,1.0
