time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817080,293.28009033203125,297.1499938964844,293.1499938964844,0.0116865672171115,-668.0493774414062,303.0470275878906,0.489073783159256,0.050000000745058,0.0465004444122314,293.90509033203125,297.1499938964844,293.1499938964844,0.0027379947714507,-218.80767822265625,294.9088439941406,0.489073783159256,0.050000000745058,0.0489672049880027,293.2190246582031,297.1499938964844,293.1499938964844,0.1601371616125106,-2596.649169921875,304.1576232910156,0.8359481692314148,0.2343457788228988,0.165185734629631,293.21697998046875,297.1499938964844,293.1499938964844,0.2192324101924896,-4514.291015625,304.1578674316406,0.9087093472480774,0.3017367124557495,0.2871711850166321,293.2929077148437,297.1499938964844,293.1499938964844,0.0095260217785835,-2992.388916015625,301.8224182128906,0.489073783159256,0.050000000745058,0.2322793453931808,291.1702575683594,291.1499938964844,274.2133483886719,272.0494689941406,285.46142578125,293.9042053222656,291.1702575683594,1.0,0.2303572446107864,0.921669065952301,0.921669065952301,1.0,1.0,-0.936191976070404,0.4015110433101654,0.5346809029579163,0.1666018664836883,0.0,0.0,0.2089622467756271,46.13134002685547,25.0,0.134765550494194,-5389.2919921875,120.03811645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38800048828125,304.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.533203125,18000.0,0.0,0.0,0.1203984841704368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510586738586425,0.1510629653930664,-4.298127805668628e-06,0.0,0.0001221891579916,0.0,0.0,6.011211395263672,0.0,0.0,0.0,0.2780073583126068,4.0,0.0,1.0
817140,293.2801208496094,297.1499938964844,293.1499938964844,0.011589708738029,-665.2987060546875,303.001953125,0.4899128675460815,0.050000000745058,0.0464855879545211,293.9161376953125,297.1499938964844,293.1499938964844,0.0025191558524966,-201.38633728027344,294.6167907714844,0.4899128675460815,0.050000000745058,0.0489515624940395,293.2191162109375,297.1499938964844,293.1499938964844,0.1586293876171112,-2577.107177734375,304.1575927734375,0.8353116512298584,0.2325786799192428,0.1639432311058044,293.21710205078125,297.1499938964844,293.1499938964844,0.2176543027162552,-4488.4716796875,304.1578674316406,0.9085028767585754,0.3000101149082184,0.2855290472507477,293.2943115234375,297.1499938964844,293.1499938964844,0.0094402823597192,-2976.404296875,301.7690734863281,0.4899128675460815,0.050000000745058,0.2322051376104354,291.1703186035156,291.1499938964844,274.25,272.0779113769531,285.4824523925781,293.9143981933594,291.1703186035156,1.0,0.2293484807014465,0.9215949773788452,0.9215949773788452,1.0,1.0,-0.9326040744781494,0.399996280670166,0.5326077938079834,0.1656055003404617,0.0,0.0,0.2062447965145111,45.69171905517578,25.0,0.0425339341163635,-5348.666015625,118.52587127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868408203125,304.8373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46875,18000.0,0.0,0.0,0.1194603592157363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494774222373962,0.14948171377182,-4.2952015064656734e-06,0.0,0.0001212370771099,0.0,0.0,5.9418158531188965,0.0,0.0,0.0,0.2777372896671295,4.0,0.0,1.0
817200,293.2801208496094,297.1499938964844,293.1499938964844,0.011589708738029,-665.2987060546875,303.001953125,0.4899128675460815,0.050000000745058,0.0464855879545211,293.9161376953125,297.1499938964844,293.1499938964844,0.0025191558524966,-201.38633728027344,294.6167907714844,0.4899128675460815,0.050000000745058,0.0489515624940395,293.2191162109375,297.1499938964844,293.1499938964844,0.1586293876171112,-2577.107177734375,304.1575927734375,0.8353116512298584,0.2325786799192428,0.1639432311058044,293.21710205078125,297.1499938964844,293.1499938964844,0.2176543027162552,-4488.4716796875,304.1578674316406,0.9085028767585754,0.3000101149082184,0.2855290472507477,293.2943115234375,297.1499938964844,293.1499938964844,0.0094402823597192,-2976.404296875,301.7690734863281,0.4899128675460815,0.050000000745058,0.2322051376104354,291.1703186035156,291.1499938964844,274.25,272.0779113769531,285.4824523925781,293.9143981933594,291.1703186035156,1.0,0.2293484807014465,0.9215949773788452,0.9215949773788452,1.0,1.0,-0.9326040744781494,0.399996280670166,0.5326077938079834,0.1656055003404617,0.0,0.0,0.2062447965145111,45.69171905517578,25.0,0.0425339341163635,-5348.666015625,118.52587127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868408203125,304.8373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46875,18000.0,0.0,0.0,0.1194603592157363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494774222373962,0.14948171377182,-4.2952015064656734e-06,0.0,0.0001212370771099,0.0,0.0,5.9418158531188965,0.0,0.0,0.0,0.2777372896671295,4.0,0.0,1.0
817260,293.280029296875,297.1499938964844,293.1499938964844,0.0114951292052865,-662.59228515625,302.9570617675781,0.4907263815402984,0.050000000745058,0.0464713238179683,293.9271240234375,297.1499938964844,293.1499938964844,0.0022986943367868,-183.79872131347656,294.32098388671875,0.4907263815402984,0.050000000745058,0.0489365383982658,293.2192077636719,297.1499938964844,293.1499938964844,0.1571281552314758,-2557.614501953125,304.1575622558594,0.8346189260482788,0.2308086305856704,0.1626991927623748,293.2172546386719,297.1499938964844,293.1499938964844,0.2160853743553161,-4462.77197265625,304.1578674316406,0.9082350730895996,0.298282116651535,0.2838867604732513,293.29571533203125,297.1499938964844,293.1499938964844,0.0093552498146891,-2960.42138671875,301.71514892578125,0.4907263815402984,0.050000000745058,0.2321338802576065,291.1700744628906,291.1499938964844,274.2856140136719,272.1054382324219,285.5018005371094,293.92254638671875,291.16998291015625,1.0,0.2283600568771362,0.9215306639671326,0.9215306639671326,1.0,1.0,-0.9290192127227784,0.3984887301921844,0.5305304527282715,0.1645990312099456,0.0,0.0,0.2035841196775436,45.26775741577149,25.0,-0.43497034907341,-5308.99169921875,117.04849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852233886719,304.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28125,18000.0,0.0,0.0,0.1185323521494865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479309946298599,0.1479352861642837,-4.292327957955422e-06,0.0,0.0001202952698804,0.0,0.0,5.874094009399414,0.0,0.0,0.0,0.2774737775325775,4.0,0.0,1.0
817320,293.280029296875,297.1499938964844,293.1499938964844,0.0114951292052865,-662.59228515625,302.9570617675781,0.4907263815402984,0.050000000745058,0.0464713238179683,293.9271240234375,297.1499938964844,293.1499938964844,0.0022986943367868,-183.79872131347656,294.32098388671875,0.4907263815402984,0.050000000745058,0.0489365383982658,293.2192077636719,297.1499938964844,293.1499938964844,0.1571281552314758,-2557.614501953125,304.1575622558594,0.8346189260482788,0.2308086305856704,0.1626991927623748,293.2172546386719,297.1499938964844,293.1499938964844,0.2160853743553161,-4462.77197265625,304.1578674316406,0.9082350730895996,0.298282116651535,0.2838867604732513,293.29571533203125,297.1499938964844,293.1499938964844,0.0093552498146891,-2960.42138671875,301.71514892578125,0.4907263815402984,0.050000000745058,0.2321338802576065,291.1700744628906,291.1499938964844,274.2856140136719,272.1054382324219,285.5018005371094,293.92254638671875,291.16998291015625,1.0,0.2283600568771362,0.9215306639671326,0.9215306639671326,1.0,1.0,-0.9290192127227784,0.3984887301921844,0.5305304527282715,0.1645990312099456,0.0,0.0,0.2035841196775436,45.26775741577149,25.0,-0.43497034907341,-5308.99169921875,117.04849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852233886719,304.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28125,18000.0,0.0,0.0,0.1185323521494865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479309946298599,0.1479352861642837,-4.292327957955422e-06,0.0,0.0001202952698804,0.0,0.0,5.874094009399414,0.0,0.0,0.0,0.2774737775325775,4.0,0.0,1.0
817380,293.2798767089844,297.1499938964844,293.1499938964844,0.0114027056843042,-659.9273681640625,302.91241455078125,0.4915133714675903,0.050000000745058,0.0464576557278633,293.93798828125,297.1499938964844,293.1499938964844,0.0020758935716003,-166.0030059814453,294.0213928222656,0.4915133714675903,0.050000000745058,0.0489221513271331,293.21929931640625,297.1499938964844,293.1499938964844,0.1556334197521209,-2538.16943359375,304.15753173828125,0.8338683247566223,0.2290368825197219,0.1614540815353393,293.2174072265625,297.1499938964844,293.1499938964844,0.2145223170518875,-4437.13427734375,304.1578369140625,0.9078995585441588,0.2965494096279144,0.2822412848472595,293.297119140625,297.1499938964844,293.1499938964844,0.0092708282172679,-2944.419189453125,301.66070556640625,0.4915133714675903,0.050000000745058,0.2320656180381775,291.16943359375,291.1499938964844,274.3191833496094,272.1311340332031,285.51953125,293.9300231933594,291.1693115234375,1.0,0.2273914963006973,0.92146635055542,0.92146635055542,1.0,1.0,-0.9254342913627625,0.3969982266426086,0.5284360647201538,0.1635522842407226,0.0,0.0,0.2010327726602554,44.859169006347656,25.0,-0.8519039154052734,-5270.93408203125,115.60456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828430175781,304.78375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.96484375,18000.0,0.0,0.0,0.1176196113228797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464576423168182,0.146461933851242,-4.289574462745804e-06,0.0,0.0001193689531646,0.0,0.0,5.809701442718506,0.0,0.0,0.0,0.2772229611873626,4.0,0.0,1.0
817440,293.2798767089844,297.1499938964844,293.1499938964844,0.0114027056843042,-659.9273681640625,302.91241455078125,0.4915133714675903,0.050000000745058,0.0464576557278633,293.93798828125,297.1499938964844,293.1499938964844,0.0020758935716003,-166.0030059814453,294.0213928222656,0.4915133714675903,0.050000000745058,0.0489221513271331,293.21929931640625,297.1499938964844,293.1499938964844,0.1556334197521209,-2538.16943359375,304.15753173828125,0.8338683247566223,0.2290368825197219,0.1614540815353393,293.2174072265625,297.1499938964844,293.1499938964844,0.2145223170518875,-4437.13427734375,304.1578369140625,0.9078995585441588,0.2965494096279144,0.2822412848472595,293.297119140625,297.1499938964844,293.1499938964844,0.0092708282172679,-2944.419189453125,301.66070556640625,0.4915133714675903,0.050000000745058,0.2320656180381775,291.16943359375,291.1499938964844,274.3191833496094,272.1311340332031,285.51953125,293.9300231933594,291.1693115234375,1.0,0.2273914963006973,0.92146635055542,0.92146635055542,1.0,1.0,-0.9254342913627625,0.3969982266426086,0.5284360647201538,0.1635522842407226,0.0,0.0,0.2010327726602554,44.859169006347656,25.0,-0.8519039154052734,-5270.93408203125,115.60456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828430175781,304.78375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.96484375,18000.0,0.0,0.0,0.1176196113228797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464576423168182,0.146461933851242,-4.289574462745804e-06,0.0,0.0001193689531646,0.0,0.0,5.809701442718506,0.0,0.0,0.0,0.2772229611873626,4.0,0.0,1.0
817500,293.27978515625,297.1499938964844,293.1499938964844,0.0113572683185338,-658.6085205078125,302.89019775390625,0.4918968975543976,0.050000000745058,0.0464510507881641,293.9433898925781,297.1499938964844,293.1499938964844,0.0019636135548353,-157.03012084960938,293.8702087402344,0.4918968975543976,0.050000000745058,0.0489151924848556,293.2193298339844,297.1499938964844,293.1499938964844,0.1548881083726883,-2528.459228515625,304.15753173828125,0.8334715962409973,0.2281508296728134,0.160831481218338,293.21746826171875,297.1499938964844,293.1499938964844,0.2137413918972015,-4424.31005859375,304.1578369140625,0.9077056050300598,0.2956808805465698,0.2814167737960815,293.2978210449219,297.1499938964844,293.1499938964844,0.0092288209125399,-2936.3994140625,301.6332702636719,0.4918968975543976,0.050000000745058,0.2320326119661331,291.1690368652344,291.1499938964844,274.3352355957031,272.14337158203125,285.5278015136719,293.9334716796875,291.1689453125,1.0,0.2269147634506225,0.9214341640472412,0.9214341640472412,1.0,1.0,-0.9236415028572084,0.3962579071521759,0.5273836255073547,0.1630171835422516,0.0,0.0,0.1998031139373779,44.66066360473633,25.0,-0.98967307806015,-5252.54638671875,114.89501190185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812561035156,304.7705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.796875,18000.0,0.0,0.0,0.1171715781092643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457519233226776,0.1457562148571014,-4.288256604922935e-06,0.0,0.0001189142567454,0.0,0.0,5.778910636901856,0.0,0.0,0.0,0.2771030068397522,4.0,0.0,1.0
817560,293.2796325683594,297.1499938964844,293.1499938964844,0.0113123077899217,-657.2971801757812,302.8680419921875,0.4922746121883392,0.050000000745058,0.0464445725083351,293.94873046875,297.1499938964844,293.1499938964844,0.0018508487846702,-148.01654052734375,293.7181701660156,0.4922746121883392,0.050000000745058,0.0489083714783191,293.2193603515625,297.1499938964844,293.1499938964844,0.1541439443826675,-2518.753662109375,304.1575012207031,0.8330621123313904,0.2272649258375167,0.1602089703083038,293.2175598144531,297.1499938964844,293.1499938964844,0.2129604667425155,-4411.47607421875,304.1578369140625,0.9074959754943848,0.2948112189769745,0.2805911898612976,293.29852294921875,297.1499938964844,293.1499938964844,0.0091869533061981,-2928.365966796875,301.6057434082031,0.4922746121883392,0.050000000745058,0.2320002615451812,291.16864013671875,291.1499938964844,274.3507995605469,272.1551513671875,285.5357360839844,293.9367370605469,291.16851806640625,1.0,0.2264425307512283,0.9214067459106444,0.9214067459106444,1.0,1.0,-0.921848714351654,0.3955203890800476,0.5263283252716064,0.1624762415885925,0.0,0.0,0.1986018866300583,44.46562194824219,25.0,-1.087296962738037,-5234.5546875,114.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37939453125,304.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.625,18000.0,0.0,0.0,0.1167298704385757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450655460357666,0.1450698375701904,-4.28697649113019e-06,0.0,0.0001184659849968,0.0,0.0,5.748997211456299,0.0,0.0,0.0,0.2769865393638611,4.0,0.0,1.0
817620,293.279296875,297.1499938964844,293.1499938964844,0.0112237827852368,-654.6954956054688,302.8240051269531,0.4930125176906585,0.050000000745058,0.0464320220053195,293.9594421386719,297.1499938964844,293.1499938964844,0.0016233485657721,-129.82826232910156,293.4112854003906,0.4930125176906585,0.050000000745058,0.0488951541483402,293.2194519042969,297.1499938964844,293.1499938964844,0.1526588499546051,-2499.35400390625,304.157470703125,0.8322047591209412,0.2254934906959533,0.158964529633522,293.2177124023437,297.1499938964844,293.1499938964844,0.2113979607820511,-4385.763671875,304.1578369140625,0.907029628753662,0.2930682003498077,0.2789369523525238,293.2998962402344,297.1499938964844,293.1499938964844,0.0091035794466733,-2912.239501953125,301.5503234863281,0.4930125176906585,0.050000000745058,0.2319375574588775,291.1678161621094,291.1499938964844,274.3805847167969,272.1775817871094,285.55059814453125,293.9429016113281,291.1676940917969,1.0,0.2255118787288665,0.9213518500328064,0.9213518500328064,1.0,1.0,-0.9182634949684144,0.3940516114234924,0.5242118835449219,0.1613816618919372,0.0,0.0,0.1962862163782119,44.086036682128906,25.0,-1.1550432443618774,-5199.71484375,112.8123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746032714844,304.7316589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.29296875,18000.0,0.0,0.0,0.1158696785569191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437513977289199,0.1437556892633438,-4.284533133613877e-06,0.0,0.0001175929937744,0.0,0.0,5.691822052001953,0.0,0.0,0.0,0.2767639756202698,4.0,0.0,1.0
817680,293.279296875,297.1499938964844,293.1499938964844,0.0112237827852368,-654.6954956054688,302.8240051269531,0.4930125176906585,0.050000000745058,0.0464320220053195,293.9594421386719,297.1499938964844,293.1499938964844,0.0016233485657721,-129.82826232910156,293.4112854003906,0.4930125176906585,0.050000000745058,0.0488951541483402,293.2194519042969,297.1499938964844,293.1499938964844,0.1526588499546051,-2499.35400390625,304.157470703125,0.8322047591209412,0.2254934906959533,0.158964529633522,293.2177124023437,297.1499938964844,293.1499938964844,0.2113979607820511,-4385.763671875,304.1578369140625,0.907029628753662,0.2930682003498077,0.2789369523525238,293.2998962402344,297.1499938964844,293.1499938964844,0.0091035794466733,-2912.239501953125,301.5503234863281,0.4930125176906585,0.050000000745058,0.2319375574588775,291.1678161621094,291.1499938964844,274.3805847167969,272.1775817871094,285.55059814453125,293.9429016113281,291.1676940917969,1.0,0.2255118787288665,0.9213518500328064,0.9213518500328064,1.0,1.0,-0.9182634949684144,0.3940516114234924,0.5242118835449219,0.1613816618919372,0.0,0.0,0.1962862163782119,44.086036682128906,25.0,-1.1550432443618774,-5199.71484375,112.8123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746032714844,304.7316589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.29296875,18000.0,0.0,0.0,0.1158696785569191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437513977289199,0.1437556892633438,-4.284533133613877e-06,0.0,0.0001175929937744,0.0,0.0,5.691822052001953,0.0,0.0,0.0,0.2767639756202698,4.0,0.0,1.0
817740,293.2789001464844,297.1499938964844,293.1499938964844,0.0111369770020246,-652.1163330078125,302.7802429199219,0.4937281608581543,0.050000000745058,0.0464199744164943,293.97021484375,297.1499938964844,293.1499938964844,0.0013930276036262,-111.41162872314452,293.1004943847656,0.4937281608581543,0.050000000745058,0.0488824695348739,293.2195129394531,297.1499938964844,293.1499938964844,0.1511764526367187,-2479.94677734375,304.157470703125,0.8312970399856567,0.2237221300601959,0.1577205955982208,293.2178649902344,297.1499938964844,293.1499938964844,0.2098329216241836,-4359.96435546875,304.1578369140625,0.9065030813217164,0.2913205623626709,0.2772787809371948,293.30126953125,297.1499938964844,293.1499938964844,0.0090206013992428,-2896.00830078125,301.49444580078125,0.4937281608581543,0.050000000745058,0.2318773865699768,291.1670227050781,291.1499938964844,274.4086303710937,272.1984558105469,285.5644226074219,293.94873046875,291.1669311523437,1.0,0.2245990186929702,0.921297013759613,0.921297013759613,1.0,1.0,-0.914678394794464,0.3925877213478088,0.5220906734466553,0.1602782905101776,0.0,0.0,0.1940700560808181,43.71991729736328,25.0,-1.0715763568878174,-5166.20947265625,111.46128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,304.7060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1150448471307754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142506942152977,0.1425112187862396,-4.282234840502497e-06,0.0,0.0001167558948509,0.0,0.0,5.637803554534912,0.0,0.0,0.0,0.2765538990497589,4.0,0.0,1.0
817800,293.2789001464844,297.1499938964844,293.1499938964844,0.0111369770020246,-652.1163330078125,302.7802429199219,0.4937281608581543,0.050000000745058,0.0464199744164943,293.97021484375,297.1499938964844,293.1499938964844,0.0013930276036262,-111.41162872314452,293.1004943847656,0.4937281608581543,0.050000000745058,0.0488824695348739,293.2195129394531,297.1499938964844,293.1499938964844,0.1511764526367187,-2479.94677734375,304.157470703125,0.8312970399856567,0.2237221300601959,0.1577205955982208,293.2178649902344,297.1499938964844,293.1499938964844,0.2098329216241836,-4359.96435546875,304.1578369140625,0.9065030813217164,0.2913205623626709,0.2772787809371948,293.30126953125,297.1499938964844,293.1499938964844,0.0090206013992428,-2896.00830078125,301.49444580078125,0.4937281608581543,0.050000000745058,0.2318773865699768,291.1670227050781,291.1499938964844,274.4086303710937,272.1984558105469,285.5644226074219,293.94873046875,291.1669311523437,1.0,0.2245990186929702,0.921297013759613,0.921297013759613,1.0,1.0,-0.914678394794464,0.3925877213478088,0.5220906734466553,0.1602782905101776,0.0,0.0,0.1940700560808181,43.71991729736328,25.0,-1.0715763568878174,-5166.20947265625,111.46128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,304.7060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1150448471307754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142506942152977,0.1425112187862396,-4.282234840502497e-06,0.0,0.0001167558948509,0.0,0.0,5.637803554534912,0.0,0.0,0.0,0.2765538990497589,4.0,0.0,1.0
817860,293.2784423828125,297.1499938964844,293.1499938964844,0.0110518112778663,-649.5575561523438,302.7368469238281,0.4944227635860443,0.050000000745058,0.0464084073901176,293.9810791015625,297.1499938964844,293.1499938964844,0.0011599495774134,-92.7728042602539,292.785888671875,0.4944227635860443,0.050000000745058,0.0488702878355979,293.21954345703125,297.1499938964844,293.1499938964844,0.1496960073709488,-2460.52099609375,304.1574401855469,0.8303402662277222,0.2219506353139877,0.1564768850803375,293.218017578125,297.1499938964844,293.1499938964844,0.2082649618387222,-4334.0703125,304.1578369140625,0.9059197902679444,0.289568692445755,0.2756169736385345,293.3026428222656,297.1499938964844,293.1499938964844,0.0089379968121647,-2879.6630859375,301.4381408691406,0.4944227635860443,0.050000000745058,0.231819599866867,291.1663513183594,291.1499938964844,274.43505859375,272.2179260253906,285.5772705078125,293.95416259765625,291.166259765625,1.0,0.2237032353878021,0.9212487936019896,0.9212487936019896,1.0,1.0,-0.911093294620514,0.3911252915859222,0.5199679732322693,0.1591755300760269,0.0,0.0,0.1919348090887069,43.36665725708008,25.0,-0.9332709908485411,-5133.81787109375,110.13859558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36114501953125,304.6806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.1142589375376701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413198262453079,0.1413241177797317,-4.280059783923207e-06,0.0,0.0001159582971013,0.0,0.0,5.586390495300293,0.0,0.0,0.0,0.2763542234897613,4.0,0.0,1.0
817920,293.2784423828125,297.1499938964844,293.1499938964844,0.0110518112778663,-649.5575561523438,302.7368469238281,0.4944227635860443,0.050000000745058,0.0464084073901176,293.9810791015625,297.1499938964844,293.1499938964844,0.0011599495774134,-92.7728042602539,292.785888671875,0.4944227635860443,0.050000000745058,0.0488702878355979,293.21954345703125,297.1499938964844,293.1499938964844,0.1496960073709488,-2460.52099609375,304.1574401855469,0.8303402662277222,0.2219506353139877,0.1564768850803375,293.218017578125,297.1499938964844,293.1499938964844,0.2082649618387222,-4334.0703125,304.1578369140625,0.9059197902679444,0.289568692445755,0.2756169736385345,293.3026428222656,297.1499938964844,293.1499938964844,0.0089379968121647,-2879.6630859375,301.4381408691406,0.4944227635860443,0.050000000745058,0.231819599866867,291.1663513183594,291.1499938964844,274.43505859375,272.2179260253906,285.5772705078125,293.95416259765625,291.166259765625,1.0,0.2237032353878021,0.9212487936019896,0.9212487936019896,1.0,1.0,-0.911093294620514,0.3911252915859222,0.5199679732322693,0.1591755300760269,0.0,0.0,0.1919348090887069,43.36665725708008,25.0,-0.9332709908485411,-5133.81787109375,110.13859558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36114501953125,304.6806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.1142589375376701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413198262453079,0.1413241177797317,-4.280059783923207e-06,0.0,0.0001159582971013,0.0,0.0,5.586390495300293,0.0,0.0,0.0,0.2763542234897613,4.0,0.0,1.0
817980,293.27789306640625,297.1499938964844,293.1499938964844,0.0109682753682136,-647.0199584960938,302.6937866210937,0.495096743106842,0.050000000745058,0.0463972985744476,293.991943359375,297.1499938964844,293.1499938964844,0.0009241586667485,-73.91575622558594,292.4674072265625,0.495096743106842,0.050000000745058,0.0488585904240608,293.2196044921875,297.1499938964844,293.1499938964844,0.1482174396514892,-2441.076171875,304.15740966796875,0.829334557056427,0.2201789766550064,0.1552333533763885,293.2181701660156,297.1499938964844,293.1499938964844,0.2066943049430847,-4308.08544921875,304.1578369140625,0.9052817821502686,0.2878129482269287,0.273951768875122,293.3039855957031,297.1499938964844,293.1499938964844,0.0088557666167616,-2863.2041015625,301.38140869140625,0.495096743106842,0.050000000745058,0.2317641079425811,291.1658020019531,291.1499938964844,274.4599609375,272.2360534667969,285.5892639160156,293.9591979980469,291.16571044921875,1.0,0.2228243350982666,0.9212005734443665,0.9212005734443665,1.0,1.0,-0.9075081944465636,0.3896610736846924,0.5178471803665161,0.1580809652805328,0.0,0.0,0.1898687779903412,43.0260009765625,25.0,-0.7828798294067383,-5102.42041015625,108.84366607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35284423828125,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55078125,18000.0,0.0,0.0,0.1135144680738449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401821672916412,0.1401864439249038,-4.2779902287293226e-06,0.0,0.0001152027543867,0.0,0.0,5.537224292755127,0.0,0.0,0.0,0.2761634886264801,4.0,0.0,1.0
818040,293.27789306640625,297.1499938964844,293.1499938964844,0.0109682753682136,-647.0199584960938,302.6937866210937,0.495096743106842,0.050000000745058,0.0463972985744476,293.991943359375,297.1499938964844,293.1499938964844,0.0009241586667485,-73.91575622558594,292.4674072265625,0.495096743106842,0.050000000745058,0.0488585904240608,293.2196044921875,297.1499938964844,293.1499938964844,0.1482174396514892,-2441.076171875,304.15740966796875,0.829334557056427,0.2201789766550064,0.1552333533763885,293.2181701660156,297.1499938964844,293.1499938964844,0.2066943049430847,-4308.08544921875,304.1578369140625,0.9052817821502686,0.2878129482269287,0.273951768875122,293.3039855957031,297.1499938964844,293.1499938964844,0.0088557666167616,-2863.2041015625,301.38140869140625,0.495096743106842,0.050000000745058,0.2317641079425811,291.1658020019531,291.1499938964844,274.4599609375,272.2360534667969,285.5892639160156,293.9591979980469,291.16571044921875,1.0,0.2228243350982666,0.9212005734443665,0.9212005734443665,1.0,1.0,-0.9075081944465636,0.3896610736846924,0.5178471803665161,0.1580809652805328,0.0,0.0,0.1898687779903412,43.0260009765625,25.0,-0.7828798294067383,-5102.42041015625,108.84366607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35284423828125,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55078125,18000.0,0.0,0.0,0.1135144680738449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401821672916412,0.1401864439249038,-4.2779902287293226e-06,0.0,0.0001152027543867,0.0,0.0,5.537224292755127,0.0,0.0,0.0,0.2761634886264801,4.0,0.0,1.0
818100,293.2776184082031,297.1499938964844,293.1499938964844,0.0109270950779318,-645.7587890625,302.67236328125,0.4954265356063843,0.050000000745058,0.0463919080793857,293.9974060058594,297.1499938964844,293.1499938964844,0.000805229647085,-64.40419006347656,292.3067626953125,0.4954265356063843,0.050000000745058,0.0488529130816459,293.2196350097656,297.1499938964844,293.1499938964844,0.1474789679050445,-2431.347900390625,304.15740966796875,0.8288141489028931,0.2192931324243545,0.1546117067337036,293.21826171875,297.1499938964844,293.1499938964844,0.2059082239866256,-4295.06298828125,304.1578369140625,0.904943823814392,0.2869338393211365,0.273118108510971,293.3046569824219,297.1499938964844,293.1499938964844,0.008814787492156,-2854.931396484375,301.3528747558594,0.4954265356063843,0.050000000745058,0.2317371815443039,291.1655578613281,291.1499938964844,274.47186279296875,272.24462890625,285.594970703125,293.9615173339844,291.1654663085937,1.0,0.2223909348249435,0.9211764931678772,0.9211764931678772,1.0,1.0,-0.9057159423828124,0.3889275193214416,0.5167884230613708,0.1575389802455902,0.0,0.0,0.1888569593429565,42.860145568847656,25.0,-0.7113752961158752,-5087.05517578125,108.20619201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34844970703125,304.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4609375,18000.0,0.0,0.0,0.1131574511528015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396288871765136,0.1396331638097763,-4.276989329810021e-06,0.0,0.0001148404262494,0.0,0.0,5.513350009918213,0.0,0.0,0.0,0.2760709524154663,4.0,0.0,1.0
818160,293.2773132324219,297.1499938964844,293.1499938964844,0.0108862956985831,-644.5025634765625,302.65106201171875,0.4957517683506012,0.050000000745058,0.0463866181671619,294.0028686523437,297.1499938964844,293.1499938964844,0.0006856426480226,-54.83977890014648,292.14520263671875,0.4957517683506012,0.050000000745058,0.0488473400473594,293.2196350097656,297.1499938964844,293.1499938964844,0.146741047501564,-2421.615966796875,304.15740966796875,0.828282356262207,0.2184073328971862,0.153990089893341,293.2183532714844,297.1499938964844,293.1499938964844,0.2051217257976532,-4282.02197265625,304.1578369140625,0.9045940041542052,0.2860540151596069,0.2722838222980499,293.3053283691406,297.1499938964844,293.1499938964844,0.0087739042937755,-2846.631103515625,301.3242492675781,0.4957517683506012,0.050000000745058,0.2317107617855072,291.16534423828125,291.1499938964844,274.4834289550781,272.2528991699219,285.6004638671875,293.9637451171875,291.1652526855469,1.0,0.2219613939523697,0.921159565448761,0.921159565448761,1.0,1.0,-0.9039238095283508,0.3881928622722626,0.5157309174537659,0.1570016145706176,0.0,0.0,0.1878572255373001,42.6971435546875,25.0,-0.6433536410331726,-5071.896484375,107.57513427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3439636230469,304.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37890625,18000.0,0.0,0.0,0.1128101423382759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390846818685531,0.1390889585018158,-4.2760079850268085e-06,0.0,0.0001144879570347,0.0,0.0,5.489890098571777,0.0,0.0,0.0,0.2759800851345062,4.0,0.0,1.0
818220,293.2767028808594,297.1499938964844,293.1499938964844,0.0108058638870716,-642.0062866210938,302.6086730957031,0.4963884353637695,0.050000000745058,0.0463763438165187,294.01373291015625,297.1499938964844,293.1499938964844,0.0005013917689211,-37.173439025878906,291.8192138671875,0.4963884353637695,0.050000000745058,0.0488365218043327,293.2196655273437,297.1499938964844,293.1499938964844,0.1452670842409134,-2402.1435546875,304.15740966796875,0.8271844387054443,0.2166359275579452,0.1527472287416458,293.2184753417969,297.1499938964844,293.1499938964844,0.2035479098558426,-4255.892578125,304.1578674316406,0.9038597345352172,0.2842924892902374,0.2706136405467987,293.3066711425781,297.1499938964844,293.1499938964844,0.0086924210190773,-2829.94677734375,301.26666259765625,0.4963884353637695,0.050000000745058,0.2316594421863556,291.1649475097656,291.1499938964844,274.505615234375,272.26861572265625,285.6109619140625,293.9678649902344,291.1648864746094,1.0,0.2211140096187591,0.9211257100105286,0.9211257100105286,1.0,1.0,-0.9003406167030334,0.3867190778255462,0.5136215686798096,0.1559424251317978,0.0,0.0,0.1858895272016525,42.379676818847656,25.0,-0.5158783197402954,-5042.173828125,106.33228302001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,304.6053161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.236328125,18000.0,0.0,0.0,0.1121442317962646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380207389593124,0.138025015592575,-4.274098500900436e-06,0.0,0.0001138121442636,0.0,0.0,5.444091796875,0.0,0.0,0.0,0.2758027911186218,4.0,0.0,1.0
818280,293.2767028808594,297.1499938964844,293.1499938964844,0.0108058638870716,-642.0062866210938,302.6086730957031,0.4963884353637695,0.050000000745058,0.0463763438165187,294.01373291015625,297.1499938964844,293.1499938964844,0.0005013917689211,-37.173439025878906,291.8192138671875,0.4963884353637695,0.050000000745058,0.0488365218043327,293.2196655273437,297.1499938964844,293.1499938964844,0.1452670842409134,-2402.1435546875,304.15740966796875,0.8271844387054443,0.2166359275579452,0.1527472287416458,293.2184753417969,297.1499938964844,293.1499938964844,0.2035479098558426,-4255.892578125,304.1578674316406,0.9038597345352172,0.2842924892902374,0.2706136405467987,293.3066711425781,297.1499938964844,293.1499938964844,0.0086924210190773,-2829.94677734375,301.26666259765625,0.4963884353637695,0.050000000745058,0.2316594421863556,291.1649475097656,291.1499938964844,274.505615234375,272.26861572265625,285.6109619140625,293.9678649902344,291.1648864746094,1.0,0.2211140096187591,0.9211257100105286,0.9211257100105286,1.0,1.0,-0.9003406167030334,0.3867190778255462,0.5136215686798096,0.1559424251317978,0.0,0.0,0.1858895272016525,42.379676818847656,25.0,-0.5158783197402954,-5042.173828125,106.33228302001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,304.6053161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.236328125,18000.0,0.0,0.0,0.1121442317962646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380207389593124,0.138025015592575,-4.274098500900436e-06,0.0,0.0001138121442636,0.0,0.0,5.444091796875,0.0,0.0,0.0,0.2758027911186218,4.0,0.0,1.0
818340,293.2760009765625,297.1499938964844,293.1499938964844,0.0107269948348402,-639.5328979492188,302.566650390625,0.4970078766345978,0.050000000745058,0.046366449445486,294.0246276855469,297.1499938964844,293.1499938964844,0.0003917002177331,-15.960390090942385,291.4894714355469,0.4970078766345978,0.050000000745058,0.0488261058926582,293.2196960449219,297.1499938964844,293.1499938964844,0.1437957882881164,-2382.662353515625,304.1573791503906,0.8260421752929688,0.2148648500442505,0.1515048146247863,293.2186279296875,297.1499938964844,293.1499938964844,0.2019735723733902,-4229.70751953125,304.1578674316406,0.903083324432373,0.2825290262699127,0.2689418196678161,293.3079833984375,297.1499938964844,293.1499938964844,0.0086113298311829,-2813.15478515625,301.20867919921875,0.4970078766345978,0.050000000745058,0.2316100299358368,291.1646728515625,291.1499938964844,274.52655029296875,272.28326416015625,285.62078857421875,293.9714660644531,291.16461181640625,1.0,0.22028149664402,0.9210919141769408,0.9210919141769408,1.0,1.0,-0.8967592120170593,0.3852384686470032,0.5115208029747009,0.1549063026905059,0.0,0.0,0.1839548796415329,42.07299423217773,25.0,-0.4013274312019348,-5013.1806640625,105.1140594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,304.58087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1115128993988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369838416576385,0.13698810338974,-4.272249498171732e-06,0.0,0.0001131714161601,0.0,0.0,5.399540901184082,0.0,0.0,0.0,0.2756305038928985,4.0,0.0,1.0
818400,293.2760009765625,297.1499938964844,293.1499938964844,0.0107269948348402,-639.5328979492188,302.566650390625,0.4970078766345978,0.050000000745058,0.046366449445486,294.0246276855469,297.1499938964844,293.1499938964844,0.0003917002177331,-15.960390090942385,291.4894714355469,0.4970078766345978,0.050000000745058,0.0488261058926582,293.2196960449219,297.1499938964844,293.1499938964844,0.1437957882881164,-2382.662353515625,304.1573791503906,0.8260421752929688,0.2148648500442505,0.1515048146247863,293.2186279296875,297.1499938964844,293.1499938964844,0.2019735723733902,-4229.70751953125,304.1578674316406,0.903083324432373,0.2825290262699127,0.2689418196678161,293.3079833984375,297.1499938964844,293.1499938964844,0.0086113298311829,-2813.15478515625,301.20867919921875,0.4970078766345978,0.050000000745058,0.2316100299358368,291.1646728515625,291.1499938964844,274.52655029296875,272.28326416015625,285.62078857421875,293.9714660644531,291.16461181640625,1.0,0.22028149664402,0.9210919141769408,0.9210919141769408,1.0,1.0,-0.8967592120170593,0.3852384686470032,0.5115208029747009,0.1549063026905059,0.0,0.0,0.1839548796415329,42.07299423217773,25.0,-0.4013274312019348,-5013.1806640625,105.1140594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,304.58087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1115128993988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369838416576385,0.13698810338974,-4.272249498171732e-06,0.0,0.0001131714161601,0.0,0.0,5.399540901184082,0.0,0.0,0.0,0.2756305038928985,4.0,0.0,1.0
818460,293.2752685546875,297.1499938964844,293.1499938964844,0.0106497406959533,-637.0853271484375,302.5250549316406,0.4976105690002441,0.050000000745058,0.0463569238781929,294.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.4976105690002441,0.050000000745058,0.0488160736858844,293.2197265625,297.1499938964844,293.1499938964844,0.1423274874687194,-2363.176513671875,304.1573791503906,0.8248561024665833,0.2130943089723587,0.1502629667520523,293.21875,297.1499938964844,293.1499938964844,0.2003995329141616,-4203.48193359375,304.1578674316406,0.9022663235664368,0.2807642817497253,0.2672689259052276,293.3092956542969,297.1499938964844,293.1499938964844,0.0085306428372859,-2796.259033203125,301.1502685546875,0.4976105690002441,0.050000000745058,0.2315624356269836,291.1644287109375,291.1499938964844,274.54638671875,272.29693603515625,285.6299743652344,293.9745178222656,291.1643981933594,1.0,0.2194634824991226,0.9210657477378844,0.9210657477378844,1.0,1.0,-0.8931803703308105,0.3837510645389557,0.5094293355941772,0.1538949012756347,0.0,0.0,0.1820452362298965,41.77669525146485,25.0,-0.3068234920501709,-4984.86572265625,103.9197769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,304.556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0234375,18000.0,0.0,0.0,0.1109120473265647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135968878865242,0.1359731554985046,-4.270450517651625e-06,0.0,0.0001125616327044,0.0,0.0,5.356011390686035,0.0,0.0,0.0,0.2754623293876648,4.0,0.0,1.0
818520,293.2752685546875,297.1499938964844,293.1499938964844,0.0106497406959533,-637.0853271484375,302.5250549316406,0.4976105690002441,0.050000000745058,0.0463569238781929,294.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.4976105690002441,0.050000000745058,0.0488160736858844,293.2197265625,297.1499938964844,293.1499938964844,0.1423274874687194,-2363.176513671875,304.1573791503906,0.8248561024665833,0.2130943089723587,0.1502629667520523,293.21875,297.1499938964844,293.1499938964844,0.2003995329141616,-4203.48193359375,304.1578674316406,0.9022663235664368,0.2807642817497253,0.2672689259052276,293.3092956542969,297.1499938964844,293.1499938964844,0.0085306428372859,-2796.259033203125,301.1502685546875,0.4976105690002441,0.050000000745058,0.2315624356269836,291.1644287109375,291.1499938964844,274.54638671875,272.29693603515625,285.6299743652344,293.9745178222656,291.1643981933594,1.0,0.2194634824991226,0.9210657477378844,0.9210657477378844,1.0,1.0,-0.8931803703308105,0.3837510645389557,0.5094293355941772,0.1538949012756347,0.0,0.0,0.1820452362298965,41.77669525146485,25.0,-0.3068234920501709,-4984.86572265625,103.9197769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,304.556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0234375,18000.0,0.0,0.0,0.1109120473265647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135968878865242,0.1359731554985046,-4.270450517651625e-06,0.0,0.0001125616327044,0.0,0.0,5.356011390686035,0.0,0.0,0.0,0.2754623293876648,4.0,0.0,1.0
818580,293.27447509765625,297.1499938964844,293.1499938964844,0.0105738081037998,-634.6513061523438,302.4838562011719,0.4981967508792877,0.050000000745058,0.0463477559387683,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.4981967508792877,0.050000000745058,0.0488064177334308,293.21978759765625,297.1499938964844,293.1499938964844,0.140857309103012,-2343.6171875,304.1573791503906,0.8236215114593506,0.2113178521394729,0.149019181728363,293.2188720703125,297.1499938964844,293.1499938964844,0.1988222748041153,-4177.15087890625,304.1578674316406,0.9014025330543518,0.2789963185787201,0.2655942738056183,293.3106384277344,297.1499938964844,293.1499938964844,0.0084501644596457,-2779.20068359375,301.0914611816406,0.4981967508792877,0.050000000745058,0.2315166294574737,291.1644287109375,291.1499938964844,274.565185546875,272.3096923828125,285.64013671875,293.9796447753906,291.1644592285156,1.0,0.2186591476202011,0.921039581298828,0.921039581298828,1.0,1.0,-0.8896000981330872,0.3822550177574157,0.5073450803756714,0.1529066711664199,0.0,0.0,0.1801264584064483,41.49041748046875,25.0,0.1528493016958236,-4956.76123046875,102.74787902832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096618652344,304.5337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.1103359088301658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349649578332901,0.1349692344665527,-4.268690190656344e-06,0.0,0.0001119769221986,0.0,0.0,5.313041687011719,0.0,0.0,0.0,0.2752965092658996,4.0,0.0,1.0
818640,293.27447509765625,297.1499938964844,293.1499938964844,0.0105738081037998,-634.6513061523438,302.4838562011719,0.4981967508792877,0.050000000745058,0.0463477559387683,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.4981967508792877,0.050000000745058,0.0488064177334308,293.21978759765625,297.1499938964844,293.1499938964844,0.140857309103012,-2343.6171875,304.1573791503906,0.8236215114593506,0.2113178521394729,0.149019181728363,293.2188720703125,297.1499938964844,293.1499938964844,0.1988222748041153,-4177.15087890625,304.1578674316406,0.9014025330543518,0.2789963185787201,0.2655942738056183,293.3106384277344,297.1499938964844,293.1499938964844,0.0084501644596457,-2779.20068359375,301.0914611816406,0.4981967508792877,0.050000000745058,0.2315166294574737,291.1644287109375,291.1499938964844,274.565185546875,272.3096923828125,285.64013671875,293.9796447753906,291.1644592285156,1.0,0.2186591476202011,0.921039581298828,0.921039581298828,1.0,1.0,-0.8896000981330872,0.3822550177574157,0.5073450803756714,0.1529066711664199,0.0,0.0,0.1801264584064483,41.49041748046875,25.0,0.1528493016958236,-4956.76123046875,102.74787902832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096618652344,304.5337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.1103359088301658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349649578332901,0.1349692344665527,-4.268690190656344e-06,0.0,0.0001119769221986,0.0,0.0,5.313041687011719,0.0,0.0,0.0,0.2752965092658996,4.0,0.0,1.0
818700,293.2740783691406,297.1499938964844,293.1499938964844,0.0105361556634306,-633.4306640625,302.46337890625,0.49848273396492,0.050000000745058,0.0463433153927326,294.0548400878906,297.1499938964844,293.1499938964844,0.0002720786724239,-1.236348032951355,291.1650085449219,0.49848273396492,0.050000000745058,0.0488017424941062,293.2198181152344,297.1499938964844,293.1499938964844,0.1401168406009674,-2333.74462890625,304.1573791503906,0.8229798078536987,0.210423856973648,0.1483938992023468,293.2189636230469,297.1499938964844,293.1499938964844,0.1980287730693817,-4163.88037109375,304.15789794921875,0.9009493589401244,0.2781094312667846,0.2647548019886017,293.3113098144531,297.1499938964844,293.1499938964844,0.0084098726511001,-2770.568359375,301.0618591308594,0.49848273396492,0.050000000745058,0.2314944416284561,291.1646728515625,291.1499938964844,274.57427978515625,272.3157653808594,285.6455383300781,293.9829406738281,291.16473388671875,1.0,0.2182620614767074,0.9210264682769777,0.9210264682769777,1.0,1.0,-0.8878045082092285,0.3815018534660339,0.5063026547431946,0.1524195522069931,0.0,0.0,0.1791273057460785,41.351295471191406,25.0,0.4735316932201385,-4942.5283203125,102.16963958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061828613281,304.52215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1100550442934036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344512403011322,0.1344555020332336,-4.267809799785027e-06,0.0,0.0001116918792831,0.0,0.0,5.291101932525635,0.0,0.0,0.0,0.2752121090888977,4.0,0.0,1.0
818760,293.2737121582031,297.1499938964844,293.1499938964844,0.0104987425729632,-632.2106323242188,302.4429626464844,0.4987638294696808,0.050000000745058,0.0463389717042446,294.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.4987638294696808,0.050000000745058,0.0487971678376197,293.21990966796875,297.1499938964844,293.1499938964844,0.139373317360878,-2323.81884765625,304.1573791503906,0.8223205804824829,0.2095260471105575,0.1477659046649933,293.2190246582031,297.1499938964844,293.1499938964844,0.1972330063581466,-4150.55810546875,304.15789794921875,0.9004812240600586,0.2772203683853149,0.2639133334159851,293.31201171875,297.1499938964844,293.1499938964844,0.0083695752546191,-2761.882080078125,301.0321350097656,0.4987638294696808,0.050000000745058,0.231472760438919,291.1649475097656,291.1499938964844,274.5831298828125,272.3216552734375,285.6510009765625,293.9864196777344,291.1650390625,1.0,0.2178682684898376,0.9210192561149596,0.9210192561149596,1.0,1.0,-0.8860041499137878,0.3807450830936432,0.5052590370178223,0.1519365012645721,0.0,0.0,0.1780995875597,41.21484375,25.0,0.6863465309143066,-4928.099609375,101.5962905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,304.51031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1097772344946861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339236348867416,0.133927896618843,-4.26691349275643e-06,0.0,0.0001114099359256,0.0,0.0,5.268595218658447,0.0,0.0,0.0,0.2751256823539734,4.0,0.0,1.0
