time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818820,293.27294921875,297.1499938964844,293.1499938964844,0.010424786247313,-629.7825317382812,302.4022521972656,0.4993117153644562,0.050000000745058,0.0463305674493312,294.076171875,297.1499938964844,293.1499938964844,0.000285761518171,-2.246023416519165,291.1656494140625,0.4993117153644562,0.050000000745058,0.0487883202731609,293.2200622558594,297.1499938964844,293.1499938964844,0.1378804147243499,-2303.853271484375,304.15740966796875,0.8209506273269653,0.2077199667692184,0.1465025246143341,293.2192077636719,297.1499938964844,293.1499938964844,0.1956382393836975,-4123.82470703125,304.1579284667969,0.8995005488395691,0.2754358649253845,0.2622245848178863,293.3134460449219,297.1499938964844,293.1499938964844,0.0082891033962368,-2744.397216796875,300.9721984863281,0.4993117153644562,0.050000000745058,0.231430783867836,291.16558837890625,291.1499938964844,274.6002502441406,272.3329162597656,285.6617736816406,293.9935302734375,291.1656494140625,1.0,0.217090293765068,0.9210047721862792,0.9210047721862792,1.0,1.0,-0.8823899626731873,0.3792214691638946,0.5031684637069702,0.1509805023670196,0.0,0.0,0.1759808957576751,40.94969940185547,25.0,0.8042983412742615,-4898.9501953125,100.46392822265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2980651855469,304.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.1092252880334854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132837638258934,0.1328418999910354,-4.265066309017129e-06,0.0,0.0001108497817767,0.0,0.0,5.222320079803467,0.0,0.0,0.0,0.2749480605125427,4.0,0.0,1.0
818880,293.27294921875,297.1499938964844,293.1499938964844,0.010424786247313,-629.7825317382812,302.4022521972656,0.4993117153644562,0.050000000745058,0.0463305674493312,294.076171875,297.1499938964844,293.1499938964844,0.000285761518171,-2.246023416519165,291.1656494140625,0.4993117153644562,0.050000000745058,0.0487883202731609,293.2200622558594,297.1499938964844,293.1499938964844,0.1378804147243499,-2303.853271484375,304.15740966796875,0.8209506273269653,0.2077199667692184,0.1465025246143341,293.2192077636719,297.1499938964844,293.1499938964844,0.1956382393836975,-4123.82470703125,304.1579284667969,0.8995005488395691,0.2754358649253845,0.2622245848178863,293.3134460449219,297.1499938964844,293.1499938964844,0.0082891033962368,-2744.397216796875,300.9721984863281,0.4993117153644562,0.050000000745058,0.231430783867836,291.16558837890625,291.1499938964844,274.6002502441406,272.3329162597656,285.6617736816406,293.9935302734375,291.1656494140625,1.0,0.217090293765068,0.9210047721862792,0.9210047721862792,1.0,1.0,-0.8823899626731873,0.3792214691638946,0.5031684637069702,0.1509805023670196,0.0,0.0,0.1759808957576751,40.94969940185547,25.0,0.8042983412742615,-4898.9501953125,100.46392822265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2980651855469,304.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.1092252880334854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132837638258934,0.1328418999910354,-4.265066309017129e-06,0.0,0.0001108497817767,0.0,0.0,5.222320079803467,0.0,0.0,0.0,0.2749480605125427,4.0,0.0,1.0
818940,293.2722473144531,297.1499938964844,293.1499938964844,0.010351987555623,-627.3732299804688,302.3616943359375,0.4998410940170288,0.050000000745058,0.0463225282728672,294.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.4998410940170288,0.050000000745058,0.0487798526883125,293.22027587890625,297.1499938964844,293.1499938964844,0.1363824009895324,-2283.773681640625,304.1574401855469,0.8195136785507202,0.2059017866849899,0.1452306061983108,293.2193908691406,297.1499938964844,293.1499938964844,0.1940415352582931,-4097.01318359375,304.1579284667969,0.89846271276474,0.2736437320709228,0.2605286836624145,293.31494140625,297.1499938964844,293.1499938964844,0.0082088634371757,-2726.787109375,300.9115905761719,0.4998410940170288,0.050000000745058,0.2313906103372573,291.16607666015625,291.1499938964844,274.6166687011719,272.3435363769531,285.6723327636719,294.00054931640625,291.1661376953125,1.0,0.2163247764110565,0.9209902882575988,0.9209902882575988,1.0,1.0,-0.8787599802017212,0.3776866197586059,0.5010733604431152,0.1500350087881088,0.0,0.0,0.1738005727529525,40.69441223144531,25.0,0.7066593170166016,-4869.71875,99.35032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,304.4619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.373046875,18000.0,0.0,0.0,0.1086706966161727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317252963781356,0.1317295730113983,-4.263167738827178e-06,0.0,0.0001102869427995,0.0,0.0,5.174988269805908,0.0,0.0,0.0,0.2747662961483001,4.0,0.0,1.0
819000,293.2722473144531,297.1499938964844,293.1499938964844,0.010351987555623,-627.3732299804688,302.3616943359375,0.4998410940170288,0.050000000745058,0.0463225282728672,294.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.4998410940170288,0.050000000745058,0.0487798526883125,293.22027587890625,297.1499938964844,293.1499938964844,0.1363824009895324,-2283.773681640625,304.1574401855469,0.8195136785507202,0.2059017866849899,0.1452306061983108,293.2193908691406,297.1499938964844,293.1499938964844,0.1940415352582931,-4097.01318359375,304.1579284667969,0.89846271276474,0.2736437320709228,0.2605286836624145,293.31494140625,297.1499938964844,293.1499938964844,0.0082088634371757,-2726.787109375,300.9115905761719,0.4998410940170288,0.050000000745058,0.2313906103372573,291.16607666015625,291.1499938964844,274.6166687011719,272.3435363769531,285.6723327636719,294.00054931640625,291.1661376953125,1.0,0.2163247764110565,0.9209902882575988,0.9209902882575988,1.0,1.0,-0.8787599802017212,0.3776866197586059,0.5010733604431152,0.1500350087881088,0.0,0.0,0.1738005727529525,40.69441223144531,25.0,0.7066593170166016,-4869.71875,99.35032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,304.4619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.373046875,18000.0,0.0,0.0,0.1086706966161727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317252963781356,0.1317295730113983,-4.263167738827178e-06,0.0,0.0001102869427995,0.0,0.0,5.174988269805908,0.0,0.0,0.0,0.2747662961483001,4.0,0.0,1.0
819060,293.2716064453125,297.1499938964844,293.1499938964844,0.0102802943438291,-624.9822998046875,302.3212280273437,0.5003527402877808,0.050000000745058,0.0463148280978202,294.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5003527402877808,0.050000000745058,0.048771746456623,293.22052001953125,297.1499938964844,293.1499938964844,0.1348811686038971,-2263.605224609375,304.157470703125,0.8180112242698669,0.2040736377239227,0.1439514756202697,293.2196044921875,297.1499938964844,293.1499938964844,0.1924443989992141,-4070.149169921875,304.157958984375,0.8973705172538757,0.271845281124115,0.2588267624378204,293.31646728515625,297.1499938964844,293.1499938964844,0.0081289103254675,-2709.0654296875,300.8503723144531,0.5003527402877808,0.050000000745058,0.2313521653413772,291.1664733886719,291.1499938964844,274.63250732421875,272.3536376953125,285.6824035644531,294.00714111328125,291.16650390625,1.0,0.215571254491806,0.9209855198860168,0.9209855198860168,1.0,1.0,-0.8751170039176941,0.3761435449123382,0.4989734292030334,0.149097204208374,0.0,0.0,0.1715782731771469,40.44843292236328,25.0,0.507821261882782,-4840.64453125,98.2550811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293701171875,304.43780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1081067249178886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305979043245315,0.1306021511554718,-4.261240519554121e-06,0.0,0.0001097145795938,0.0,0.0,5.127086639404297,0.0,0.0,0.0,0.2745823264122009,4.0,0.0,1.0
819120,293.2716064453125,297.1499938964844,293.1499938964844,0.0102802943438291,-624.9822998046875,302.3212280273437,0.5003527402877808,0.050000000745058,0.0463148280978202,294.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5003527402877808,0.050000000745058,0.048771746456623,293.22052001953125,297.1499938964844,293.1499938964844,0.1348811686038971,-2263.605224609375,304.157470703125,0.8180112242698669,0.2040736377239227,0.1439514756202697,293.2196044921875,297.1499938964844,293.1499938964844,0.1924443989992141,-4070.149169921875,304.157958984375,0.8973705172538757,0.271845281124115,0.2588267624378204,293.31646728515625,297.1499938964844,293.1499938964844,0.0081289103254675,-2709.0654296875,300.8503723144531,0.5003527402877808,0.050000000745058,0.2313521653413772,291.1664733886719,291.1499938964844,274.63250732421875,272.3536376953125,285.6824035644531,294.00714111328125,291.16650390625,1.0,0.215571254491806,0.9209855198860168,0.9209855198860168,1.0,1.0,-0.8751170039176941,0.3761435449123382,0.4989734292030334,0.149097204208374,0.0,0.0,0.1715782731771469,40.44843292236328,25.0,0.507821261882782,-4840.64453125,98.2550811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293701171875,304.43780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1081067249178886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305979043245315,0.1306021511554718,-4.261240519554121e-06,0.0,0.0001097145795938,0.0,0.0,5.127086639404297,0.0,0.0,0.0,0.2745823264122009,4.0,0.0,1.0
819180,293.27099609375,297.1499938964844,293.1499938964844,0.0102096181362867,-622.6075439453125,302.28082275390625,0.500847578048706,0.050000000745058,0.0463074520230293,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.500847578048706,0.050000000745058,0.0487639755010604,293.22076416015625,297.1499938964844,293.1499938964844,0.1333786398172378,-2243.37255859375,304.157470703125,0.8164450526237488,0.2022375166416168,0.1426667422056198,293.21978759765625,297.1499938964844,293.1499938964844,0.1908483058214187,-4043.2568359375,304.157958984375,0.8962277770042419,0.2700420618057251,0.2571203112602234,293.3179931640625,297.1499938964844,293.1499938964844,0.008049277588725,-2691.23974609375,300.7885437011719,0.500847578048706,0.050000000745058,0.2313152998685836,291.16668701171875,291.1499938964844,274.6478271484375,272.36328125,285.69219970703125,294.01348876953125,291.1667175292969,1.0,0.2148293107748031,0.92098069190979,0.92098069190979,1.0,1.0,-0.8714646100997925,0.3745944797992706,0.4968701004981994,0.1481651812791824,0.0,0.0,0.1693356782197952,40.2111701965332,25.0,0.3390446007251739,-4811.87255859375,97.17790222167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939453125,304.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1075292602181434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294676810503006,0.129471942782402,-4.25930602432345e-06,0.0,0.0001091285303118,0.0,0.0,5.079139232635498,0.0,0.0,0.0,0.2743980884552002,4.0,0.0,1.0
819240,293.27099609375,297.1499938964844,293.1499938964844,0.0102096181362867,-622.6075439453125,302.28082275390625,0.500847578048706,0.050000000745058,0.0463074520230293,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.500847578048706,0.050000000745058,0.0487639755010604,293.22076416015625,297.1499938964844,293.1499938964844,0.1333786398172378,-2243.37255859375,304.157470703125,0.8164450526237488,0.2022375166416168,0.1426667422056198,293.21978759765625,297.1499938964844,293.1499938964844,0.1908483058214187,-4043.2568359375,304.157958984375,0.8962277770042419,0.2700420618057251,0.2571203112602234,293.3179931640625,297.1499938964844,293.1499938964844,0.008049277588725,-2691.23974609375,300.7885437011719,0.500847578048706,0.050000000745058,0.2313152998685836,291.16668701171875,291.1499938964844,274.6478271484375,272.36328125,285.69219970703125,294.01348876953125,291.1667175292969,1.0,0.2148293107748031,0.92098069190979,0.92098069190979,1.0,1.0,-0.8714646100997925,0.3745944797992706,0.4968701004981994,0.1481651812791824,0.0,0.0,0.1693356782197952,40.2111701965332,25.0,0.3390446007251739,-4811.87255859375,97.17790222167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939453125,304.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1075292602181434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294676810503006,0.129471942782402,-4.25930602432345e-06,0.0,0.0001091285303118,0.0,0.0,5.079139232635498,0.0,0.0,0.0,0.2743980884552002,4.0,0.0,1.0
819300,293.2707214355469,297.1499938964844,293.1499938964844,0.0101746078580617,-621.4238891601562,302.2606506347656,0.5010887980461121,0.050000000745058,0.0463038794696331,294.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5010887980461121,0.050000000745058,0.048760212957859,293.22088623046875,297.1499938964844,293.1499938964844,0.132626786828041,-2233.230224609375,304.157470703125,0.8156377673149109,0.2013166695833206,0.1420224606990814,293.21990966796875,297.1499938964844,293.1499938964844,0.190050408244133,-4029.795166015625,304.157958984375,0.8956379890441895,0.269138902425766,0.256265640258789,293.3187561035156,297.1499938964844,293.1499938964844,0.0080095678567886,-2682.28173828125,300.7574157714844,0.5010887980461121,0.050000000745058,0.2312974631786346,291.1667785644531,291.1499938964844,274.6553649902344,272.3679504394531,285.6969909667969,294.0166015625,291.16680908203125,1.0,0.2144625782966613,0.9209782481193542,0.9209782481193542,1.0,1.0,-0.8696353435516357,0.3738182783126831,0.495817095041275,0.1477005630731582,0.0,0.0,0.1682071536779403,40.09568786621094,25.0,0.2855327725410461,-4797.595703125,96.64596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945556640625,304.40216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1072348579764366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289025694131851,0.1289068311452865,-4.258340140950168e-06,0.0,0.0001088297503883,0.0,0.0,5.0551958084106445,0.0,0.0,0.0,0.2743061184883117,4.0,0.0,1.0
819360,293.2704467773437,297.1499938964844,293.1499938964844,0.0101397885009646,-620.2418212890625,302.240478515625,0.5013260841369629,0.050000000745058,0.0463003776967525,294.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5013260841369629,0.050000000745058,0.0487565286457538,293.22100830078125,297.1499938964844,293.1499938964844,0.1318745613098144,-2223.07080078125,304.1575012207031,0.8148141503334045,0.2003941535949707,0.1413770020008087,293.2200012207031,297.1499938964844,293.1499938964844,0.1892526298761367,-4016.3232421875,304.157958984375,0.8950364589691162,0.2682348787784576,0.2554101645946502,293.31951904296875,297.1499938964844,293.1499938964844,0.0079699363559484,-2673.29443359375,300.7261657714844,0.5013260841369629,0.050000000745058,0.2312799841165542,291.1668701171875,291.1499938964844,274.6628112792969,272.37255859375,285.70172119140625,294.0196838378906,291.1668701171875,1.0,0.2140985876321792,0.920982539653778,0.920982539653778,1.0,1.0,-0.8678043484687805,0.3730414509773254,0.4947628974914551,0.147236630320549,0.0,0.0,0.1670742034912109,39.982215881347656,25.0,0.2460654228925705,-4783.38134765625,96.11835479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953796386719,304.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1069366410374641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283375918865203,0.1283418536186218,-4.257376531313639e-06,0.0,0.0001085270923795,0.0,0.0,5.031278610229492,0.0,0.0,0.0,0.2742142677307129,4.0,0.0,1.0
819420,293.2699890136719,297.1499938964844,293.1499938964844,0.0100706722587347,-617.88037109375,302.2000732421875,0.5017889738082886,0.050000000745058,0.0462935976684093,294.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5017889738082886,0.050000000745058,0.0487493872642517,293.22125244140625,297.1499938964844,293.1499938964844,0.1303694397211074,-2202.704833984375,304.1575012207031,0.8131171464920044,0.1985444873571396,0.1400828957557678,293.2201843261719,297.1499938964844,293.1499938964844,0.1876577138900756,-3989.352783203125,304.157958984375,0.8937992453575134,0.2664245963096618,0.2536971569061279,293.3210754394531,297.1499938964844,293.1499938964844,0.0078908987343311,-2655.2294921875,300.6632385253906,0.5017889738082886,0.050000000745058,0.2312460988759994,291.1670227050781,291.1499938964844,274.677490234375,272.381591796875,285.7110900878906,294.0258178710937,291.1670227050781,1.0,0.2133785933256149,0.9209911227226256,0.9209911227226256,1.0,1.0,-0.8641378879547119,0.3714863359928131,0.4926515519618988,0.1463090032339096,0.0,0.0,0.1647959202528,39.76108551025391,25.0,0.1989982724189758,-4755.1103515625,95.0759048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,304.36676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.39453125,18000.0,0.0,0.0,0.1063289567828178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272086501121521,0.1272128969430923,-4.255455678503495e-06,0.0,0.0001079103749361,0.0,0.0,4.98354959487915,0.0,0.0,0.0,0.2740310430526733,4.0,0.0,1.0
819480,293.2699890136719,297.1499938964844,293.1499938964844,0.0100706722587347,-617.88037109375,302.2000732421875,0.5017889738082886,0.050000000745058,0.0462935976684093,294.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5017889738082886,0.050000000745058,0.0487493872642517,293.22125244140625,297.1499938964844,293.1499938964844,0.1303694397211074,-2202.704833984375,304.1575012207031,0.8131171464920044,0.1985444873571396,0.1400828957557678,293.2201843261719,297.1499938964844,293.1499938964844,0.1876577138900756,-3989.352783203125,304.157958984375,0.8937992453575134,0.2664245963096618,0.2536971569061279,293.3210754394531,297.1499938964844,293.1499938964844,0.0078908987343311,-2655.2294921875,300.6632385253906,0.5017889738082886,0.050000000745058,0.2312460988759994,291.1670227050781,291.1499938964844,274.677490234375,272.381591796875,285.7110900878906,294.0258178710937,291.1670227050781,1.0,0.2133785933256149,0.9209911227226256,0.9209911227226256,1.0,1.0,-0.8641378879547119,0.3714863359928131,0.4926515519618988,0.1463090032339096,0.0,0.0,0.1647959202528,39.76108551025391,25.0,0.1989982724189758,-4755.1103515625,95.0759048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,304.36676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.39453125,18000.0,0.0,0.0,0.1063289567828178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272086501121521,0.1272128969430923,-4.255455678503495e-06,0.0,0.0001079103749361,0.0,0.0,4.98354959487915,0.0,0.0,0.0,0.2740310430526733,4.0,0.0,1.0
819540,293.2696228027344,297.1499938964844,293.1499938964844,0.0100021371617913,-615.5186157226562,302.1595764160156,0.502236545085907,0.050000000745058,0.0462870933115482,294.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.502236545085907,0.050000000745058,0.0487425401806831,293.22149658203125,297.1499938964844,293.1499938964844,0.1288635581731796,-2182.278076171875,304.1575012207031,0.8113512396812439,0.1966890692710876,0.1387848258018493,293.2203369140625,297.1499938964844,293.1499938964844,0.186063751578331,-3962.348388671875,304.157958984375,0.8925175070762634,0.2646117806434631,0.2519818246364593,293.3226013183594,297.1499938964844,293.1499938964844,0.0078121544793248,-2637.040771484375,300.5997619628906,0.502236545085907,0.050000000745058,0.231213629245758,291.1671447753906,291.1499938964844,274.6919860839844,272.3904113769531,285.7203369140625,294.0319519042969,291.1671447753906,1.0,0.2126690596342086,0.9209996461868286,0.9209996461868286,1.0,1.0,-0.8604662418365479,0.3699304163455963,0.4905358254909515,0.1453797668218612,0.0,0.0,0.1625005155801773,39.547462463378906,25.0,0.1855236440896988,-4726.99462890625,94.05016326904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,304.3428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37890625,18000.0,0.0,0.0,0.1057072803378105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260812133550644,0.1260854750871658,-4.25354483013507e-06,0.0,0.0001072794475476,0.0,0.0,4.935966968536377,0.0,0.0,0.0,0.2738484442234039,4.0,0.0,1.0
819600,293.2696228027344,297.1499938964844,293.1499938964844,0.0100021371617913,-615.5186157226562,302.1595764160156,0.502236545085907,0.050000000745058,0.0462870933115482,294.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.502236545085907,0.050000000745058,0.0487425401806831,293.22149658203125,297.1499938964844,293.1499938964844,0.1288635581731796,-2182.278076171875,304.1575012207031,0.8113512396812439,0.1966890692710876,0.1387848258018493,293.2203369140625,297.1499938964844,293.1499938964844,0.186063751578331,-3962.348388671875,304.157958984375,0.8925175070762634,0.2646117806434631,0.2519818246364593,293.3226013183594,297.1499938964844,293.1499938964844,0.0078121544793248,-2637.040771484375,300.5997619628906,0.502236545085907,0.050000000745058,0.231213629245758,291.1671447753906,291.1499938964844,274.6919860839844,272.3904113769531,285.7203369140625,294.0319519042969,291.1671447753906,1.0,0.2126690596342086,0.9209996461868286,0.9209996461868286,1.0,1.0,-0.8604662418365479,0.3699304163455963,0.4905358254909515,0.1453797668218612,0.0,0.0,0.1625005155801773,39.547462463378906,25.0,0.1855236440896988,-4726.99462890625,94.05016326904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,304.3428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37890625,18000.0,0.0,0.0,0.1057072803378105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260812133550644,0.1260854750871658,-4.25354483013507e-06,0.0,0.0001072794475476,0.0,0.0,4.935966968536377,0.0,0.0,0.0,0.2738484442234039,4.0,0.0,1.0
819660,293.26934814453125,297.1499938964844,293.1499938964844,0.0099340612068772,-613.15234375,302.11895751953125,0.5026693344116211,0.050000000745058,0.0462808571755886,294.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5026693344116211,0.050000000745058,0.0487359724938869,293.22174072265625,297.1499938964844,293.1499938964844,0.1273573040962219,-2161.794921875,304.15753173828125,0.8095130920410156,0.1948284804821014,0.1374832093715667,293.22052001953125,297.1499938964844,293.1499938964844,0.1844711005687713,-3935.314697265625,304.157958984375,0.8911933302879333,0.2627969682216644,0.2502647340297699,293.3241577148437,297.1499938964844,293.1499938964844,0.0077337091788649,-2618.72802734375,300.5357971191406,0.5026693344116211,0.050000000745058,0.2311824709177017,291.16729736328125,291.1499938964844,274.7063903808594,272.399169921875,285.7295837402344,294.0382385253906,291.16729736328125,1.0,0.2119695842266082,0.9210156202316284,0.9210156202316284,1.0,1.0,-0.8567904829978943,0.3683750629425049,0.488415390253067,0.1444475948810577,0.0,0.0,0.1601867228746414,39.34096908569336,25.0,0.1894612610340118,-4698.9638671875,93.04063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,304.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.1050736159086227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124954879283905,0.1249591261148452,-4.2516435314610135e-06,0.0,0.0001066363620338,0.0,0.0,4.88851261138916,0.0,0.0,0.0,0.2736664712429046,4.0,0.0,1.0
819720,293.26934814453125,297.1499938964844,293.1499938964844,0.0099340612068772,-613.15234375,302.11895751953125,0.5026693344116211,0.050000000745058,0.0462808571755886,294.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5026693344116211,0.050000000745058,0.0487359724938869,293.22174072265625,297.1499938964844,293.1499938964844,0.1273573040962219,-2161.794921875,304.15753173828125,0.8095130920410156,0.1948284804821014,0.1374832093715667,293.22052001953125,297.1499938964844,293.1499938964844,0.1844711005687713,-3935.314697265625,304.157958984375,0.8911933302879333,0.2627969682216644,0.2502647340297699,293.3241577148437,297.1499938964844,293.1499938964844,0.0077337091788649,-2618.72802734375,300.5357971191406,0.5026693344116211,0.050000000745058,0.2311824709177017,291.16729736328125,291.1499938964844,274.7063903808594,272.399169921875,285.7295837402344,294.0382385253906,291.16729736328125,1.0,0.2119695842266082,0.9210156202316284,0.9210156202316284,1.0,1.0,-0.8567904829978943,0.3683750629425049,0.488415390253067,0.1444475948810577,0.0,0.0,0.1601867228746414,39.34096908569336,25.0,0.1894612610340118,-4698.9638671875,93.04063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,304.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.1050736159086227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124954879283905,0.1249591261148452,-4.2516435314610135e-06,0.0,0.0001066363620338,0.0,0.0,4.88851261138916,0.0,0.0,0.0,0.2736664712429046,4.0,0.0,1.0
819780,293.2691650390625,297.1499938964844,293.1499938964844,0.0098663317039608,-610.7774047851562,302.0781555175781,0.5030878782272339,0.050000000745058,0.0462748780846595,294.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5030878782272339,0.050000000745058,0.0487296730279922,293.22198486328125,297.1499938964844,293.1499938964844,0.125851035118103,-2141.2587890625,304.15753173828125,0.8075981736183167,0.1929631382226944,0.1361783593893051,293.2206420898437,297.1499938964844,293.1499938964844,0.1828800588846206,-3908.257080078125,304.157958984375,0.8898283839225769,0.2609807252883911,0.2485463172197342,293.32568359375,297.1499938964844,293.1499938964844,0.0076555600389838,-2600.2900390625,300.4713134765625,0.5030878782272339,0.050000000745058,0.231152594089508,291.1674194335937,291.1499938964844,274.7208557128906,272.40789794921875,285.7388916015625,294.044677734375,291.1674499511719,1.0,0.2112798392772674,0.9210315346717834,0.9210315346717834,1.0,1.0,-0.8531113862991333,0.3668204843997955,0.4862909018993377,0.1435124278068542,0.0,0.0,0.1578526198863983,39.14129638671875,25.0,0.2074588388204574,-4670.953125,92.0468978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,304.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1044303178787231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238289773464202,0.1238332241773605,-4.249750872986624e-06,0.0,0.0001059834976331,0.0,0.0,4.841159343719482,0.0,0.0,0.0,0.2734849750995636,4.0,0.0,1.0
819840,293.2691650390625,297.1499938964844,293.1499938964844,0.0098663317039608,-610.7774047851562,302.0781555175781,0.5030878782272339,0.050000000745058,0.0462748780846595,294.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5030878782272339,0.050000000745058,0.0487296730279922,293.22198486328125,297.1499938964844,293.1499938964844,0.125851035118103,-2141.2587890625,304.15753173828125,0.8075981736183167,0.1929631382226944,0.1361783593893051,293.2206420898437,297.1499938964844,293.1499938964844,0.1828800588846206,-3908.257080078125,304.157958984375,0.8898283839225769,0.2609807252883911,0.2485463172197342,293.32568359375,297.1499938964844,293.1499938964844,0.0076555600389838,-2600.2900390625,300.4713134765625,0.5030878782272339,0.050000000745058,0.231152594089508,291.1674194335937,291.1499938964844,274.7208557128906,272.40789794921875,285.7388916015625,294.044677734375,291.1674499511719,1.0,0.2112798392772674,0.9210315346717834,0.9210315346717834,1.0,1.0,-0.8531113862991333,0.3668204843997955,0.4862909018993377,0.1435124278068542,0.0,0.0,0.1578526198863983,39.14129638671875,25.0,0.2074588388204574,-4670.953125,92.0468978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,304.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1044303178787231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238289773464202,0.1238332241773605,-4.249750872986624e-06,0.0,0.0001059834976331,0.0,0.0,4.841159343719482,0.0,0.0,0.0,0.2734849750995636,4.0,0.0,1.0
819900,293.2691345214844,297.1499938964844,293.1499938964844,0.009832564741373,-609.5855102539062,302.0576477050781,0.5032917857170105,0.050000000745058,0.0462719798088073,294.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5032917857170105,0.050000000745058,0.0487266220152378,293.2221069335937,297.1499938964844,293.1499938964844,0.1250979304313659,-2130.97119140625,304.15753173828125,0.806610107421875,0.1920287609100341,0.1355247795581817,293.2207336425781,297.1499938964844,293.1499938964844,0.1820852160453796,-3894.719970703125,304.157958984375,0.8891310095787048,0.2600721418857574,0.2476867437362671,293.3264465332031,297.1499938964844,293.1499938964844,0.0076165948994457,-2591.0234375,300.4389038085937,0.5032917857170105,0.050000000745058,0.2311381101608276,291.1675109863281,291.1499938964844,274.7281188964844,272.41229248046875,285.7435913085937,294.0480041503906,291.1675109863281,1.0,0.2109385877847671,0.9210395216941832,0.9210395216941832,1.0,1.0,-0.8512707948684692,0.3660433888435364,0.4852274358272552,0.1430442333221435,0.0,0.0,0.1566767543554306,39.04395294189453,25.0,0.2226196974515915,-4656.93408203125,91.55585479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067626953125,304.2808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1041057780385017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232657581567764,0.1232700049877166,-4.248807272233535e-06,0.0,0.0001056541295838,0.0,0.0,4.817502021789551,0.0,0.0,0.0,0.2733943462371826,4.0,0.0,1.0
819960,293.26910400390625,297.1499938964844,293.1499938964844,0.0097988424822688,-608.3899536132812,302.0370483398437,0.5034924745559692,0.050000000745058,0.0462691374123096,294.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5034924745559692,0.050000000745058,0.0487236306071281,293.22222900390625,297.1499938964844,293.1499938964844,0.124344915151596,-2120.67138671875,304.15753173828125,0.8056008219718933,0.1910933852195739,0.1348704844713211,293.2207946777344,297.1499938964844,293.1499938964844,0.1812908500432968,-3881.177978515625,304.157958984375,0.888424277305603,0.2591634392738342,0.2468269914388656,293.3271789550781,297.1499938964844,293.1499938964844,0.0075777038000524,-2581.72509765625,300.4063415527344,0.5034924745559692,0.050000000745058,0.2311239242553711,291.1676025390625,291.1499938964844,274.7354431152344,272.4167175292969,285.74835205078125,294.0513916015625,291.1676025390625,1.0,0.2105995863676071,0.921055257320404,0.921055257320404,1.0,1.0,-0.8494296669960022,0.3652665317058563,0.4841631352901459,0.1425762325525283,0.0,0.0,0.1554944068193435,38.94817733764648,25.0,0.2414698898792266,-4642.8974609375,91.0685577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,304.2679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.1037797853350639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227021291851997,0.1227063760161399,-4.247865035722498e-06,0.0,0.0001053232845151,0.0,0.0,4.793848037719727,0.0,0.0,0.0,0.273303747177124,4.0,0.0,1.0
820020,293.2691955566406,297.1499938964844,293.1499938964844,0.0097314938902854,-605.986083984375,301.99566650390625,0.5038840174674988,0.050000000745058,0.0462636239826679,294.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5038840174674988,0.050000000745058,0.0487178228795528,293.2224426269531,297.1499938964844,293.1499938964844,0.122839331626892,-2100.037109375,304.15753173828125,0.8035339713096619,0.1892197281122207,0.1335599422454834,293.2209167480469,297.1499938964844,293.1499938964844,0.1797039061784744,-3854.08447265625,304.157958984375,0.8869836926460266,0.2573457658290863,0.2451073676347732,293.3287048339844,297.1499938964844,293.1499938964844,0.0075001367367804,-2563.03173828125,300.34088134765625,0.5038840174674988,0.050000000745058,0.2310963869094848,291.1678161621094,291.1499938964844,274.7502746582031,272.4257202148437,285.758056640625,294.05841064453125,291.1678161621094,1.0,0.2099283635616302,0.9210866689682008,0.9210866689682008,1.0,1.0,-0.8457462787628174,0.3637128472328186,0.4820334017276764,0.1416411846876144,0.0,0.0,0.1531071662902832,38.7612190246582,25.0,0.2878566086292267,-4614.73388671875,90.10511016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3098449707031,304.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1031244993209838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215723231434822,0.1215765699744224,-4.24598329118453e-06,0.0,0.0001046582619892,0.0,0.0,4.746495246887207,0.0,0.0,0.0,0.2731224596500397,4.0,0.0,1.0
820080,293.2691955566406,297.1499938964844,293.1499938964844,0.0097314938902854,-605.986083984375,301.99566650390625,0.5038840174674988,0.050000000745058,0.0462636239826679,294.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5038840174674988,0.050000000745058,0.0487178228795528,293.2224426269531,297.1499938964844,293.1499938964844,0.122839331626892,-2100.037109375,304.15753173828125,0.8035339713096619,0.1892197281122207,0.1335599422454834,293.2209167480469,297.1499938964844,293.1499938964844,0.1797039061784744,-3854.08447265625,304.157958984375,0.8869836926460266,0.2573457658290863,0.2451073676347732,293.3287048339844,297.1499938964844,293.1499938964844,0.0075001367367804,-2563.03173828125,300.34088134765625,0.5038840174674988,0.050000000745058,0.2310963869094848,291.1678161621094,291.1499938964844,274.7502746582031,272.4257202148437,285.758056640625,294.05841064453125,291.1678161621094,1.0,0.2099283635616302,0.9210866689682008,0.9210866689682008,1.0,1.0,-0.8457462787628174,0.3637128472328186,0.4820334017276764,0.1416411846876144,0.0,0.0,0.1531071662902832,38.7612190246582,25.0,0.2878566086292267,-4614.73388671875,90.10511016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3098449707031,304.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1031244993209838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215723231434822,0.1215765699744224,-4.24598329118453e-06,0.0,0.0001046582619892,0.0,0.0,4.746495246887207,0.0,0.0,0.0,0.2731224596500397,4.0,0.0,1.0
820140,293.2693786621094,297.1499938964844,293.1499938964844,0.0096642076969146,-603.5626220703125,301.95391845703125,0.5042629241943359,0.050000000745058,0.0462583266198635,294.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5042629241943359,0.050000000745058,0.048712246119976,293.22265625,297.1499938964844,293.1499938964844,0.1213344186544418,-2079.356689453125,304.15753173828125,0.8014163374900818,0.1873423904180526,0.1322468966245651,293.22100830078125,297.1499938964844,293.1499938964844,0.178119421005249,-3826.9794921875,304.1579284667969,0.8855080604553223,0.2555280923843384,0.2433877736330032,293.3302001953125,297.1499938964844,293.1499938964844,0.0074228537268936,-2544.2080078125,300.2749328613281,0.5042629241943359,0.050000000745058,0.2310699224472046,291.1680603027344,291.1499938964844,274.76544189453125,272.4349670410156,285.7680969238281,294.0657958984375,291.1680603027344,1.0,0.2092660218477249,0.9211180806159972,0.9211180806159972,1.0,1.0,-0.8420617580413818,0.3621586859226227,0.4799030721187591,0.1407090872526168,0.0,0.0,0.1506845951080322,38.580223083496094,25.0,0.3484441041946411,-4586.39990234375,89.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114318847656,304.2137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.1024662256240844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204370707273483,0.1204413175582885,-4.2441015466465615e-06,0.0,0.000103990190837,0.0,0.0,4.698997020721436,0.0,0.0,0.0,0.2729407250881195,4.0,0.0,1.0
820200,293.2693786621094,297.1499938964844,293.1499938964844,0.0096642076969146,-603.5626220703125,301.95391845703125,0.5042629241943359,0.050000000745058,0.0462583266198635,294.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5042629241943359,0.050000000745058,0.048712246119976,293.22265625,297.1499938964844,293.1499938964844,0.1213344186544418,-2079.356689453125,304.15753173828125,0.8014163374900818,0.1873423904180526,0.1322468966245651,293.22100830078125,297.1499938964844,293.1499938964844,0.178119421005249,-3826.9794921875,304.1579284667969,0.8855080604553223,0.2555280923843384,0.2433877736330032,293.3302001953125,297.1499938964844,293.1499938964844,0.0074228537268936,-2544.2080078125,300.2749328613281,0.5042629241943359,0.050000000745058,0.2310699224472046,291.1680603027344,291.1499938964844,274.76544189453125,272.4349670410156,285.7680969238281,294.0657958984375,291.1680603027344,1.0,0.2092660218477249,0.9211180806159972,0.9211180806159972,1.0,1.0,-0.8420617580413818,0.3621586859226227,0.4799030721187591,0.1407090872526168,0.0,0.0,0.1506845951080322,38.580223083496094,25.0,0.3484441041946411,-4586.39990234375,89.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114318847656,304.2137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.1024662256240844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204370707273483,0.1204413175582885,-4.2441015466465615e-06,0.0,0.000103990190837,0.0,0.0,4.698997020721436,0.0,0.0,0.0,0.2729407250881195,4.0,0.0,1.0
820260,293.2696838378906,297.1499938964844,293.1499938964844,0.0095969205722212,-601.116943359375,301.9117431640625,0.5046297907829285,0.050000000745058,0.0462532378733158,294.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5046297907829285,0.050000000745058,0.0487068854272365,293.22283935546875,297.1499938964844,293.1499938964844,0.1198304891586303,-2058.634033203125,304.15753173828125,0.7992500066757202,0.1854618340730667,0.1309316307306289,293.2210998535156,297.1499938964844,293.1499938964844,0.1765377521514892,-3799.868408203125,304.1579284667969,0.8839995861053467,0.2537109851837158,0.2416687160730362,293.3316955566406,297.1499938964844,293.1499938964844,0.0073458533734083,-2525.2529296875,300.2085266113281,0.5046297907829285,0.050000000745058,0.2310444861650467,291.1683349609375,291.1499938964844,274.7810363769531,272.4445495605469,285.778564453125,294.07354736328125,291.1683654785156,1.0,0.2086121886968612,0.9211563467979432,0.9211563467979432,1.0,1.0,-0.8383769392967224,0.360603779554367,0.4777731597423553,0.1397823244333267,0.0,0.0,0.1482194513082504,38.40486907958984,25.0,0.418823629617691,-4557.8408203125,88.22154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,304.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.1018063202500343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192934587597847,0.1192977055907249,-4.242216164129786e-06,0.0,0.0001033204753184,0.0,0.0,4.6512322425842285,0.0,0.0,0.0,0.2727581262588501,4.0,0.0,1.0
820320,293.2696838378906,297.1499938964844,293.1499938964844,0.0095969205722212,-601.116943359375,301.9117431640625,0.5046297907829285,0.050000000745058,0.0462532378733158,294.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5046297907829285,0.050000000745058,0.0487068854272365,293.22283935546875,297.1499938964844,293.1499938964844,0.1198304891586303,-2058.634033203125,304.15753173828125,0.7992500066757202,0.1854618340730667,0.1309316307306289,293.2210998535156,297.1499938964844,293.1499938964844,0.1765377521514892,-3799.868408203125,304.1579284667969,0.8839995861053467,0.2537109851837158,0.2416687160730362,293.3316955566406,297.1499938964844,293.1499938964844,0.0073458533734083,-2525.2529296875,300.2085266113281,0.5046297907829285,0.050000000745058,0.2310444861650467,291.1683349609375,291.1499938964844,274.7810363769531,272.4445495605469,285.778564453125,294.07354736328125,291.1683654785156,1.0,0.2086121886968612,0.9211563467979432,0.9211563467979432,1.0,1.0,-0.8383769392967224,0.360603779554367,0.4777731597423553,0.1397823244333267,0.0,0.0,0.1482194513082504,38.40486907958984,25.0,0.418823629617691,-4557.8408203125,88.22154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,304.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.1018063202500343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192934587597847,0.1192977055907249,-4.242216164129786e-06,0.0,0.0001033204753184,0.0,0.0,4.6512322425842285,0.0,0.0,0.0,0.2727581262588501,4.0,0.0,1.0
820380,293.2701416015625,297.1499938964844,293.1499938964844,0.0095295943319797,-598.6472778320312,301.8691711425781,0.5049851536750793,0.050000000745058,0.0462483391165733,294.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5049851536750793,0.050000000745058,0.0487017259001731,293.2230224609375,297.1499938964844,293.1499938964844,0.1183278486132621,-2037.87255859375,304.15753173828125,0.7970367074012756,0.1835784167051315,0.1296143978834152,293.22119140625,297.1499938964844,293.1499938964844,0.1749593168497085,-3772.758544921875,304.1579284667969,0.8824602365493774,0.2518949210643768,0.2399506568908691,293.3331604003906,297.1499938964844,293.1499938964844,0.007269135210663,-2506.167236328125,300.1416320800781,0.5049851536750793,0.050000000745058,0.2310200184583664,291.168701171875,291.1499938964844,274.7972106933594,272.45458984375,285.7894897460937,294.0816650390625,291.1687316894531,1.0,0.2079666405916214,0.9211946129798888,0.9211946129798888,1.0,1.0,-0.8346925973892212,0.3590474724769592,0.4756451249122619,0.1388627737760543,0.0,0.0,0.1457044333219528,38.23491668701172,25.0,0.4943471550941467,-4529.0078125,87.30065155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134765625,304.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1011454761028289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181385517120361,0.1181427910923957,-4.240321686665993e-06,0.0,0.0001026497993734,0.0,0.0,4.603079319000244,0.0,0.0,0.0,0.2725741267204284,4.0,0.0,1.0
820440,293.2701416015625,297.1499938964844,293.1499938964844,0.0095295943319797,-598.6472778320312,301.8691711425781,0.5049851536750793,0.050000000745058,0.0462483391165733,294.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5049851536750793,0.050000000745058,0.0487017259001731,293.2230224609375,297.1499938964844,293.1499938964844,0.1183278486132621,-2037.87255859375,304.15753173828125,0.7970367074012756,0.1835784167051315,0.1296143978834152,293.22119140625,297.1499938964844,293.1499938964844,0.1749593168497085,-3772.758544921875,304.1579284667969,0.8824602365493774,0.2518949210643768,0.2399506568908691,293.3331604003906,297.1499938964844,293.1499938964844,0.007269135210663,-2506.167236328125,300.1416320800781,0.5049851536750793,0.050000000745058,0.2310200184583664,291.168701171875,291.1499938964844,274.7972106933594,272.45458984375,285.7894897460937,294.0816650390625,291.1687316894531,1.0,0.2079666405916214,0.9211946129798888,0.9211946129798888,1.0,1.0,-0.8346925973892212,0.3590474724769592,0.4756451249122619,0.1388627737760543,0.0,0.0,0.1457044333219528,38.23491668701172,25.0,0.4943471550941467,-4529.0078125,87.30065155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134765625,304.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1011454761028289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181385517120361,0.1181427910923957,-4.240321686665993e-06,0.0,0.0001026497993734,0.0,0.0,4.603079319000244,0.0,0.0,0.0,0.2725741267204284,4.0,0.0,1.0
820500,293.2703857421875,297.1499938964844,293.1499938964844,0.0094959139823913,-597.4032592773438,301.84771728515625,0.5051586627960205,0.050000000745058,0.0462459586560726,294.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5051586627960205,0.050000000745058,0.0486992187798023,293.2231140136719,297.1499938964844,293.1499938964844,0.1175771132111549,-2027.478271484375,304.15753173828125,0.7959129214286804,0.1826357245445251,0.1289551109075546,293.2212219238281,297.1499938964844,293.1499938964844,0.1741714179515838,-3759.20556640625,304.15789794921875,0.8816795349121094,0.2509873807430267,0.2390921264886856,293.3338928222656,297.1499938964844,293.1499938964844,0.0072308909147977,-2496.57763671875,300.1080017089844,0.5051586627960205,0.050000000745058,0.2310081273317337,291.1688842773437,291.1499938964844,274.8055114746094,272.4598083496094,285.7951354980469,294.0858764648437,291.1689147949219,1.0,0.2076468914747238,0.9212137460708618,0.9212137460708618,1.0,1.0,-0.8328508138656616,0.358268678188324,0.47458216547966,0.1384063065052032,0.0,0.0,0.1444260478019714,38.15188980102539,25.0,0.5340386033058167,-4514.47607421875,86.84529113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138122558594,304.1396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.1008147671818733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117556057870388,0.1175602972507476,-4.239369900460588e-06,0.0,0.0001023141740006,0.0,0.0,4.578824520111084,0.0,0.0,0.0,0.2724815011024475,4.0,0.0,1.0
820560,293.27069091796875,297.1499938964844,293.1499938964844,0.0094622112810611,-596.152587890625,301.8261413574219,0.5053295493125916,0.050000000745058,0.0462436228990554,294.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5053295493125916,0.050000000745058,0.0486967600882053,293.22320556640625,297.1499938964844,293.1499938964844,0.1168268099427223,-2017.07568359375,304.1575012207031,0.7947781682014465,0.1816924959421157,0.1282954066991806,293.2212219238281,297.1499938964844,293.1499938964844,0.1733844578266143,-3745.6552734375,304.15789794921875,0.8808918595314026,0.2500803768634796,0.2382340133190155,293.3346252441406,297.1499938964844,293.1499938964844,0.0071927066892385,-2486.95263671875,300.07427978515625,0.5053295493125916,0.050000000745058,0.2309964597225189,291.1690979003906,291.1499938964844,274.8139953613281,272.46514892578125,285.8009338378906,294.09014892578125,291.16912841796875,1.0,0.2073291391134262,0.9212394952774048,0.9212394952774048,1.0,1.0,-0.8310094475746155,0.3574894964694977,0.4735199213027954,0.1379526257514953,0.0,0.0,0.1431322991847992,38.07012176513672,25.0,0.5738571882247925,-4499.861328125,86.39325714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.1239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1004838198423385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169696450233459,0.1169738844037056,-4.2384140215290245e-06,0.0,0.0001019783085212,0.0,0.0,4.5544281005859375,0.0,0.0,0.0,0.2723883390426636,4.0,0.0,1.0
