time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820620,293.2713317871094,297.1499938964844,293.1499938964844,0.0093947583809494,-593.6321411132812,301.7826538085937,0.5056634545326233,0.050000000745058,0.0462390780448913,294.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5056634545326233,0.050000000745058,0.0486919768154621,293.2233581542969,297.1499938964844,293.1499938964844,0.1153279468417167,-1996.2510986328125,304.1575012207031,0.7924767136573792,0.179804727435112,0.1269751042127609,293.2212829589844,297.1499938964844,293.1499938964844,0.1718139350414276,-3718.571533203125,304.15789794921875,0.8792967200279236,0.2482681423425674,0.2365194857120514,293.3360900878906,297.1499938964844,293.1499938964844,0.0071165463887155,-2467.605224609375,300.0064697265625,0.5056634545326233,0.050000000745058,0.2309737652540207,291.1695556640625,291.1499938964844,274.8315734863281,272.476318359375,285.8129577636719,294.0989685058594,291.16961669921875,1.0,0.2066995054483413,0.9212909936904908,0.9212909936904908,1.0,1.0,-0.8273286819458008,0.3559296429157257,0.4713990390300751,0.1370540410280227,0.0,0.0,0.1404950320720672,37.9102668762207,25.0,0.6442521214485168,-4470.3642578125,85.49915313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31463623046875,304.0914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.0998208448290824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157835498452186,0.1157877892255783,-4.23648816649802e-06,0.0,0.0001013054643408,0.0,0.0,4.505147933959961,0.0,0.0,0.0,0.2722002863883972,4.0,0.0,1.0
820680,293.2713317871094,297.1499938964844,293.1499938964844,0.0093947583809494,-593.6321411132812,301.7826538085937,0.5056634545326233,0.050000000745058,0.0462390780448913,294.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5056634545326233,0.050000000745058,0.0486919768154621,293.2233581542969,297.1499938964844,293.1499938964844,0.1153279468417167,-1996.2510986328125,304.1575012207031,0.7924767136573792,0.179804727435112,0.1269751042127609,293.2212829589844,297.1499938964844,293.1499938964844,0.1718139350414276,-3718.571533203125,304.15789794921875,0.8792967200279236,0.2482681423425674,0.2365194857120514,293.3360900878906,297.1499938964844,293.1499938964844,0.0071165463887155,-2467.605224609375,300.0064697265625,0.5056634545326233,0.050000000745058,0.2309737652540207,291.1695556640625,291.1499938964844,274.8315734863281,272.476318359375,285.8129577636719,294.0989685058594,291.16961669921875,1.0,0.2066995054483413,0.9212909936904908,0.9212909936904908,1.0,1.0,-0.8273286819458008,0.3559296429157257,0.4713990390300751,0.1370540410280227,0.0,0.0,0.1404950320720672,37.9102668762207,25.0,0.6442521214485168,-4470.3642578125,85.49915313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31463623046875,304.0914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.0998208448290824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157835498452186,0.1157877892255783,-4.23648816649802e-06,0.0,0.0001013054643408,0.0,0.0,4.505147933959961,0.0,0.0,0.0,0.2722002863883972,4.0,0.0,1.0
820740,293.2720642089844,297.1499938964844,293.1499938964844,0.0093272784724831,-591.08740234375,301.7387390136719,0.5059877038002014,0.050000000745058,0.04623469337821,294.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5059877038002014,0.050000000745058,0.048687357455492,293.2235107421875,297.1499938964844,293.1499938964844,0.113831952214241,-1975.40771484375,304.1575012207031,0.7901353240013123,0.1779157221317291,0.1256539672613144,293.2212829589844,297.1499938964844,293.1499938964844,0.1702483594417572,-3691.518310546875,304.1578674316406,0.8776772618293762,0.2464587837457656,0.2348076254129409,293.3375244140625,297.1499938964844,293.1499938964844,0.0070406724698841,-2448.13037109375,299.9382019042969,0.5059877038002014,0.050000000745058,0.2309518605470657,291.1700439453125,291.1499938964844,274.8500061035156,272.4881591796875,285.8255615234375,294.1080322265625,291.17010498046875,1.0,0.2060773968696594,0.9213424921035768,0.9213424921035768,1.0,1.0,-0.8236514329910278,0.3543674647808075,0.4692839980125427,0.1361687779426574,0.0,0.0,0.1377882361412048,37.755027770996094,25.0,0.7084590792655945,-4440.5107421875,84.61797332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3152160644531,304.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.0991556048393249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145789921283721,0.1145832315087318,-4.2345409383415245e-06,0.0,0.0001006303355097,0.0,0.0,4.455187797546387,0.0,0.0,0.0,0.2720097005367279,4.0,0.0,1.0
820800,293.2720642089844,297.1499938964844,293.1499938964844,0.0093272784724831,-591.08740234375,301.7387390136719,0.5059877038002014,0.050000000745058,0.04623469337821,294.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5059877038002014,0.050000000745058,0.048687357455492,293.2235107421875,297.1499938964844,293.1499938964844,0.113831952214241,-1975.40771484375,304.1575012207031,0.7901353240013123,0.1779157221317291,0.1256539672613144,293.2212829589844,297.1499938964844,293.1499938964844,0.1702483594417572,-3691.518310546875,304.1578674316406,0.8776772618293762,0.2464587837457656,0.2348076254129409,293.3375244140625,297.1499938964844,293.1499938964844,0.0070406724698841,-2448.13037109375,299.9382019042969,0.5059877038002014,0.050000000745058,0.2309518605470657,291.1700439453125,291.1499938964844,274.8500061035156,272.4881591796875,285.8255615234375,294.1080322265625,291.17010498046875,1.0,0.2060773968696594,0.9213424921035768,0.9213424921035768,1.0,1.0,-0.8236514329910278,0.3543674647808075,0.4692839980125427,0.1361687779426574,0.0,0.0,0.1377882361412048,37.755027770996094,25.0,0.7084590792655945,-4440.5107421875,84.61797332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3152160644531,304.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.0991556048393249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145789921283721,0.1145832315087318,-4.2345409383415245e-06,0.0,0.0001006303355097,0.0,0.0,4.455187797546387,0.0,0.0,0.0,0.2720097005367279,4.0,0.0,1.0
820860,293.2668762207031,297.1499938964844,293.1499938964844,0.0092872316017746,-589.5723876953125,301.7107849121094,0.5066179037094116,0.050000000745058,0.0462262220680713,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5066179037094116,0.050000000745058,0.0486784391105175,293.21844482421875,297.1499938964844,293.1499938964844,0.1129846423864364,-1963.7205810546875,304.1564025878906,0.7895036339759827,0.1770891100168228,0.124915987253189,293.216064453125,297.1499938964844,293.1499938964844,0.1693867146968841,-3676.90234375,304.1566467285156,0.8775707483291626,0.2457176893949508,0.2338897585868835,293.3328857421875,297.1499938964844,293.1499938964844,0.0069855256006121,-2433.90771484375,299.8860778808594,0.5066179037094116,0.050000000745058,0.2309095561504364,291.1696472167969,291.1499938964844,274.8689270019531,272.500244140625,285.83935546875,294.1184387207031,291.1693420410156,1.0,0.205466940999031,0.921404242515564,0.921404242515564,1.0,1.0,-0.8215920329093933,0.3534985482692718,0.4680934548377991,0.1356628537178039,0.0,0.0,0.13516266644001,37.507568359375,25.0,-1.3217345476150513,-4413.15673828125,83.9026870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3156433105469,304.0184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.0984894856810569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133856475353241,0.1133898794651031,-4.232576429785695e-06,0.0,9.995430445997044e-05,0.0,0.0,4.40573263168335,0.0,0.0,0.0,0.2718209624290466,4.0,0.0,1.0
820920,293.2668762207031,297.1499938964844,293.1499938964844,0.0092872316017746,-589.5723876953125,301.7107849121094,0.5066179037094116,0.050000000745058,0.0462262220680713,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5066179037094116,0.050000000745058,0.0486784391105175,293.21844482421875,297.1499938964844,293.1499938964844,0.1129846423864364,-1963.7205810546875,304.1564025878906,0.7895036339759827,0.1770891100168228,0.124915987253189,293.216064453125,297.1499938964844,293.1499938964844,0.1693867146968841,-3676.90234375,304.1566467285156,0.8775707483291626,0.2457176893949508,0.2338897585868835,293.3328857421875,297.1499938964844,293.1499938964844,0.0069855256006121,-2433.90771484375,299.8860778808594,0.5066179037094116,0.050000000745058,0.2309095561504364,291.1696472167969,291.1499938964844,274.8689270019531,272.500244140625,285.83935546875,294.1184387207031,291.1693420410156,1.0,0.205466940999031,0.921404242515564,0.921404242515564,1.0,1.0,-0.8215920329093933,0.3534985482692718,0.4680934548377991,0.1356628537178039,0.0,0.0,0.13516266644001,37.507568359375,25.0,-1.3217345476150513,-4413.15673828125,83.9026870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3156433105469,304.0184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.0984894856810569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133856475353241,0.1133898794651031,-4.232576429785695e-06,0.0,9.995430445997044e-05,0.0,0.0,4.40573263168335,0.0,0.0,0.0,0.2718209624290466,4.0,0.0,1.0
820980,293.263671875,297.1499938964844,293.1499938964844,0.0092385290190577,-587.7347412109375,301.678955078125,0.5071863532066345,0.050000000745058,0.0462186709046363,294.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5071863532066345,0.050000000745058,0.0486704856157302,293.21600341796875,297.1499938964844,293.1499938964844,0.1120647639036178,-1950.932861328125,304.15582275390625,0.7885878682136536,0.1758527010679245,0.1240967214107513,293.2135925292969,297.1499938964844,293.1499938964844,0.1684453040361404,-3660.7470703125,304.1560363769531,0.8771987557411194,0.2445496618747711,0.2328522056341171,293.3301086425781,297.1499938964844,293.1499938964844,0.0069243237376213,-2418.05615234375,299.8300476074219,0.5071863532066345,0.050000000745058,0.2308718264102935,291.1683959960937,291.1499938964844,274.8879089355469,272.51202392578125,285.85821533203125,294.1376953125,291.1683959960937,1.0,0.2048680186271667,0.921466052532196,0.921466052532196,1.0,1.0,-0.8192998170852661,0.3525269031524658,0.4667728841304779,0.1351113319396972,0.0,0.0,0.132814273238182,37.28235626220703,25.0,-0.748417317867279,-4387.296875,83.17989349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31500244140625,303.9854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.974609375,18000.0,0.0,0.0,0.0978340208530426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123422756791114,0.1123465076088905,-4.230782451486448e-06,0.0,9.928909275913612e-05,0.0,0.0,4.362477779388428,0.0,0.0,0.0,0.2716539800167084,4.0,0.0,1.0
821040,293.263671875,297.1499938964844,293.1499938964844,0.0092385290190577,-587.7347412109375,301.678955078125,0.5071863532066345,0.050000000745058,0.0462186709046363,294.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5071863532066345,0.050000000745058,0.0486704856157302,293.21600341796875,297.1499938964844,293.1499938964844,0.1120647639036178,-1950.932861328125,304.15582275390625,0.7885878682136536,0.1758527010679245,0.1240967214107513,293.2135925292969,297.1499938964844,293.1499938964844,0.1684453040361404,-3660.7470703125,304.1560363769531,0.8771987557411194,0.2445496618747711,0.2328522056341171,293.3301086425781,297.1499938964844,293.1499938964844,0.0069243237376213,-2418.05615234375,299.8300476074219,0.5071863532066345,0.050000000745058,0.2308718264102935,291.1683959960937,291.1499938964844,274.8879089355469,272.51202392578125,285.85821533203125,294.1376953125,291.1683959960937,1.0,0.2048680186271667,0.921466052532196,0.921466052532196,1.0,1.0,-0.8192998170852661,0.3525269031524658,0.4667728841304779,0.1351113319396972,0.0,0.0,0.132814273238182,37.28235626220703,25.0,-0.748417317867279,-4387.296875,83.17989349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31500244140625,303.9854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.974609375,18000.0,0.0,0.0,0.0978340208530426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123422756791114,0.1123465076088905,-4.230782451486448e-06,0.0,9.928909275913612e-05,0.0,0.0,4.362477779388428,0.0,0.0,0.0,0.2716539800167084,4.0,0.0,1.0
821100,293.2626342773437,297.1499938964844,293.1499938964844,0.0092124585062265,-586.728759765625,301.6621398925781,0.5074322819709778,0.050000000745058,0.0462154261767864,294.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5074322819709778,0.050000000745058,0.0486670695245265,293.2152404785156,297.1499938964844,293.1499938964844,0.1115360334515571,-1943.5347900390625,304.1557312011719,0.7879408597946167,0.1751683801412582,0.1236294135451316,293.2128295898437,297.1499938964844,293.1499938964844,0.1678927391767501,-3651.177490234375,304.15594482421875,0.876838207244873,0.243895873427391,0.2322496175765991,293.3292541503906,297.1499938964844,293.1499938964844,0.0068926000967621,-2409.715087890625,299.8012390136719,0.5074322819709778,0.050000000745058,0.2308556288480758,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.86767578125,294.1474304199219,291.1687316894531,1.0,0.2045722156763076,0.9214969873428344,0.9214969873428344,1.0,1.0,-0.8179883360862732,0.3519700765609741,0.4660182595252991,0.1347981244325637,0.0,0.0,0.1315529197454452,37.182350158691406,25.0,0.1457325965166092,-4373.84619140625,82.8079605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314208984375,303.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03515625,18000.0,0.0,0.0,0.097512774169445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118086352944374,0.1118128672242164,-4.229935711919097e-06,0.0,9.896307165035978e-05,0.0,0.0,4.340449810028076,0.0,0.0,0.0,0.2715698778629303,4.0,0.0,1.0
821160,293.2618713378906,297.1499938964844,293.1499938964844,0.0091856429353356,-585.686767578125,301.64483642578125,0.5076631903648376,0.050000000745058,0.0462123975157737,294.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5076631903648376,0.050000000745058,0.0486638806760311,293.21466064453125,297.1499938964844,293.1499938964844,0.1109824925661087,-1935.7718505859373,304.1556701660156,0.7872195243835449,0.1744566559791565,0.123140275478363,293.21221923828125,297.1499938964844,293.1499938964844,0.1673130840063095,-3641.11279296875,304.1559143066406,0.876413106918335,0.2432167679071426,0.2316180765628814,293.32867431640625,297.1499938964844,293.1499938964844,0.0068603963591158,-2401.19580078125,299.7719421386719,0.5076631903648376,0.050000000745058,0.2308404892683029,291.1690673828125,291.1499938964844,274.9068908691406,272.52349853515625,285.8769226074219,294.15679931640625,291.1692199707031,1.0,0.2042786180973053,0.9215238690376282,0.9215238690376282,1.0,1.0,-0.8166177272796631,0.3513876497745514,0.4652300775051117,0.1344718337059021,0.0,0.0,0.1302349418401718,37.087432861328125,25.0,0.7638622522354126,-4359.861328125,82.43356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313232421875,303.9515686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.0971951484680175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112494021654129,0.1112536266446113,-4.229067599226255e-06,0.0,9.8640717624221e-05,0.0,0.0,4.3174004554748535,0.0,0.0,0.0,0.2714823782444,4.0,0.0,1.0
821220,293.2609558105469,297.1499938964844,293.1499938964844,0.00913049839437,-583.5335083007812,301.6088562011719,0.5080904364585876,0.050000000745058,0.0462068282067775,294.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5080904364585876,0.050000000745058,0.048658013343811,293.21392822265625,297.1499938964844,293.1499938964844,0.1098227724432945,-1919.4691162109373,304.1557312011719,0.785602867603302,0.1729673743247985,0.1221119314432144,293.21142578125,297.1499938964844,293.1499938964844,0.1661049127578735,-3620.08935546875,304.15594482421875,0.8754240870475769,0.2418053150177002,0.2302971333265304,293.328125,297.1499938964844,293.1499938964844,0.0067950510419905,-2383.79931640625,299.71197509765625,0.5080904364585876,0.050000000745058,0.230812668800354,291.1700744628906,291.1499938964844,274.9259033203125,272.53466796875,285.89483642578125,294.17449951171875,291.1701965332031,1.0,0.2036978155374527,0.9215777516365052,0.9215777516365052,1.0,1.0,-0.8137511610984802,0.3501686453819275,0.4635824859142303,0.1337925493717193,0.0,0.0,0.1274892538785934,36.90947341918945,25.0,1.2419081926345823,-4330.97021484375,81.6821060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31121826171875,303.9135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.0965664759278297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100827828049659,0.110087014734745,-4.227247700328007e-06,0.0,9.800270345294848e-05,0.0,0.0,4.269360542297363,0.0,0.0,0.0,0.2713000178337097,4.0,0.0,1.0
821280,293.2609558105469,297.1499938964844,293.1499938964844,0.00913049839437,-583.5335083007812,301.6088562011719,0.5080904364585876,0.050000000745058,0.0462068282067775,294.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5080904364585876,0.050000000745058,0.048658013343811,293.21392822265625,297.1499938964844,293.1499938964844,0.1098227724432945,-1919.4691162109373,304.1557312011719,0.785602867603302,0.1729673743247985,0.1221119314432144,293.21142578125,297.1499938964844,293.1499938964844,0.1661049127578735,-3620.08935546875,304.15594482421875,0.8754240870475769,0.2418053150177002,0.2302971333265304,293.328125,297.1499938964844,293.1499938964844,0.0067950510419905,-2383.79931640625,299.71197509765625,0.5080904364585876,0.050000000745058,0.230812668800354,291.1700744628906,291.1499938964844,274.9259033203125,272.53466796875,285.89483642578125,294.17449951171875,291.1701965332031,1.0,0.2036978155374527,0.9215777516365052,0.9215777516365052,1.0,1.0,-0.8137511610984802,0.3501686453819275,0.4635824859142303,0.1337925493717193,0.0,0.0,0.1274892538785934,36.90947341918945,25.0,1.2419081926345823,-4330.97021484375,81.6821060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31121826171875,303.9135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.0965664759278297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100827828049659,0.110087014734745,-4.227247700328007e-06,0.0,9.800270345294848e-05,0.0,0.0,4.269360542297363,0.0,0.0,0.0,0.2713000178337097,4.0,0.0,1.0
821340,293.2606811523437,297.1499938964844,293.1499938964844,0.0090739801526069,-581.3150024414062,301.5713806152344,0.5084814429283142,0.050000000745058,0.0462017692625522,294.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5084814429283142,0.050000000745058,0.0486526861786842,293.213623046875,297.1499938964844,293.1499938964844,0.108610525727272,-1902.3831787109373,304.15582275390625,0.7838014364242554,0.1714085340499878,0.1210317760705947,293.2109680175781,297.1499938964844,293.1499938964844,0.1648554354906082,-3598.30419921875,304.15606689453125,0.8742993474006653,0.240344613790512,0.2289244383573532,293.32818603515625,297.1499938964844,293.1499938964844,0.0067289331927895,-2366.0615234375,299.6504821777344,0.5084814429283142,0.050000000745058,0.2307873964309692,291.17095947265625,291.1499938964844,274.9449157714844,272.5455322265625,285.9121398925781,294.1911315917969,291.1710510253906,1.0,0.2031250298023224,0.9216315746307372,0.9216315746307372,1.0,1.0,-0.8107645511627197,0.3488977253437042,0.4618667960166931,0.1330887079238891,0.0,0.0,0.1246338263154029,36.74406051635742,25.0,1.2028154134750366,-4301.427734375,80.93103790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30963134765625,303.87310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.0959409326314926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088773012161254,0.1088815331459045,-4.225351858622162e-06,0.0,9.736784704728052e-05,0.0,0.0,4.219779014587402,0.0,0.0,0.0,0.2711114883422851,4.0,0.0,1.0
821400,293.2606811523437,297.1499938964844,293.1499938964844,0.0090739801526069,-581.3150024414062,301.5713806152344,0.5084814429283142,0.050000000745058,0.0462017692625522,294.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5084814429283142,0.050000000745058,0.0486526861786842,293.213623046875,297.1499938964844,293.1499938964844,0.108610525727272,-1902.3831787109373,304.15582275390625,0.7838014364242554,0.1714085340499878,0.1210317760705947,293.2109680175781,297.1499938964844,293.1499938964844,0.1648554354906082,-3598.30419921875,304.15606689453125,0.8742993474006653,0.240344613790512,0.2289244383573532,293.32818603515625,297.1499938964844,293.1499938964844,0.0067289331927895,-2366.0615234375,299.6504821777344,0.5084814429283142,0.050000000745058,0.2307873964309692,291.17095947265625,291.1499938964844,274.9449157714844,272.5455322265625,285.9121398925781,294.1911315917969,291.1710510253906,1.0,0.2031250298023224,0.9216315746307372,0.9216315746307372,1.0,1.0,-0.8107645511627197,0.3488977253437042,0.4618667960166931,0.1330887079238891,0.0,0.0,0.1246338263154029,36.74406051635742,25.0,1.2028154134750366,-4301.427734375,80.93103790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30963134765625,303.87310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.0959409326314926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088773012161254,0.1088815331459045,-4.225351858622162e-06,0.0,9.736784704728052e-05,0.0,0.0,4.219779014587402,0.0,0.0,0.0,0.2711114883422851,4.0,0.0,1.0
821460,293.2608337402344,297.1499938964844,293.1499938964844,0.0090165697038173,-579.0496826171875,301.5327453613281,0.5088434815406799,0.050000000745058,0.0461971201002597,294.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5088434815406799,0.050000000745058,0.048647791147232,293.2136535644531,297.1499938964844,293.1499938964844,0.1073580011725425,-1884.686767578125,304.1559753417969,0.78184974193573,0.1697937399148941,0.119910754263401,293.2107238769531,297.1499938964844,293.1499938964844,0.1635800302028656,-3576.031005859375,304.1561584472656,0.8730732798576355,0.2388503551483154,0.2275172173976898,293.3286437988281,297.1499938964844,293.1499938964844,0.0066623874008655,-2348.07275390625,299.5877685546875,0.5088434815406799,0.050000000745058,0.2307641804218292,291.1716613769531,291.1499938964844,274.9638671875,272.5561218261719,285.9290466308594,294.20703125,291.1717529296875,1.0,0.2025598287582397,0.9216976761817932,0.9216976761817932,1.0,1.0,-0.8076909184455872,0.3475894033908844,0.4601015150547027,0.1323683112859726,0.0,0.0,0.1216969192028045,36.58880615234375,25.0,0.9798632860183716,-4271.55859375,80.18299865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3087158203125,303.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.623046875,18000.0,0.0,0.0,0.0953134223818779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076475977897644,0.1076518222689628,-4.223412361170631e-06,0.0,9.673100430518387e-05,0.0,0.0,4.169271469116211,0.0,0.0,0.0,0.2709192633628845,4.0,0.0,1.0
821520,293.2608337402344,297.1499938964844,293.1499938964844,0.0090165697038173,-579.0496826171875,301.5327453613281,0.5088434815406799,0.050000000745058,0.0461971201002597,294.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5088434815406799,0.050000000745058,0.048647791147232,293.2136535644531,297.1499938964844,293.1499938964844,0.1073580011725425,-1884.686767578125,304.1559753417969,0.78184974193573,0.1697937399148941,0.119910754263401,293.2107238769531,297.1499938964844,293.1499938964844,0.1635800302028656,-3576.031005859375,304.1561584472656,0.8730732798576355,0.2388503551483154,0.2275172173976898,293.3286437988281,297.1499938964844,293.1499938964844,0.0066623874008655,-2348.07275390625,299.5877685546875,0.5088434815406799,0.050000000745058,0.2307641804218292,291.1716613769531,291.1499938964844,274.9638671875,272.5561218261719,285.9290466308594,294.20703125,291.1717529296875,1.0,0.2025598287582397,0.9216976761817932,0.9216976761817932,1.0,1.0,-0.8076909184455872,0.3475894033908844,0.4601015150547027,0.1323683112859726,0.0,0.0,0.1216969192028045,36.58880615234375,25.0,0.9798632860183716,-4271.55859375,80.18299865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3087158203125,303.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.623046875,18000.0,0.0,0.0,0.0953134223818779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076475977897644,0.1076518222689628,-4.223412361170631e-06,0.0,9.673100430518387e-05,0.0,0.0,4.169271469116211,0.0,0.0,0.0,0.2709192633628845,4.0,0.0,1.0
821580,293.2613220214844,297.1499938964844,293.1499938964844,0.0089585604146122,-576.7473754882812,301.4931945800781,0.5091809034347534,0.050000000745058,0.0461928136646747,294.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5091809034347534,0.050000000745058,0.0486432574689388,293.2138977050781,297.1499938964844,293.1499938964844,0.1060720086097717,-1866.4736328125,304.1561279296875,0.7797683477401733,0.168130874633789,0.1187552511692047,293.2106018066406,297.1499938964844,293.1499938964844,0.1622872650623321,-3553.42138671875,304.15625,0.8717671036720276,0.2373323738574981,0.2260858565568924,293.3293762207031,297.1499938964844,293.1499938964844,0.0065956199541687,-2329.88330078125,299.52410888671875,0.5091809034347534,0.050000000745058,0.2307426780462265,291.1722106933594,291.1499938964844,274.9827575683594,272.56640625,285.9457397460937,294.2225952148437,291.1722717285156,1.0,0.2020017802715301,0.921763837337494,0.921763837337494,1.0,1.0,-0.8045498728752136,0.3462518155574798,0.4582980275154114,0.1316355019807815,0.0,0.0,0.1186995655298233,36.44219970703125,25.0,0.7628580331802368,-4241.57177734375,79.43939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30859375,303.787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.0946803018450737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064046323299408,0.1064088568091392,-4.221449671604205e-06,0.0,9.608847176423296e-05,0.0,0.0,4.118296146392822,0.0,0.0,0.0,0.2707251608371734,4.0,0.0,1.0
821640,293.2613220214844,297.1499938964844,293.1499938964844,0.0089585604146122,-576.7473754882812,301.4931945800781,0.5091809034347534,0.050000000745058,0.0461928136646747,294.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5091809034347534,0.050000000745058,0.0486432574689388,293.2138977050781,297.1499938964844,293.1499938964844,0.1060720086097717,-1866.4736328125,304.1561279296875,0.7797683477401733,0.168130874633789,0.1187552511692047,293.2106018066406,297.1499938964844,293.1499938964844,0.1622872650623321,-3553.42138671875,304.15625,0.8717671036720276,0.2373323738574981,0.2260858565568924,293.3293762207031,297.1499938964844,293.1499938964844,0.0065956199541687,-2329.88330078125,299.52410888671875,0.5091809034347534,0.050000000745058,0.2307426780462265,291.1722106933594,291.1499938964844,274.9827575683594,272.56640625,285.9457397460937,294.2225952148437,291.1722717285156,1.0,0.2020017802715301,0.921763837337494,0.921763837337494,1.0,1.0,-0.8045498728752136,0.3462518155574798,0.4582980275154114,0.1316355019807815,0.0,0.0,0.1186995655298233,36.44219970703125,25.0,0.7628580331802368,-4241.57177734375,79.43939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30859375,303.787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.0946803018450737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064046323299408,0.1064088568091392,-4.221449671604205e-06,0.0,9.608847176423296e-05,0.0,0.0,4.118296146392822,0.0,0.0,0.0,0.2707251608371734,4.0,0.0,1.0
821700,293.2616577148437,297.1499938964844,293.1499938964844,0.008929350413382,-575.5824584960938,301.4731140136719,0.5093408226966858,0.050000000745058,0.0461907833814621,294.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5093408226966858,0.050000000745058,0.0486411191523075,293.214111328125,297.1499938964844,293.1499938964844,0.1054168045520782,-1857.1766357421875,304.1561889648437,0.7786806225776672,0.1672817468643188,0.1181650012731552,293.2106018066406,297.1499938964844,293.1499938964844,0.1616356968879699,-3542.012451171875,304.15631103515625,0.8710871934890747,0.2365661859512329,0.2253629267215728,293.329833984375,297.1499938964844,293.1499938964844,0.0065621528774499,-2320.710693359375,299.4919128417969,0.5093408226966858,0.050000000745058,0.2307325303554535,291.17242431640625,291.1499938964844,274.9921875,272.57147216796875,285.9540405273437,294.2303161621094,291.1724853515625,1.0,0.2017254680395126,0.9217968583106996,0.9217968583106996,1.0,1.0,-0.8029567003250122,0.345573216676712,0.4573834836483001,0.1312650442123413,0.0,0.0,0.1171798110008239,36.371978759765625,25.0,0.6870500445365906,-4226.55615234375,79.06951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088073730469,303.7658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.094360701739788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057795584201812,0.1057837828993797,-4.220464688842185e-06,0.0,9.576411684975028e-05,0.0,0.0,4.092692852020264,0.0,0.0,0.0,0.2706276476383209,4.0,0.0,1.0
821760,293.26202392578125,297.1499938964844,293.1499938964844,0.0089000724256038,-574.4105834960938,301.4528503417969,0.5094956755638123,0.050000000745058,0.0461888238787651,294.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5094956755638123,0.050000000745058,0.0486390553414821,293.2143249511719,297.1499938964844,293.1499938964844,0.1047544255852699,-1847.7659912109373,304.1562805175781,0.7775650024414062,0.1664222180843353,0.1175674051046371,293.2106018066406,297.1499938964844,293.1499938964844,0.160981610417366,-3530.55078125,304.1563415527344,0.8703924417495728,0.2357965409755706,0.2246364653110504,293.330322265625,297.1499938964844,293.1499938964844,0.0065286993049085,-2311.50341796875,299.4595642089844,0.5094956755638123,0.050000000745058,0.2307227402925491,291.1726379394531,291.1499938964844,275.0015869140625,272.5764465332031,285.9623107910156,294.238037109375,291.1726989746094,1.0,0.2014507800340652,0.921838104724884,0.921838104724884,1.0,1.0,-0.8013510704040527,0.344889372587204,0.4564616680145263,0.130892664194107,0.0,0.0,0.1156474202871322,36.303524017333984,25.0,0.6326390504837036,-4211.53759765625,78.70098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.7435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.0940389484167099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051529124379158,0.1051571369171142,-4.21947743234341e-06,0.0,9.543757914798334e-05,0.0,0.0,4.067045211791992,0.0,0.0,0.0,0.2705299854278564,4.0,0.0,1.0
821820,293.2628479003906,297.1499938964844,293.1499938964844,0.0088413218036293,-572.0458984375,301.411865234375,0.5097916126251221,0.050000000745058,0.0461850948631763,294.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5097916126251221,0.050000000745058,0.0486351288855075,293.2149353027344,297.1499938964844,293.1499938964844,0.1034092828631401,-1828.616455078125,304.15643310546875,0.7752545475959778,0.1646728515625,0.1163512095808982,293.2106628417969,297.1499938964844,293.1499938964844,0.1596675366163253,-3507.49560546875,304.15643310546875,0.8689637780189514,0.2342486530542373,0.2231750935316085,293.3313903808594,297.1499938964844,293.1499938964844,0.0064618131145834,-2292.976806640625,299.3944091796875,0.5097916126251221,0.050000000745058,0.2307041138410568,291.1730651855469,291.1499938964844,275.0202941894531,272.5861511230469,285.9788513183594,294.25347900390625,291.173095703125,1.0,0.2009059488773346,0.9219205975532532,0.9219205975532532,1.0,1.0,-0.7981059551239014,0.3435071110725403,0.4545988440513611,0.1301423907279968,0.0,0.0,0.1125447750091552,36.17148208618164,25.0,0.5849238038063049,-4181.484375,77.96803283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310302734375,303.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.0933888256549835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038955003023147,0.1038997247815132,-4.217501555103809e-06,0.0,9.477778803557158e-05,0.0,0.0,4.015645503997803,0.0,0.0,0.0,0.2703342139720917,4.0,0.0,1.0
821880,293.2628479003906,297.1499938964844,293.1499938964844,0.0088413218036293,-572.0458984375,301.411865234375,0.5097916126251221,0.050000000745058,0.0461850948631763,294.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5097916126251221,0.050000000745058,0.0486351288855075,293.2149353027344,297.1499938964844,293.1499938964844,0.1034092828631401,-1828.616455078125,304.15643310546875,0.7752545475959778,0.1646728515625,0.1163512095808982,293.2106628417969,297.1499938964844,293.1499938964844,0.1596675366163253,-3507.49560546875,304.15643310546875,0.8689637780189514,0.2342486530542373,0.2231750935316085,293.3313903808594,297.1499938964844,293.1499938964844,0.0064618131145834,-2292.976806640625,299.3944091796875,0.5097916126251221,0.050000000745058,0.2307041138410568,291.1730651855469,291.1499938964844,275.0202941894531,272.5861511230469,285.9788513183594,294.25347900390625,291.173095703125,1.0,0.2009059488773346,0.9219205975532532,0.9219205975532532,1.0,1.0,-0.7981059551239014,0.3435071110725403,0.4545988440513611,0.1301423907279968,0.0,0.0,0.1125447750091552,36.17148208618164,25.0,0.5849238038063049,-4181.484375,77.96803283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310302734375,303.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.0933888256549835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038955003023147,0.1038997247815132,-4.217501555103809e-06,0.0,9.477778803557158e-05,0.0,0.0,4.015645503997803,0.0,0.0,0.0,0.2703342139720917,4.0,0.0,1.0
821940,293.2637634277344,297.1499938964844,293.1499938964844,0.008782316930592,-569.6522216796875,301.3703308105469,0.5100688338279724,0.050000000745058,0.0461816228926181,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5100688338279724,0.050000000745058,0.0486314706504344,293.2156677246094,297.1499938964844,293.1499938964844,0.1020350158214569,-1808.998291015625,304.1565856933594,0.7728347182273865,0.1628804951906204,0.1151052936911583,293.2107849121094,297.1499938964844,293.1499938964844,0.1583465337753296,-3484.279052734375,304.156494140625,0.8674847483634949,0.2326908409595489,0.2217039167881012,293.33251953125,297.1499938964844,293.1499938964844,0.0063949371688067,-2274.29345703125,299.32861328125,0.5100688338279724,0.050000000745058,0.2306867688894271,291.1734924316406,291.1499938964844,275.03887939453125,272.5956115722656,285.99542236328125,294.2691345214844,291.1735534667969,1.0,0.2003672271966934,0.9220030903816224,0.9220030903816224,1.0,1.0,-0.7948156595230103,0.3421052396297455,0.4527103900909424,0.1293846070766449,0.0,0.0,0.1093841642141342,36.04593276977539,25.0,0.6021909713745117,-4151.35009765625,77.24053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31182861328125,303.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.0927292183041572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026304885745048,0.1026347056031227,-4.2155220398854e-06,0.0,9.410837083123624e-05,0.0,0.0,3.964022636413574,0.0,0.0,0.0,0.2701377868652344,4.0,0.0,1.0
822000,293.2637634277344,297.1499938964844,293.1499938964844,0.008782316930592,-569.6522216796875,301.3703308105469,0.5100688338279724,0.050000000745058,0.0461816228926181,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5100688338279724,0.050000000745058,0.0486314706504344,293.2156677246094,297.1499938964844,293.1499938964844,0.1020350158214569,-1808.998291015625,304.1565856933594,0.7728347182273865,0.1628804951906204,0.1151052936911583,293.2107849121094,297.1499938964844,293.1499938964844,0.1583465337753296,-3484.279052734375,304.156494140625,0.8674847483634949,0.2326908409595489,0.2217039167881012,293.33251953125,297.1499938964844,293.1499938964844,0.0063949371688067,-2274.29345703125,299.32861328125,0.5100688338279724,0.050000000745058,0.2306867688894271,291.1734924316406,291.1499938964844,275.03887939453125,272.5956115722656,285.99542236328125,294.2691345214844,291.1735534667969,1.0,0.2003672271966934,0.9220030903816224,0.9220030903816224,1.0,1.0,-0.7948156595230103,0.3421052396297455,0.4527103900909424,0.1293846070766449,0.0,0.0,0.1093841642141342,36.04593276977539,25.0,0.6021909713745117,-4151.35009765625,77.24053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31182861328125,303.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.0927292183041572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026304885745048,0.1026347056031227,-4.2155220398854e-06,0.0,9.410837083123624e-05,0.0,0.0,3.964022636413574,0.0,0.0,0.0,0.2701377868652344,4.0,0.0,1.0
822060,293.2647705078125,297.1499938964844,293.1499938964844,0.0087231248617172,-567.2315063476562,301.3282775878906,0.5103278756141663,0.050000000745058,0.0461783930659294,294.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5103278756141663,0.050000000745058,0.0486280731856823,293.2165222167969,297.1499938964844,293.1499938964844,0.1006307378411293,-1788.893798828125,304.1567077636719,0.7703046798706055,0.1610435545444488,0.1138286739587783,293.2109069824219,297.1499938964844,293.1499938964844,0.1570203453302383,-3460.931396484375,304.1565246582031,0.8659597039222717,0.2311251610517501,0.2202250510454177,293.3337097167969,297.1499938964844,293.1499938964844,0.0063281203620135,-2255.465087890625,299.2622985839844,0.5103278756141663,0.050000000745058,0.2306706309318542,291.1739501953125,291.1499938964844,275.0573425292969,272.6048278808594,286.0120849609375,294.2850036621094,291.17401123046875,1.0,0.1998343765735626,0.9220929145812988,0.9220929145812988,1.0,1.0,-0.7914813160896301,0.3406845927238464,0.4507967531681061,0.1286197453737259,0.0,0.0,0.106159508228302,35.92659378051758,25.0,0.6446171402931213,-4121.07763671875,76.51834869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.6038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.736328125,18000.0,0.0,0.0,0.0920600444078445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013559848070144,0.1013601943850517,-4.213536158204079e-06,0.0,9.34292474994436e-05,0.0,0.0,3.912099838256836,0.0,0.0,0.0,0.2699404954910278,4.0,0.0,1.0
822120,293.2647705078125,297.1499938964844,293.1499938964844,0.0087231248617172,-567.2315063476562,301.3282775878906,0.5103278756141663,0.050000000745058,0.0461783930659294,294.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5103278756141663,0.050000000745058,0.0486280731856823,293.2165222167969,297.1499938964844,293.1499938964844,0.1006307378411293,-1788.893798828125,304.1567077636719,0.7703046798706055,0.1610435545444488,0.1138286739587783,293.2109069824219,297.1499938964844,293.1499938964844,0.1570203453302383,-3460.931396484375,304.1565246582031,0.8659597039222717,0.2311251610517501,0.2202250510454177,293.3337097167969,297.1499938964844,293.1499938964844,0.0063281203620135,-2255.465087890625,299.2622985839844,0.5103278756141663,0.050000000745058,0.2306706309318542,291.1739501953125,291.1499938964844,275.0573425292969,272.6048278808594,286.0120849609375,294.2850036621094,291.17401123046875,1.0,0.1998343765735626,0.9220929145812988,0.9220929145812988,1.0,1.0,-0.7914813160896301,0.3406845927238464,0.4507967531681061,0.1286197453737259,0.0,0.0,0.106159508228302,35.92659378051758,25.0,0.6446171402931213,-4121.07763671875,76.51834869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.6038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.736328125,18000.0,0.0,0.0,0.0920600444078445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013559848070144,0.1013601943850517,-4.213536158204079e-06,0.0,9.34292474994436e-05,0.0,0.0,3.912099838256836,0.0,0.0,0.0,0.2699404954910278,4.0,0.0,1.0
822180,293.2658386230469,297.1499938964844,293.1499938964844,0.0086638052016496,-564.7858276367188,301.2857360839844,0.5105695724487305,0.050000000745058,0.0461753942072391,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.5105695724487305,0.050000000745058,0.0486249141395092,293.2174987792969,297.1499938964844,293.1499938964844,0.0991959497332573,-1768.291259765625,304.1568603515625,0.7676648497581482,0.1591608375310897,0.1125205755233764,293.2110595703125,297.1499938964844,293.1499938964844,0.1556906402111053,-3437.4794921875,304.15655517578125,0.8643926382064819,0.2295532822608947,0.2187401950359344,293.3349609375,297.1499938964844,293.1499938964844,0.0062613976188004,-2236.501708984375,299.1954650878906,0.5105695724487305,0.050000000745058,0.2306556552648544,291.1744384765625,291.1499938964844,275.0755920410156,272.6137390136719,286.0288391113281,294.3011779785156,291.17449951171875,1.0,0.1993070244789123,0.9221827387809752,0.9221827387809752,1.0,1.0,-0.7881039977073669,0.3392454087734222,0.4488585591316223,0.1278477609157562,0.0,0.0,0.1028671935200691,35.813133239746094,25.0,0.6900619268417358,-4090.63330078125,75.80122375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,303.5541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.091381698846817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000712215900421,0.1000754311680793,-4.211544364807196e-06,0.0,9.274080366594716e-05,0.0,0.0,3.859849452972412,0.0,0.0,0.0,0.2697422206401825,4.0,0.0,1.0
822240,293.2658386230469,297.1499938964844,293.1499938964844,0.0086638052016496,-564.7858276367188,301.2857360839844,0.5105695724487305,0.050000000745058,0.0461753942072391,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.5105695724487305,0.050000000745058,0.0486249141395092,293.2174987792969,297.1499938964844,293.1499938964844,0.0991959497332573,-1768.291259765625,304.1568603515625,0.7676648497581482,0.1591608375310897,0.1125205755233764,293.2110595703125,297.1499938964844,293.1499938964844,0.1556906402111053,-3437.4794921875,304.15655517578125,0.8643926382064819,0.2295532822608947,0.2187401950359344,293.3349609375,297.1499938964844,293.1499938964844,0.0062613976188004,-2236.501708984375,299.1954650878906,0.5105695724487305,0.050000000745058,0.2306556552648544,291.1744384765625,291.1499938964844,275.0755920410156,272.6137390136719,286.0288391113281,294.3011779785156,291.17449951171875,1.0,0.1993070244789123,0.9221827387809752,0.9221827387809752,1.0,1.0,-0.7881039977073669,0.3392454087734222,0.4488585591316223,0.1278477609157562,0.0,0.0,0.1028671935200691,35.813133239746094,25.0,0.6900619268417358,-4090.63330078125,75.80122375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,303.5541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.091381698846817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000712215900421,0.1000754311680793,-4.211544364807196e-06,0.0,9.274080366594716e-05,0.0,0.0,3.859849452972412,0.0,0.0,0.0,0.2697422206401825,4.0,0.0,1.0
822300,293.2663879394531,297.1499938964844,293.1499938964844,0.0086341062560677,-563.553955078125,301.2642822265625,0.5106839537620544,0.050000000745058,0.046173982322216,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5106839537620544,0.050000000745058,0.0486234277486801,293.218017578125,297.1499938964844,293.1499938964844,0.0984666422009468,-1757.796630859375,304.1569519042969,0.7663031816482544,0.158201590180397,0.1118542701005935,293.21112060546875,297.1499938964844,293.1499938964844,0.1550248116254806,-3425.720703125,304.1565856933594,0.863594114780426,0.2287653237581253,0.2179958671331405,293.3356018066406,297.1499938964844,293.1499938964844,0.006228073965758,-2226.97021484375,299.161865234375,0.5106839537620544,0.050000000745058,0.2306485921144485,291.1746826171875,291.1499938964844,275.08465576171875,272.6181030273437,286.0372619628906,294.30938720703125,291.1747741699219,1.0,0.1990453153848648,0.9222276210784912,0.9222276210784912,1.0,1.0,-0.7863990068435669,0.3385188281536102,0.447880208492279,0.1274590343236923,0.0,0.0,0.1011945679783821,35.75855255126953,25.0,0.7090342044830322,-4075.33056640625,75.44447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316650390625,303.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.0910392105579376,0.0,0.0,0.0,0.0,1.0,8.663880726089701e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994244068861007,0.0994572564959526,-3.285128332208842e-05,0.0,9.239323117071764e-05,0.0,0.0,3.834672927856445,0.0,0.0,0.0,0.2696456015110016,4.0,0.0,1.0
822360,293.2669372558594,297.1499938964844,293.1499938964844,0.0086043858900666,-562.3162841796875,301.24273681640625,0.5107940435409546,0.050000000745058,0.046172622591257,294.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.5107940435409546,0.050000000745058,0.0486219972372055,293.21856689453125,297.1499938964844,293.1499938964844,0.0977288857102394,-1747.166748046875,304.1570129394531,0.7649128437042236,0.1572299748659134,0.1111793592572212,293.2112121582031,297.1499938964844,293.1499938964844,0.1543585062026977,-3413.9423828125,304.1565856933594,0.862785816192627,0.2279761880636215,0.2172503620386123,293.33624267578125,297.1499938964844,293.1499938964844,0.0061947726644575,-2217.4052734375,299.1281433105469,0.5107940435409546,0.050000000745058,0.2306418120861053,291.1749572753906,291.1499938964844,275.0936889648437,272.6224060058594,286.04571533203125,294.3177185058594,291.1750183105469,1.0,0.1987849175930023,0.9222795963287354,0.9222795963287354,1.0,1.0,-0.7846828699111938,0.3377876281738281,0.4468952417373657,0.1270685940980911,0.0,0.0,0.0995038449764251,35.705406188964844,25.0,0.7213994860649109,-4059.96728515625,75.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3176574707031,303.5025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37109375,18000.0,0.0,0.0,0.0906945765018463,0.0,0.0,0.0,0.0,1.0,0.0002258988533867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987743064761161,0.0989099070429802,-0.0001355977728962,0.0,9.20434613362886e-05,0.0,0.0,3.812255382537842,0.0,0.0,0.0,0.2695555388927459,4.0,0.0,1.0
