time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822420,293.2680358886719,297.1499938964844,293.1499938964844,0.0085449237376451,-559.8252563476562,301.1993103027344,0.5110018849372864,0.050000000745058,0.0461700707674026,294.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5110018849372864,0.050000000745058,0.04861930757761,293.21978759765625,297.1499938964844,293.1499938964844,0.0962282717227935,-1725.509033203125,304.1571960449219,0.7620485424995422,0.1552497446537017,0.1098041236400604,293.2113647460937,297.1499938964844,293.1499938964844,0.1530251652002334,-3390.341064453125,304.1566162109375,0.8611420392990112,0.2263948321342468,0.2157565057277679,293.3375244140625,297.1499938964844,293.1499938964844,0.0061282846145331,-2198.189697265625,299.06036376953125,0.5110018849372864,0.050000000745058,0.2306290566921234,291.17547607421875,291.1499938964844,275.1115417480469,272.6307983398437,286.06268310546875,294.3345947265625,291.175537109375,1.0,0.1982677280902862,0.9223836064338684,0.9223836064338684,1.0,1.0,-0.7812178730964661,0.3363113105297088,0.4449065625667572,0.126282200217247,0.0,0.0,0.0960713401436805,35.603172302246094,25.0,0.7259638905525208,-4029.07275390625,74.3809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,303.4489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.162109375,18000.0,0.0,0.0,0.0899992883205413,0.0,0.0,0.0,0.0,1.0,0.0005927883903495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097465381026268,0.0982061177492141,-0.0007407361990772,0.0,9.133783896686508e-05,0.0,0.0,3.782637119293213,0.0,0.0,0.0,0.269414335489273,4.0,0.0,1.0
822480,293.2680358886719,297.1499938964844,293.1499938964844,0.0085449237376451,-559.8252563476562,301.1993103027344,0.5110018849372864,0.050000000745058,0.0461700707674026,294.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5110018849372864,0.050000000745058,0.04861930757761,293.21978759765625,297.1499938964844,293.1499938964844,0.0962282717227935,-1725.509033203125,304.1571960449219,0.7620485424995422,0.1552497446537017,0.1098041236400604,293.2113647460937,297.1499938964844,293.1499938964844,0.1530251652002334,-3390.341064453125,304.1566162109375,0.8611420392990112,0.2263948321342468,0.2157565057277679,293.3375244140625,297.1499938964844,293.1499938964844,0.0061282846145331,-2198.189697265625,299.06036376953125,0.5110018849372864,0.050000000745058,0.2306290566921234,291.17547607421875,291.1499938964844,275.1115417480469,272.6307983398437,286.06268310546875,294.3345947265625,291.175537109375,1.0,0.1982677280902862,0.9223836064338684,0.9223836064338684,1.0,1.0,-0.7812178730964661,0.3363113105297088,0.4449065625667572,0.126282200217247,0.0,0.0,0.0960713401436805,35.603172302246094,25.0,0.7259638905525208,-4029.07275390625,74.3809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,303.4489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.162109375,18000.0,0.0,0.0,0.0899992883205413,0.0,0.0,0.0,0.0,1.0,0.0005927883903495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097465381026268,0.0982061177492141,-0.0007407361990772,0.0,9.133783896686508e-05,0.0,0.0,3.782637119293213,0.0,0.0,0.0,0.269414335489273,4.0,0.0,1.0
822540,293.2691955566406,297.1499938964844,293.1499938964844,0.0084854234009981,-557.312744140625,301.1554260253906,0.5111929774284363,0.050000000745058,0.0461677312850952,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5111929774284363,0.050000000745058,0.0486168451607227,293.2210693359375,297.1499938964844,293.1499938964844,0.0946915224194526,-1703.2890625,304.1573486328125,0.7590690851211548,0.153217539191246,0.1083929762244224,293.2115173339844,297.1499938964844,293.1499938964844,0.1516911834478378,-3366.684326171875,304.1566467285156,0.859462320804596,0.2248097062110901,0.2142591178417205,293.3388366699219,297.1499938964844,293.1499938964844,0.0060619194991886,-2178.851318359375,298.9920654296875,0.5111929774284363,0.050000000745058,0.2306173741817474,291.1759948730469,291.1499938964844,275.1291809082031,272.63897705078125,286.07977294921875,294.3518981933594,291.1760559082031,1.0,0.1977553069591522,0.9224875569343568,0.9224875569343568,1.0,1.0,-0.7777073979377747,0.3348155915737152,0.4428918361663818,0.1254879534244537,0.0,0.0,0.0925691202282905,35.50637435913086,25.0,0.7315841317176819,-3997.98828125,73.67725372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217163085937,303.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.0892963334918022,0.0,0.0,0.0,0.0,1.0,0.0009853980736806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961471796035766,0.0980710759758949,-0.0019238926470279,0.0,9.06244313227944e-05,0.0,0.0,3.775274991989136,0.0,0.0,0.0,0.2693316042423248,4.0,0.0,1.0
822600,293.2691955566406,297.1499938964844,293.1499938964844,0.0084854234009981,-557.312744140625,301.1554260253906,0.5111929774284363,0.050000000745058,0.0461677312850952,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5111929774284363,0.050000000745058,0.0486168451607227,293.2210693359375,297.1499938964844,293.1499938964844,0.0946915224194526,-1703.2890625,304.1573486328125,0.7590690851211548,0.153217539191246,0.1083929762244224,293.2115173339844,297.1499938964844,293.1499938964844,0.1516911834478378,-3366.684326171875,304.1566467285156,0.859462320804596,0.2248097062110901,0.2142591178417205,293.3388366699219,297.1499938964844,293.1499938964844,0.0060619194991886,-2178.851318359375,298.9920654296875,0.5111929774284363,0.050000000745058,0.2306173741817474,291.1759948730469,291.1499938964844,275.1291809082031,272.63897705078125,286.07977294921875,294.3518981933594,291.1760559082031,1.0,0.1977553069591522,0.9224875569343568,0.9224875569343568,1.0,1.0,-0.7777073979377747,0.3348155915737152,0.4428918361663818,0.1254879534244537,0.0,0.0,0.0925691202282905,35.50637435913086,25.0,0.7315841317176819,-3997.98828125,73.67725372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217163085937,303.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.0892963334918022,0.0,0.0,0.0,0.0,1.0,0.0009853980736806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961471796035766,0.0980710759758949,-0.0019238926470279,0.0,9.06244313227944e-05,0.0,0.0,3.775274991989136,0.0,0.0,0.0,0.2693316042423248,4.0,0.0,1.0
822660,293.27032470703125,297.1499938964844,293.1499938964844,0.0084258941933512,-554.7787475585938,301.11114501953125,0.511367678642273,0.050000000745058,0.0461656004190444,294.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.511367678642273,0.050000000745058,0.048614602535963,293.22247314453125,297.1499938964844,293.1499938964844,0.0931169763207435,-1680.4921875,304.15753173828125,0.7559745907783508,0.1511323451995849,0.1069450974464416,293.2116394042969,297.1499938964844,293.1499938964844,0.1503569185733795,-3342.977783203125,304.1566467285156,0.857748806476593,0.2232214361429214,0.2127587646245956,293.34014892578125,297.1499938964844,293.1499938964844,0.0059956782497465,-2159.390625,298.9233093261719,0.511367678642273,0.050000000745058,0.230606734752655,291.1765441894531,291.1499938964844,275.14654541015625,272.6468811035156,286.0969543457031,294.3695678710937,291.1766052246094,1.0,0.1972473710775375,0.9225998520851136,0.9225998520851136,1.0,1.0,-0.774151086807251,0.3333005905151367,0.4408505260944366,0.124685950577259,0.0,0.0,0.088994413614273,35.414833068847656,25.0,0.7521260976791382,-3966.744140625,72.97742462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236083984375,303.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.088586688041687,0.0,0.0,0.0,0.0,1.0,0.0013352406676858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948217585682869,0.0982626006007194,-0.0034408427309244,0.0,8.990422793431208e-05,0.0,0.0,3.780806541442871,0.0,0.0,0.0,0.2692857980728149,4.0,0.0,1.0
822720,293.27032470703125,297.1499938964844,293.1499938964844,0.0084258941933512,-554.7787475585938,301.11114501953125,0.511367678642273,0.050000000745058,0.0461656004190444,294.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.511367678642273,0.050000000745058,0.048614602535963,293.22247314453125,297.1499938964844,293.1499938964844,0.0931169763207435,-1680.4921875,304.15753173828125,0.7559745907783508,0.1511323451995849,0.1069450974464416,293.2116394042969,297.1499938964844,293.1499938964844,0.1503569185733795,-3342.977783203125,304.1566467285156,0.857748806476593,0.2232214361429214,0.2127587646245956,293.34014892578125,297.1499938964844,293.1499938964844,0.0059956782497465,-2159.390625,298.9233093261719,0.511367678642273,0.050000000745058,0.230606734752655,291.1765441894531,291.1499938964844,275.14654541015625,272.6468811035156,286.0969543457031,294.3695678710937,291.1766052246094,1.0,0.1972473710775375,0.9225998520851136,0.9225998520851136,1.0,1.0,-0.774151086807251,0.3333005905151367,0.4408505260944366,0.124685950577259,0.0,0.0,0.088994413614273,35.414833068847656,25.0,0.7521260976791382,-3966.744140625,72.97742462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236083984375,303.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.088586688041687,0.0,0.0,0.0,0.0,1.0,0.0013352406676858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948217585682869,0.0982626006007194,-0.0034408427309244,0.0,8.990422793431208e-05,0.0,0.0,3.780806541442871,0.0,0.0,0.0,0.2692857980728149,4.0,0.0,1.0
822780,293.271484375,297.1499938964844,293.1499938964844,0.0083663603290915,-552.2238159179688,301.0664367675781,0.5115267038345337,0.050000000745058,0.0461636707186698,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5115267038345337,0.050000000745058,0.0486125685274601,293.2239685058594,297.1499938964844,293.1499938964844,0.0915038213133812,-1657.1175537109375,304.15771484375,0.7527673840522766,0.1489942669868469,0.1054604724049568,293.2117919921875,297.1499938964844,293.1499938964844,0.1490228623151779,-3319.229248046875,304.1566467285156,0.8560037016868591,0.2216305434703827,0.2112559974193573,293.3414611816406,297.1499938964844,293.1499938964844,0.0059295729734003,-2139.811279296875,298.8541259765625,0.5115267038345337,0.050000000745058,0.2305970937013626,291.1770935058594,291.1499938964844,275.1636047363281,272.6545715332031,286.1141967773437,294.3876037597656,291.1771545410156,1.0,0.1967436373233795,0.9227122068405152,0.9227122068405152,1.0,1.0,-0.7705494165420532,0.3317663669586181,0.4387830793857574,0.1238760501146316,0.0,0.0,0.0853449180722236,35.32829666137695,25.0,0.7730089426040649,-3935.332763671875,72.28128814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,303.2753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.087871566414833,0.0,0.0,0.0,0.0,1.0,0.0016284179873764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934889316558837,0.0985306277871131,-0.0050416938029229,0.0,8.917847299017012e-05,0.0,0.0,3.7894346714019775,0.0,0.0,0.0,0.2692505121231079,4.0,0.0,1.0
822840,293.271484375,297.1499938964844,293.1499938964844,0.0083663603290915,-552.2238159179688,301.0664367675781,0.5115267038345337,0.050000000745058,0.0461636707186698,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5115267038345337,0.050000000745058,0.0486125685274601,293.2239685058594,297.1499938964844,293.1499938964844,0.0915038213133812,-1657.1175537109375,304.15771484375,0.7527673840522766,0.1489942669868469,0.1054604724049568,293.2117919921875,297.1499938964844,293.1499938964844,0.1490228623151779,-3319.229248046875,304.1566467285156,0.8560037016868591,0.2216305434703827,0.2112559974193573,293.3414611816406,297.1499938964844,293.1499938964844,0.0059295729734003,-2139.811279296875,298.8541259765625,0.5115267038345337,0.050000000745058,0.2305970937013626,291.1770935058594,291.1499938964844,275.1636047363281,272.6545715332031,286.1141967773437,294.3876037597656,291.1771545410156,1.0,0.1967436373233795,0.9227122068405152,0.9227122068405152,1.0,1.0,-0.7705494165420532,0.3317663669586181,0.4387830793857574,0.1238760501146316,0.0,0.0,0.0853449180722236,35.32829666137695,25.0,0.7730089426040649,-3935.332763671875,72.28128814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,303.2753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.087871566414833,0.0,0.0,0.0,0.0,1.0,0.0016284179873764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934889316558837,0.0985306277871131,-0.0050416938029229,0.0,8.917847299017012e-05,0.0,0.0,3.7894346714019775,0.0,0.0,0.0,0.2692505121231079,4.0,0.0,1.0
822900,293.2720642089844,297.1499938964844,293.1499938964844,0.0083365915343165,-550.9385375976562,301.0439453125,0.5116003155708313,0.050000000745058,0.0461627803742885,294.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5116003155708313,0.050000000745058,0.0486116297543048,293.2247314453125,297.1499938964844,293.1499938964844,0.0906821712851524,-1645.2086181640625,304.1578063964844,0.7511211633682251,0.1479049026966095,0.1047040373086929,293.2118530273437,297.1499938964844,293.1499938964844,0.1483560651540756,-3307.342041015625,304.1566467285156,0.8551196455955505,0.2208342105150222,0.210503801703453,293.34210205078125,297.1499938964844,293.1499938964844,0.0058965682983398,-2129.976806640625,298.8193359375,0.5116003155708313,0.050000000745058,0.2305926382541656,291.1773681640625,291.1499938964844,275.17205810546875,272.6582946777344,286.12286376953125,294.3967590332031,291.17742919921875,1.0,0.1964932978153228,0.9227683544158936,0.9227683544158936,1.0,1.0,-0.7687312960624695,0.3309919238090515,0.4377393722534179,0.1234680563211441,0.0,0.0,0.0834914147853851,35.28688430786133,25.0,0.7776487469673157,-3919.557373046875,71.93453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260803222656,303.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.0875122472643852,0.0,0.0,0.0,0.0,1.0,0.0017564091831445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928194299340248,0.0986518859863281,-0.0058324537239968,0.0,8.881380199454725e-05,0.0,0.0,3.7932727336883545,0.0,0.0,0.0,0.2692320942878723,4.0,0.0,1.0
822960,293.27264404296875,297.1499938964844,293.1499938964844,0.0083068283274769,-549.6483764648438,301.0213317871094,0.5116700530052185,0.050000000745058,0.0461619347333908,294.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5116700530052185,0.050000000745058,0.0486107431352138,293.2255249023437,297.1499938964844,293.1499938964844,0.0898503139615058,-1633.1522216796875,304.15789794921875,0.74944669008255,0.1468022316694259,0.1039381697773933,293.2119445800781,297.1499938964844,293.1499938964844,0.1476895362138748,-3295.44775390625,304.1566467285156,0.8542282581329346,0.2200374007225036,0.2097511440515518,293.3427734375,297.1499938964844,293.1499938964844,0.0058635957539081,-2120.11328125,298.7844543457031,0.5116700530052185,0.050000000745058,0.2305884361267089,291.1776428222656,291.1499938964844,275.1803894042969,272.6620178222656,286.13153076171875,294.406005859375,291.177734375,1.0,0.1962439566850662,0.9228312969207764,0.9228312969207764,1.0,1.0,-0.7669017314910889,0.3302128314971924,0.4366888999938965,0.1230582147836685,0.0,0.0,0.0816190168261528,35.24667739868164,25.0,0.7758501172065735,-3903.73828125,71.5886459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268127441406,303.21295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.939453125,18000.0,0.0,0.0,0.0871519073843956,0.0,0.0,0.0,0.0,1.0,0.0018744185799732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921479165554046,0.0987576246261596,-0.006609711330384,0.0,8.844810508890077e-05,0.0,0.0,3.796506643295288,0.0,0.0,0.0,0.2692121565341949,4.0,0.0,1.0
823020,293.2738037109375,297.1499938964844,293.1499938964844,0.0082473363727331,-547.0543212890625,300.975830078125,0.5117990374565125,0.050000000745058,0.0461603812873363,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5117990374565125,0.050000000745058,0.0486091040074825,293.2271423339844,297.1499938964844,293.1499938964844,0.0881575495004654,-1608.6265869140625,304.1580810546875,0.7460184693336487,0.1445589661598205,0.1023799553513526,293.2120666503906,297.1499938964844,293.1499938964844,0.1463577002286911,-3271.646728515625,304.1566467285156,0.8524255156517029,0.2184425592422485,0.2082447111606598,293.3440856933594,297.1499938964844,293.1499938964844,0.0057977656833827,-2100.3046875,298.71435546875,0.5117990374565125,0.050000000745058,0.2305806577205658,291.1781921386719,291.1499938964844,275.1968688964844,272.6692199707031,286.1488342285156,294.4246520996094,291.1782531738281,1.0,0.195747971534729,0.9229571223258972,0.9229571223258972,1.0,1.0,-0.7632105350494385,0.3286412060260772,0.4345693588256836,0.122233010828495,0.0,0.0,0.0778223574161529,35.16957092285156,25.0,0.7547509670257568,-3872.0048828125,70.89945220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,303.1481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.078125,18000.0,0.0,0.0,0.0864287689328193,0.0,0.0,0.0,0.0,1.0,0.0020875015761703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908006653189659,0.0989272743463516,-0.0081266136839985,0.0,8.771420834818855e-05,0.0,0.0,3.801336288452149,0.0,0.0,0.0,0.2691679894924164,4.0,0.0,1.0
823080,293.2738037109375,297.1499938964844,293.1499938964844,0.0082473363727331,-547.0543212890625,300.975830078125,0.5117990374565125,0.050000000745058,0.0461603812873363,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5117990374565125,0.050000000745058,0.0486091040074825,293.2271423339844,297.1499938964844,293.1499938964844,0.0881575495004654,-1608.6265869140625,304.1580810546875,0.7460184693336487,0.1445589661598205,0.1023799553513526,293.2120666503906,297.1499938964844,293.1499938964844,0.1463577002286911,-3271.646728515625,304.1566467285156,0.8524255156517029,0.2184425592422485,0.2082447111606598,293.3440856933594,297.1499938964844,293.1499938964844,0.0057977656833827,-2100.3046875,298.71435546875,0.5117990374565125,0.050000000745058,0.2305806577205658,291.1781921386719,291.1499938964844,275.1968688964844,272.6692199707031,286.1488342285156,294.4246520996094,291.1782531738281,1.0,0.195747971534729,0.9229571223258972,0.9229571223258972,1.0,1.0,-0.7632105350494385,0.3286412060260772,0.4345693588256836,0.122233010828495,0.0,0.0,0.0778223574161529,35.16957092285156,25.0,0.7547509670257568,-3872.0048828125,70.89945220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,303.1481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.078125,18000.0,0.0,0.0,0.0864287689328193,0.0,0.0,0.0,0.0,1.0,0.0020875015761703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908006653189659,0.0989272743463516,-0.0081266136839985,0.0,8.771420834818855e-05,0.0,0.0,3.801336288452149,0.0,0.0,0.0,0.2691679894924164,4.0,0.0,1.0
823140,293.2749328613281,297.1499938964844,293.1499938964844,0.0081878900527954,-544.4419555664062,300.929931640625,0.5119140148162842,0.050000000745058,0.0461589992046356,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.5119140148162842,0.050000000745058,0.0486076511442661,293.22882080078125,297.1499938964844,293.1499938964844,0.0864248722791671,-1583.5467529296875,304.15826416015625,0.7424831390380859,0.1422652155160904,0.1007861718535423,293.2121887207031,297.1499938964844,293.1499938964844,0.1450277864933014,-3247.833740234375,304.1566467285156,0.850597083568573,0.2168464064598083,0.2067370563745498,293.34539794921875,297.1499938964844,293.1499938964844,0.0057320771738886,-2080.38623046875,298.643798828125,0.5119140148162842,0.050000000745058,0.230573758482933,291.1787109375,291.1499938964844,275.21295166015625,272.6762084960937,286.1661071777344,294.4435729980469,291.17877197265625,1.0,0.1952555775642395,0.923082947731018,0.923082947731018,1.0,1.0,-0.7594767212867737,0.3270516395568847,0.4324250817298889,0.1214003637433052,0.0,0.0,0.073957584798336,35.09681701660156,25.0,0.7188451290130615,-3840.164794921875,70.2136459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,303.0808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.205078125,18000.0,0.0,0.0,0.0857029780745506,0.0,0.0,0.0,0.0,1.0,0.002277368446812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894488245248794,0.0990445464849472,-0.0095957191661,0.0,8.69776340550743e-05,0.0,0.0,3.804113149642944,0.0,0.0,0.0,0.2691182494163513,4.0,0.0,1.0
823200,293.2749328613281,297.1499938964844,293.1499938964844,0.0081878900527954,-544.4419555664062,300.929931640625,0.5119140148162842,0.050000000745058,0.0461589992046356,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.5119140148162842,0.050000000745058,0.0486076511442661,293.22882080078125,297.1499938964844,293.1499938964844,0.0864248722791671,-1583.5467529296875,304.15826416015625,0.7424831390380859,0.1422652155160904,0.1007861718535423,293.2121887207031,297.1499938964844,293.1499938964844,0.1450277864933014,-3247.833740234375,304.1566467285156,0.850597083568573,0.2168464064598083,0.2067370563745498,293.34539794921875,297.1499938964844,293.1499938964844,0.0057320771738886,-2080.38623046875,298.643798828125,0.5119140148162842,0.050000000745058,0.230573758482933,291.1787109375,291.1499938964844,275.21295166015625,272.6762084960937,286.1661071777344,294.4435729980469,291.17877197265625,1.0,0.1952555775642395,0.923082947731018,0.923082947731018,1.0,1.0,-0.7594767212867737,0.3270516395568847,0.4324250817298889,0.1214003637433052,0.0,0.0,0.073957584798336,35.09681701660156,25.0,0.7188451290130615,-3840.164794921875,70.2136459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,303.0808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.205078125,18000.0,0.0,0.0,0.0857029780745506,0.0,0.0,0.0,0.0,1.0,0.002277368446812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894488245248794,0.0990445464849472,-0.0095957191661,0.0,8.69776340550743e-05,0.0,0.0,3.804113149642944,0.0,0.0,0.0,0.2691182494163513,4.0,0.0,1.0
823260,293.2760925292969,297.1499938964844,293.1499938964844,0.008128517307341,-541.8123779296875,300.8836669921875,0.5120161771774292,0.050000000745058,0.0461577773094177,294.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5120161771774292,0.050000000745058,0.0486063621938228,293.2304992675781,297.1499938964844,293.1499938964844,0.0846535712480545,-1557.94873046875,304.1584777832031,0.7388443350791931,0.139924481511116,0.0991590693593025,293.2122802734375,297.1499938964844,293.1499938964844,0.1437003165483474,-3224.01806640625,304.1566467285156,0.8487456440925598,0.2152494043111801,0.2052286118268966,293.3466796875,297.1499938964844,293.1499938964844,0.0056665451265871,-2060.364013671875,298.57281494140625,0.5120161771774292,0.050000000745058,0.2305676639080047,291.17919921875,291.1499938964844,275.22869873046875,272.6829833984375,286.18328857421875,294.462646484375,291.17926025390625,1.0,0.1947665065526962,0.923219919204712,0.923219919204712,1.0,1.0,-0.7557032704353333,0.3254458010196686,0.4302574396133423,0.1205612123012542,0.0,0.0,0.0700308233499527,35.028053283691406,25.0,0.6683414578437805,-3808.276123046875,69.53128814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,303.0111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.0849755331873893,0.0,0.0,0.0,0.0,1.0,0.0024512172676622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880950838327407,0.0991267561912536,-0.0110316788777709,0.0,8.623935718787834e-05,0.0,0.0,3.8055131435394287,0.0,0.0,0.0,0.2690647542476654,4.0,0.0,1.0
823320,293.2760925292969,297.1499938964844,293.1499938964844,0.008128517307341,-541.8123779296875,300.8836669921875,0.5120161771774292,0.050000000745058,0.0461577773094177,294.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5120161771774292,0.050000000745058,0.0486063621938228,293.2304992675781,297.1499938964844,293.1499938964844,0.0846535712480545,-1557.94873046875,304.1584777832031,0.7388443350791931,0.139924481511116,0.0991590693593025,293.2122802734375,297.1499938964844,293.1499938964844,0.1437003165483474,-3224.01806640625,304.1566467285156,0.8487456440925598,0.2152494043111801,0.2052286118268966,293.3466796875,297.1499938964844,293.1499938964844,0.0056665451265871,-2060.364013671875,298.57281494140625,0.5120161771774292,0.050000000745058,0.2305676639080047,291.17919921875,291.1499938964844,275.22869873046875,272.6829833984375,286.18328857421875,294.462646484375,291.17926025390625,1.0,0.1947665065526962,0.923219919204712,0.923219919204712,1.0,1.0,-0.7557032704353333,0.3254458010196686,0.4302574396133423,0.1205612123012542,0.0,0.0,0.0700308233499527,35.028053283691406,25.0,0.6683414578437805,-3808.276123046875,69.53128814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,303.0111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.0849755331873893,0.0,0.0,0.0,0.0,1.0,0.0024512172676622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880950838327407,0.0991267561912536,-0.0110316788777709,0.0,8.623935718787834e-05,0.0,0.0,3.8055131435394287,0.0,0.0,0.0,0.2690647542476654,4.0,0.0,1.0
823380,293.2772216796875,297.1499938964844,293.1499938964844,0.0080692237243056,-539.1660766601562,300.8370361328125,0.5121063590049744,0.050000000745058,0.0461567007005214,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.5121063590049744,0.050000000745058,0.0486052297055721,293.2322082519531,297.1499938964844,293.1499938964844,0.0828446671366691,-1531.8660888671875,304.1586608886719,0.7351013422012329,0.1375399231910705,0.0975007265806198,293.2123718261719,297.1499938964844,293.1499938964844,0.1423758864402771,-3200.2099609375,304.1566467285156,0.8468734622001648,0.2136521339416504,0.2037198543548584,293.3479919433594,297.1499938964844,293.1499938964844,0.0056011597625911,-2040.2379150390625,298.5013732910156,0.5121063590049744,0.050000000745058,0.2305622845888137,291.1796264648437,291.1499938964844,275.2440490722656,272.6895751953125,286.2003173828125,294.4817810058594,291.1796875,1.0,0.1942806392908096,0.923356831073761,0.923356831073761,1.0,1.0,-0.751893162727356,0.3238247334957123,0.4280684292316437,0.119715891778469,0.0,0.0,0.0660479664802551,34.96299362182617,25.0,0.603249728679657,-3776.392822265625,68.85250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307189941406,302.93902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.0842474550008773,0.0,0.0,0.0,0.0,1.0,0.0026134371291846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867420211434364,0.099185824394226,-0.0124438051134347,0.0,8.550045458832756e-05,0.0,0.0,3.806008100509644,0.0,0.0,0.0,0.2690089046955108,4.0,0.0,1.0
823440,293.2772216796875,297.1499938964844,293.1499938964844,0.0080692237243056,-539.1660766601562,300.8370361328125,0.5121063590049744,0.050000000745058,0.0461567007005214,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.5121063590049744,0.050000000745058,0.0486052297055721,293.2322082519531,297.1499938964844,293.1499938964844,0.0828446671366691,-1531.8660888671875,304.1586608886719,0.7351013422012329,0.1375399231910705,0.0975007265806198,293.2123718261719,297.1499938964844,293.1499938964844,0.1423758864402771,-3200.2099609375,304.1566467285156,0.8468734622001648,0.2136521339416504,0.2037198543548584,293.3479919433594,297.1499938964844,293.1499938964844,0.0056011597625911,-2040.2379150390625,298.5013732910156,0.5121063590049744,0.050000000745058,0.2305622845888137,291.1796264648437,291.1499938964844,275.2440490722656,272.6895751953125,286.2003173828125,294.4817810058594,291.1796875,1.0,0.1942806392908096,0.923356831073761,0.923356831073761,1.0,1.0,-0.751893162727356,0.3238247334957123,0.4280684292316437,0.119715891778469,0.0,0.0,0.0660479664802551,34.96299362182617,25.0,0.603249728679657,-3776.392822265625,68.85250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307189941406,302.93902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.0842474550008773,0.0,0.0,0.0,0.0,1.0,0.0026134371291846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867420211434364,0.099185824394226,-0.0124438051134347,0.0,8.550045458832756e-05,0.0,0.0,3.806008100509644,0.0,0.0,0.0,0.2690089046955108,4.0,0.0,1.0
823500,293.2777709960937,297.1499938964844,293.1499938964844,0.0080396058037877,-537.8366088867188,300.8135681152344,0.5121471285820007,0.050000000745058,0.0461562164127826,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.5121471285820007,0.050000000745058,0.0486047193408012,293.2330627441406,297.1499938964844,293.1499938964844,0.0819260329008102,-1518.648193359375,304.15875244140625,0.7331883907318115,0.1363314539194107,0.0966601520776748,293.2124328613281,297.1499938964844,293.1499938964844,0.1417149752378463,-3188.31201171875,304.1566467285156,0.8459300994873047,0.2128535211086273,0.2029655128717422,293.3486328125,297.1499938964844,293.1499938964844,0.005568518768996,-2030.1353759765625,298.4654846191406,0.5121471285820007,0.050000000745058,0.2305598706007003,291.1798400878906,291.1499938964844,275.2515563964844,272.6927795410156,286.2087707519531,294.4913330078125,291.17987060546875,1.0,0.1940388977527618,0.923425316810608,0.923425316810608,1.0,1.0,-0.7499749660491943,0.3230087459087372,0.4269662201404571,0.1192910224199295,0.0,0.0,0.0640372484922409,34.93180084228516,25.0,0.5671434998512268,-3760.467041015625,68.51449584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309326171875,302.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0838835388422012,0.0,0.0,0.0,0.0,1.0,0.0026910516899079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860665068030357,0.0992087125778198,-0.0131422076374292,0.0,8.513113425578922e-05,0.0,0.0,3.80599856376648,0.0,0.0,0.0,0.268980324268341,4.0,0.0,1.0
823560,293.2783508300781,297.1499938964844,293.1499938964844,0.0080100232735276,-536.5036010742188,300.7900085449219,0.5121853351593018,0.050000000745058,0.0461557656526565,294.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5121853351593018,0.050000000745058,0.048604242503643,293.23388671875,297.1499938964844,293.1499938964844,0.0809983909130096,-1505.3221435546875,304.1588439941406,0.7312470078468323,0.1351132243871688,0.09581258893013,293.21246337890625,297.1499938964844,293.1499938964844,0.141055017709732,-3176.419189453125,304.1566162109375,0.8449825048446655,0.2120551168918609,0.2022112905979156,293.3492736816406,297.1499938964844,293.1499938964844,0.0055359243415296,-2020.01025390625,298.4294738769531,0.5121853351593018,0.050000000745058,0.2305576056241989,291.1800231933594,291.1499938964844,275.25897216796875,272.6959228515625,286.2171630859375,294.5009155273437,291.1800537109375,1.0,0.1937978714704513,0.9235017895698548,0.9235017895698548,1.0,1.0,-0.7480487823486328,0.3221896886825561,0.425859123468399,0.1188650503754615,0.0,0.0,0.062015663832426,34.90140914916992,25.0,0.5297070741653442,-3744.568115234375,68.17740631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310852050781,302.8646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0835199207067489,0.0,0.0,0.0,0.0,1.0,0.0027667800895869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853924304246902,0.0992292538285255,-0.0138368252664804,0.0,8.476210496155545e-05,0.0,0.0,3.8058981895446777,0.0,0.0,0.0,0.2689516246318817,4.0,0.0,1.0
823620,293.2794494628906,297.1499938964844,293.1499938964844,0.0079509541392326,-533.8265380859375,300.7426452636719,0.512254536151886,0.050000000745058,0.0461549460887908,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.512254536151886,0.050000000745058,0.0486033782362937,293.2355651855469,297.1499938964844,293.1499938964844,0.0791165754199028,-1478.36328125,304.1590270996094,0.727271318435669,0.1326481997966766,0.0940976440906524,293.2125244140625,297.1499938964844,293.1499938964844,0.1397380530834198,-3152.651611328125,304.1566162109375,0.8430756330490112,0.2104588598012924,0.200703427195549,293.3505249023437,297.1499938964844,293.1499938964844,0.0054708682000637,-1999.69189453125,298.3572082519531,0.512254536151886,0.050000000745058,0.2305535078048706,291.18035888671875,291.1499938964844,275.2734680175781,272.7020874023437,286.2337951660156,294.5200500488281,291.1803894042969,1.0,0.1933178454637527,0.9236546754837036,0.9236546754837036,1.0,1.0,-0.7441739439964294,0.3205423653125763,0.4236316084861755,0.1180095225572586,0.0,0.0,0.0579440370202064,34.84283828735352,25.0,0.4654136300086975,-3712.875,67.50601959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312072753906,302.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.082794077694416,0.0,0.0,0.0,0.0,1.0,0.0029133458156138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840502679347992,0.0992655009031295,-0.0152152320370078,0.0,8.402546518482268e-05,0.0,0.0,3.805517673492432,0.0,0.0,0.0,0.2688940763473511,4.0,0.0,1.0
823680,293.2794494628906,297.1499938964844,293.1499938964844,0.0079509541392326,-533.8265380859375,300.7426452636719,0.512254536151886,0.050000000745058,0.0461549460887908,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.512254536151886,0.050000000745058,0.0486033782362937,293.2355651855469,297.1499938964844,293.1499938964844,0.0791165754199028,-1478.36328125,304.1590270996094,0.727271318435669,0.1326481997966766,0.0940976440906524,293.2125244140625,297.1499938964844,293.1499938964844,0.1397380530834198,-3152.651611328125,304.1566162109375,0.8430756330490112,0.2104588598012924,0.200703427195549,293.3505249023437,297.1499938964844,293.1499938964844,0.0054708682000637,-1999.69189453125,298.3572082519531,0.512254536151886,0.050000000745058,0.2305535078048706,291.18035888671875,291.1499938964844,275.2734680175781,272.7020874023437,286.2337951660156,294.5200500488281,291.1803894042969,1.0,0.1933178454637527,0.9236546754837036,0.9236546754837036,1.0,1.0,-0.7441739439964294,0.3205423653125763,0.4236316084861755,0.1180095225572586,0.0,0.0,0.0579440370202064,34.84283828735352,25.0,0.4654136300086975,-3712.875,67.50601959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312072753906,302.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.082794077694416,0.0,0.0,0.0,0.0,1.0,0.0029133458156138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840502679347992,0.0992655009031295,-0.0152152320370078,0.0,8.402546518482268e-05,0.0,0.0,3.805517673492432,0.0,0.0,0.0,0.2688940763473511,4.0,0.0,1.0
823740,293.280517578125,297.1499938964844,293.1499938964844,0.0078920014202594,-531.1337280273438,300.6949462890625,0.5123142004013062,0.050000000745058,0.0461542420089244,294.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.5123142004013062,0.050000000745058,0.0486026406288147,293.2372131347656,297.1499938964844,293.1499938964844,0.0771967321634292,-1450.976318359375,304.1592102050781,0.7231437563896179,0.1301439553499221,0.0923552215099334,293.21258544921875,297.1499938964844,293.1499938964844,0.138425126671791,-3128.908447265625,304.1565856933594,0.8411535620689392,0.2088637948036193,0.1991966366767883,293.3517761230469,297.1499938964844,293.1499938964844,0.0054059610702097,-1979.2734375,298.2845153808594,0.5123142004013062,0.050000000745058,0.23055000603199,291.1806640625,291.1499938964844,275.2875061035156,272.70806884765625,286.2502136230469,294.5392150878906,291.1806945800781,1.0,0.1928405165672302,0.9238076210021972,0.9238076210021972,1.0,1.0,-0.7402685880661011,0.3188825249671936,0.4213860332965851,0.1171489879488945,0.0,0.0,0.0538339465856552,34.7872314453125,25.0,0.4236657619476318,-3681.32421875,66.83826446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310241699219,302.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0820712298154831,0.0,0.0,0.0,0.0,1.0,0.0030542514286935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827165395021438,0.0992943421006202,-0.0165778081864118,0.0,8.329186675837263e-05,0.0,0.0,3.804864883422852,0.0,0.0,0.0,0.2688362896442413,4.0,0.0,1.0
823800,293.280517578125,297.1499938964844,293.1499938964844,0.0078920014202594,-531.1337280273438,300.6949462890625,0.5123142004013062,0.050000000745058,0.0461542420089244,294.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.5123142004013062,0.050000000745058,0.0486026406288147,293.2372131347656,297.1499938964844,293.1499938964844,0.0771967321634292,-1450.976318359375,304.1592102050781,0.7231437563896179,0.1301439553499221,0.0923552215099334,293.21258544921875,297.1499938964844,293.1499938964844,0.138425126671791,-3128.908447265625,304.1565856933594,0.8411535620689392,0.2088637948036193,0.1991966366767883,293.3517761230469,297.1499938964844,293.1499938964844,0.0054059610702097,-1979.2734375,298.2845153808594,0.5123142004013062,0.050000000745058,0.23055000603199,291.1806640625,291.1499938964844,275.2875061035156,272.70806884765625,286.2502136230469,294.5392150878906,291.1806945800781,1.0,0.1928405165672302,0.9238076210021972,0.9238076210021972,1.0,1.0,-0.7402685880661011,0.3188825249671936,0.4213860332965851,0.1171489879488945,0.0,0.0,0.0538339465856552,34.7872314453125,25.0,0.4236657619476318,-3681.32421875,66.83826446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310241699219,302.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0820712298154831,0.0,0.0,0.0,0.0,1.0,0.0030542514286935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827165395021438,0.0992943421006202,-0.0165778081864118,0.0,8.329186675837263e-05,0.0,0.0,3.804864883422852,0.0,0.0,0.0,0.2688362896442413,4.0,0.0,1.0
823860,293.2815856933594,297.1499938964844,293.1499938964844,0.0078331800177693,-528.4255981445312,300.6469116210937,0.5123646259307861,0.050000000745058,0.046153649687767,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5123646259307861,0.050000000745058,0.0486020185053348,293.2388610839844,297.1499938964844,293.1499938964844,0.0752375647425651,-1423.1650390625,304.159423828125,0.7188215851783752,0.1276008486747741,0.0905855745077133,293.2126159667969,297.1499938964844,293.1499938964844,0.137116476893425,-3105.194580078125,304.1565856933594,0.8392172455787659,0.2072704136371612,0.1976913660764694,293.3529968261719,297.1499938964844,293.1499938964844,0.0053412169218063,-1958.760498046875,298.2114562988281,0.5123646259307861,0.050000000745058,0.2305470407009124,291.1809387207031,291.1499938964844,275.3010559082031,272.7138671875,286.2663879394531,294.55841064453125,291.18096923828125,1.0,0.192365750670433,0.9239668250083924,0.9239668250083924,1.0,1.0,-0.7363331317901611,0.3172106444835663,0.4191225171089172,0.1162837147712707,0.0,0.0,0.0496869757771492,34.73445129394531,25.0,0.3973913192749023,-3649.927001953125,66.1740951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33056640625,302.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0813525170087814,0.0,0.0,0.0,0.0,1.0,0.0031906026415526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813919976353645,0.0993173792958259,-0.0179253835231065,0.0,8.256245928350836e-05,0.0,0.0,3.804002285003662,0.0,0.0,0.0,0.2687785029411316,4.0,0.0,1.0
823920,293.2815856933594,297.1499938964844,293.1499938964844,0.0078331800177693,-528.4255981445312,300.6469116210937,0.5123646259307861,0.050000000745058,0.046153649687767,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5123646259307861,0.050000000745058,0.0486020185053348,293.2388610839844,297.1499938964844,293.1499938964844,0.0752375647425651,-1423.1650390625,304.159423828125,0.7188215851783752,0.1276008486747741,0.0905855745077133,293.2126159667969,297.1499938964844,293.1499938964844,0.137116476893425,-3105.194580078125,304.1565856933594,0.8392172455787659,0.2072704136371612,0.1976913660764694,293.3529968261719,297.1499938964844,293.1499938964844,0.0053412169218063,-1958.760498046875,298.2114562988281,0.5123646259307861,0.050000000745058,0.2305470407009124,291.1809387207031,291.1499938964844,275.3010559082031,272.7138671875,286.2663879394531,294.55841064453125,291.18096923828125,1.0,0.192365750670433,0.9239668250083924,0.9239668250083924,1.0,1.0,-0.7363331317901611,0.3172106444835663,0.4191225171089172,0.1162837147712707,0.0,0.0,0.0496869757771492,34.73445129394531,25.0,0.3973913192749023,-3649.927001953125,66.1740951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33056640625,302.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0813525170087814,0.0,0.0,0.0,0.0,1.0,0.0031906026415526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813919976353645,0.0993173792958259,-0.0179253835231065,0.0,8.256245928350836e-05,0.0,0.0,3.804002285003662,0.0,0.0,0.0,0.2687785029411316,4.0,0.0,1.0
823980,293.2826232910156,297.1499938964844,293.1499938964844,0.0077744899317622,-525.7019653320312,300.5985717773437,0.5124064087867737,0.050000000745058,0.0461531654000282,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5124064087867737,0.050000000745058,0.0486015044152736,293.240478515625,297.1499938964844,293.1499938964844,0.0732375234365463,-1394.9327392578125,304.1596069335937,0.7142413854598999,0.1250193864107132,0.0887890309095382,293.212646484375,297.1499938964844,293.1499938964844,0.1358124762773513,-3081.515869140625,304.15655517578125,0.8372676372528076,0.205679252743721,0.1961881220340728,293.3542175292969,297.1499938964844,293.1499938964844,0.0052766189910471,-1938.1490478515625,298.13800048828125,0.5124064087867737,0.050000000745058,0.2305446118116378,291.18121337890625,291.1499938964844,275.3140869140625,272.7195129394531,286.2823486328125,294.5776062011719,291.1812438964844,1.0,0.1918934285640716,0.9241260886192322,0.9241260886192322,1.0,1.0,-0.7323688864707947,0.315527081489563,0.4168417751789093,0.1154136955738067,0.0,0.0,0.045504055917263,34.684329986572266,25.0,0.3807366192340851,-3618.694091796875,65.51348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298645019531,302.5458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0806389600038528,0.0,0.0,0.0,0.0,1.0,0.0033233121503144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800772383809089,0.0993357673287391,-0.0192585252225399,0.0,8.183829777408391e-05,0.0,0.0,3.80297589302063,0.0,0.0,0.0,0.2687208354473114,4.0,0.0,1.0
824040,293.2826232910156,297.1499938964844,293.1499938964844,0.0077744899317622,-525.7019653320312,300.5985717773437,0.5124064087867737,0.050000000745058,0.0461531654000282,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5124064087867737,0.050000000745058,0.0486015044152736,293.240478515625,297.1499938964844,293.1499938964844,0.0732375234365463,-1394.9327392578125,304.1596069335937,0.7142413854598999,0.1250193864107132,0.0887890309095382,293.212646484375,297.1499938964844,293.1499938964844,0.1358124762773513,-3081.515869140625,304.15655517578125,0.8372676372528076,0.205679252743721,0.1961881220340728,293.3542175292969,297.1499938964844,293.1499938964844,0.0052766189910471,-1938.1490478515625,298.13800048828125,0.5124064087867737,0.050000000745058,0.2305446118116378,291.18121337890625,291.1499938964844,275.3140869140625,272.7195129394531,286.2823486328125,294.5776062011719,291.1812438964844,1.0,0.1918934285640716,0.9241260886192322,0.9241260886192322,1.0,1.0,-0.7323688864707947,0.315527081489563,0.4168417751789093,0.1154136955738067,0.0,0.0,0.045504055917263,34.684329986572266,25.0,0.3807366192340851,-3618.694091796875,65.51348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298645019531,302.5458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0806389600038528,0.0,0.0,0.0,0.0,1.0,0.0033233121503144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800772383809089,0.0993357673287391,-0.0192585252225399,0.0,8.183829777408391e-05,0.0,0.0,3.80297589302063,0.0,0.0,0.0,0.2687208354473114,4.0,0.0,1.0
824100,293.2831420898437,297.1499938964844,293.1499938964844,0.0077451933175325,-524.3342895507812,300.57427978515625,0.5124240517616272,0.050000000745058,0.0461529605090618,294.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5124240517616272,0.050000000745058,0.0486012920737266,293.24127197265625,297.1499938964844,293.1499938964844,0.0722213834524154,-1380.6551513671875,304.1596984863281,0.7118258476257324,0.123713843524456,0.0878804251551628,293.212646484375,297.1499938964844,293.1499938964844,0.1351623237133026,-3069.692138671875,304.15655517578125,0.8362879157066345,0.204884648323059,0.1954374313354492,293.3548278808594,297.1499938964844,293.1499938964844,0.0052443738095462,-1927.8067626953125,298.10113525390625,0.5124240517616272,0.050000000745058,0.2305435985326767,291.1813659667969,291.1499938964844,275.3204345703125,272.7222595214844,286.29022216796875,294.5871887207031,291.181396484375,1.0,0.1916581690311432,0.9242056608200072,0.9242056608200072,1.0,1.0,-0.7303757667541504,0.3146808743476867,0.4156948626041412,0.1149768680334091,0.0,0.0,0.0433989241719245,34.66026306152344,25.0,0.3750687837600708,-3603.138427734375,65.18449401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293762207031,302.503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0802844390273094,0.0,0.0,0.0,0.0,1.0,0.0033885319717228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794235467910766,0.0993431806564331,-0.0199196338653564,0.0,8.147850167006254e-05,0.0,0.0,3.802400588989258,0.0,0.0,0.0,0.2686920464038849,4.0,0.0,1.0
