time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824160,293.2836608886719,297.1499938964844,293.1499938964844,0.0077159367501735,-522.9630737304688,300.5499267578125,0.5124396681785583,0.050000000745058,0.0461527816951274,294.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5124396681785583,0.050000000745058,0.0486011020839214,293.2420959472656,297.1499938964844,293.1499938964844,0.0711942836642265,-1366.2716064453125,304.1597900390625,0.7093075513839722,0.1223988309502601,0.0869650617241859,293.212646484375,297.1499938964844,293.1499938964844,0.1345135122537613,-3057.8798828125,304.1565246582031,0.8353050947189331,0.2040908634662628,0.1946874260902404,293.3554077148437,297.1499938964844,293.1499938964844,0.0052121649496257,-1917.4404296875,298.0641784667969,0.5124396681785583,0.050000000745058,0.230542704463005,291.1814880371094,291.1499938964844,275.3266296386719,272.7249450683594,286.29803466796875,294.5967712402344,291.1815185546875,1.0,0.1914234906435012,0.92429381608963,0.92429381608963,1.0,1.0,-0.7283755540847778,0.3138320446014404,0.4145435392856598,0.1145390793681144,0.0,0.0,0.041284903883934,34.63682174682617,25.0,0.368656724691391,-3587.628173828125,64.85637664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328857421875,302.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0799315199255943,0.0,0.0,0.0,0.0,1.0,0.0034531306009739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787724107503891,0.0993497222661972,-0.0205773077905178,0.0,8.112032810458913e-05,0.0,0.0,3.801795721054077,0.0,0.0,0.0,0.2686633169651031,4.0,0.0,1.0
824220,293.2846374511719,297.1499938964844,293.1499938964844,0.0076575418934226,-520.2098388671875,300.5010070800781,0.5124651789665222,0.050000000745058,0.0461524911224842,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5124651789665222,0.050000000745058,0.0486007966101169,293.2436828613281,297.1499938964844,293.1499938964844,0.0691073387861251,-1337.201171875,304.1600036621094,0.7040067911148071,0.1197409257292747,0.0851149037480354,293.212646484375,297.1499938964844,293.1499938964844,0.1332200169563293,-3034.29443359375,304.1565246582031,0.8333305716514587,0.2025057226419448,0.1931897401809692,293.3565979003906,297.1499938964844,293.1499938964844,0.0051478631794452,-1896.6395263671875,297.989990234375,0.5124651789665222,0.050000000745058,0.2305412590503692,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3134460449219,294.615966796875,291.1817626953125,1.0,0.1909557729959488,0.924470067024231,0.924470067024231,1.0,1.0,-0.7243552207946777,0.3121263980865478,0.4122288227081299,0.1136602610349655,0.0,0.0,0.0370321311056613,34.59168243408203,25.0,0.3553739786148071,-3556.75048828125,64.2027816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,302.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0792305395007133,0.0,0.0,0.0,0.0,1.0,0.0035807848908007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774784311652183,0.0993607565760612,-0.0218823291361331,0.0,8.040892862481996e-05,0.0,0.0,3.8005199432373047,0.0,0.0,0.0,0.2686061263084411,4.0,0.0,1.0
824280,293.2846374511719,297.1499938964844,293.1499938964844,0.0076575418934226,-520.2098388671875,300.5010070800781,0.5124651789665222,0.050000000745058,0.0461524911224842,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5124651789665222,0.050000000745058,0.0486007966101169,293.2436828613281,297.1499938964844,293.1499938964844,0.0691073387861251,-1337.201171875,304.1600036621094,0.7040067911148071,0.1197409257292747,0.0851149037480354,293.212646484375,297.1499938964844,293.1499938964844,0.1332200169563293,-3034.29443359375,304.1565246582031,0.8333305716514587,0.2025057226419448,0.1931897401809692,293.3565979003906,297.1499938964844,293.1499938964844,0.0051478631794452,-1896.6395263671875,297.989990234375,0.5124651789665222,0.050000000745058,0.2305412590503692,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3134460449219,294.615966796875,291.1817626953125,1.0,0.1909557729959488,0.924470067024231,0.924470067024231,1.0,1.0,-0.7243552207946777,0.3121263980865478,0.4122288227081299,0.1136602610349655,0.0,0.0,0.0370321311056613,34.59168243408203,25.0,0.3553739786148071,-3556.75048828125,64.2027816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,302.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0792305395007133,0.0,0.0,0.0,0.0,1.0,0.0035807848908007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774784311652183,0.0993607565760612,-0.0218823291361331,0.0,8.040892862481996e-05,0.0,0.0,3.8005199432373047,0.0,0.0,0.0,0.2686061263084411,4.0,0.0,1.0
824340,293.2856140136719,297.1499938964844,293.1499938964844,0.0075993249192833,-517.4431762695312,300.4518127441406,0.5124838352203369,0.050000000745058,0.0461522862315177,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5124838352203369,0.050000000745058,0.0486005768179893,293.2452392578125,297.1499938964844,293.1499938964844,0.0669764131307601,-1307.7442626953125,304.16021728515625,0.6985044479370117,0.1170478388667106,0.0832400619983673,293.2126159667969,297.1499938964844,293.1499938964844,0.1319320499897003,-3010.7607421875,304.156494140625,0.8313442468643188,0.2009239792823791,0.1916952133178711,293.35772705078125,297.1499938964844,293.1499938964844,0.0050837229937314,-1875.751220703125,297.9154663085937,0.5124838352203369,0.050000000745058,0.2305402159690857,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3285827636719,294.6351623535156,291.1820373535156,1.0,0.1904900670051574,0.9246463179588318,0.9246463179588318,1.0,1.0,-0.7203097343444824,0.3104108572006225,0.4098989069461822,0.1127773523330688,0.0,0.0,0.0327477678656578,34.54865646362305,25.0,0.3500913679599762,-3526.078369140625,63.55268096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32635498046875,302.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0785360261797905,0.0,0.0,0.0,0.0,1.0,0.0037068419624119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761962085962295,0.0993692800402641,-0.0231730695813894,0.0,7.970407750690356e-05,0.0,0.0,3.799166679382324,0.0,0.0,0.0,0.268549382686615,4.0,0.0,1.0
824400,293.2856140136719,297.1499938964844,293.1499938964844,0.0075993249192833,-517.4431762695312,300.4518127441406,0.5124838352203369,0.050000000745058,0.0461522862315177,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5124838352203369,0.050000000745058,0.0486005768179893,293.2452392578125,297.1499938964844,293.1499938964844,0.0669764131307601,-1307.7442626953125,304.16021728515625,0.6985044479370117,0.1170478388667106,0.0832400619983673,293.2126159667969,297.1499938964844,293.1499938964844,0.1319320499897003,-3010.7607421875,304.156494140625,0.8313442468643188,0.2009239792823791,0.1916952133178711,293.35772705078125,297.1499938964844,293.1499938964844,0.0050837229937314,-1875.751220703125,297.9154663085937,0.5124838352203369,0.050000000745058,0.2305402159690857,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3285827636719,294.6351623535156,291.1820373535156,1.0,0.1904900670051574,0.9246463179588318,0.9246463179588318,1.0,1.0,-0.7203097343444824,0.3104108572006225,0.4098989069461822,0.1127773523330688,0.0,0.0,0.0327477678656578,34.54865646362305,25.0,0.3500913679599762,-3526.078369140625,63.55268096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32635498046875,302.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0785360261797905,0.0,0.0,0.0,0.0,1.0,0.0037068419624119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761962085962295,0.0993692800402641,-0.0231730695813894,0.0,7.970407750690356e-05,0.0,0.0,3.799166679382324,0.0,0.0,0.0,0.268549382686615,4.0,0.0,1.0
824460,293.29852294921875,297.1499938964844,293.1499938964844,0.0074981953948736,-512.5660400390625,300.3695983886719,0.5118603110313416,0.050000000745058,0.0461598448455333,294.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5118603110313416,0.050000000745058,0.0486085414886474,293.2574768066406,297.1499938964844,293.1499938964844,0.0634480193257331,-1259.32080078125,304.1627502441406,0.6883460283279419,0.1121383756399154,0.0801531299948692,293.22314453125,297.1499938964844,293.1499938964844,0.1293185353279113,-2962.4013671875,304.1587219238281,0.8262977600097656,0.1971870958805084,0.18861024081707,293.3710632324219,297.1499938964844,293.1499938964844,0.0049874787218868,-1844.05322265625,297.8074645996094,0.5118603110313416,0.050000000745058,0.2305779904127121,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3389892578125,294.64874267578125,291.184326171875,1.0,0.1900183856487274,0.924832284450531,0.924832284450531,1.0,1.0,-0.7129675149917603,0.3072866797447204,0.4056808352470398,0.1111963838338851,0.0,0.0,0.0281983893364667,34.682960510253906,25.0,3.744523286819458,-3491.747802734375,62.642032623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251953125,302.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.0778447836637497,0.0,0.0,0.0,0.0,1.0,0.0038336738944053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748941972851753,0.0993618592619896,-0.0244676619768142,0.0,7.900255877757445e-05,0.0,0.0,3.797195196151733,0.0,0.0,0.0,0.2684904336929321,4.0,0.0,1.0
824520,293.29852294921875,297.1499938964844,293.1499938964844,0.0074981953948736,-512.5660400390625,300.3695983886719,0.5118603110313416,0.050000000745058,0.0461598448455333,294.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5118603110313416,0.050000000745058,0.0486085414886474,293.2574768066406,297.1499938964844,293.1499938964844,0.0634480193257331,-1259.32080078125,304.1627502441406,0.6883460283279419,0.1121383756399154,0.0801531299948692,293.22314453125,297.1499938964844,293.1499938964844,0.1293185353279113,-2962.4013671875,304.1587219238281,0.8262977600097656,0.1971870958805084,0.18861024081707,293.3710632324219,297.1499938964844,293.1499938964844,0.0049874787218868,-1844.05322265625,297.8074645996094,0.5118603110313416,0.050000000745058,0.2305779904127121,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3389892578125,294.64874267578125,291.184326171875,1.0,0.1900183856487274,0.924832284450531,0.924832284450531,1.0,1.0,-0.7129675149917603,0.3072866797447204,0.4056808352470398,0.1111963838338851,0.0,0.0,0.0281983893364667,34.682960510253906,25.0,3.744523286819458,-3491.747802734375,62.642032623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251953125,302.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.0778447836637497,0.0,0.0,0.0,0.0,1.0,0.0038336738944053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748941972851753,0.0993618592619896,-0.0244676619768142,0.0,7.900255877757445e-05,0.0,0.0,3.797195196151733,0.0,0.0,0.0,0.2684904336929321,4.0,0.0,1.0
824580,293.3076171875,297.1499938964844,293.1499938964844,0.0074110943824052,-508.2859802246094,300.2940368652344,0.511326253414154,0.050000000745058,0.0461663976311683,294.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.511326253414154,0.050000000745058,0.0486154370009899,293.26470947265625,297.1499938964844,293.1499938964844,0.0599312596023082,-1211.826904296875,304.164306640625,0.6783210635185242,0.1079443618655204,0.0771390944719314,293.228271484375,297.1499938964844,293.1499938964844,0.1268503665924072,-2916.72607421875,304.1598815917969,0.8216043710708618,0.1942880898714065,0.1857290118932724,293.3805847167969,297.1499938964844,293.1499938964844,0.0049014808610081,-1815.3861083984373,297.7062072753906,0.511326253414154,0.050000000745058,0.2306107133626938,291.1868591308594,291.1499938964844,275.36407470703125,272.741943359375,286.33563232421875,294.6411437988281,291.18701171875,1.0,0.1895403861999511,0.9250182509422302,0.9250182509422302,1.0,1.0,-0.7059473991394043,0.3043068647384643,0.4016405642032623,0.1096783727407455,0.0,0.0,0.0230373498052358,34.79338836669922,25.0,2.677887439727783,-3456.620849609375,61.75894927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,302.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6953125,18000.0,0.0,0.0,0.0771418660879135,0.0,0.0,0.0,0.0,1.0,0.0039730318821966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734264031052589,0.0993040651082992,-0.0258776657283306,0.0,7.828918751329184e-05,0.0,0.0,3.793084383010864,0.0,0.0,0.0,0.2684199810028076,4.0,0.0,1.0
824640,293.3076171875,297.1499938964844,293.1499938964844,0.0074110943824052,-508.2859802246094,300.2940368652344,0.511326253414154,0.050000000745058,0.0461663976311683,294.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.511326253414154,0.050000000745058,0.0486154370009899,293.26470947265625,297.1499938964844,293.1499938964844,0.0599312596023082,-1211.826904296875,304.164306640625,0.6783210635185242,0.1079443618655204,0.0771390944719314,293.228271484375,297.1499938964844,293.1499938964844,0.1268503665924072,-2916.72607421875,304.1598815917969,0.8216043710708618,0.1942880898714065,0.1857290118932724,293.3805847167969,297.1499938964844,293.1499938964844,0.0049014808610081,-1815.3861083984373,297.7062072753906,0.511326253414154,0.050000000745058,0.2306107133626938,291.1868591308594,291.1499938964844,275.36407470703125,272.741943359375,286.33563232421875,294.6411437988281,291.18701171875,1.0,0.1895403861999511,0.9250182509422302,0.9250182509422302,1.0,1.0,-0.7059473991394043,0.3043068647384643,0.4016405642032623,0.1096783727407455,0.0,0.0,0.0230373498052358,34.79338836669922,25.0,2.677887439727783,-3456.620849609375,61.75894927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,302.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6953125,18000.0,0.0,0.0,0.0771418660879135,0.0,0.0,0.0,0.0,1.0,0.0039730318821966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734264031052589,0.0993040651082992,-0.0258776657283306,0.0,7.828918751329184e-05,0.0,0.0,3.793084383010864,0.0,0.0,0.0,0.2684199810028076,4.0,0.0,1.0
824700,293.31109619140625,297.1499938964844,293.1499938964844,0.0073701576329767,-506.2826843261719,300.2574768066406,0.5111281871795654,0.050000000745058,0.0461688451468944,294.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.5111281871795654,0.050000000745058,0.0486180149018764,293.2674255371094,297.1499938964844,293.1499938964844,0.0582768768072128,-1189.7615966796875,304.1647033691406,0.6736614108085632,0.1059582307934761,0.0757322832942009,293.2298583984375,297.1499938964844,293.1499938964844,0.1257755309343338,-2896.85888671875,304.1600341796875,0.8195680379867554,0.1929822266101837,0.1844617575407028,293.3842468261719,297.1499938964844,293.1499938964844,0.0048603266477584,-1801.6783447265625,297.65655517578125,0.5111281871795654,0.050000000745058,0.2306229323148727,291.1869812011719,291.1499938964844,275.3651733398437,272.7425231933594,286.33380126953125,294.6379699707031,291.1868591308594,1.0,0.1893001347780227,0.9251112937927246,0.9251112937927246,1.0,1.0,-0.7027589082717896,0.3029546439647674,0.3998042643070221,0.1089899539947509,0.0,0.0,0.0205522701144218,34.82961654663086,25.0,0.8860692977905273,-3439.69189453125,61.344234466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260803222656,302.04296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.0767836347222328,0.0,0.0,0.0,0.0,1.0,0.0040443148463964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727027952671051,0.0992940366268158,-0.0265912394970655,0.0,7.792562973918393e-05,0.0,0.0,3.791738271713257,0.0,0.0,0.0,0.2683865129947662,4.0,0.0,1.0
824760,293.3140563964844,297.1499938964844,293.1499938964844,0.0073305084370076,-504.34185791015625,300.2215270996094,0.5109556317329407,0.050000000745058,0.046170987188816,294.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5109556317329407,0.050000000745058,0.0486202724277973,293.26971435546875,297.1499938964844,293.1499938964844,0.0566562823951244,-1168.306884765625,304.1649780273437,0.669130265712738,0.1040175259113311,0.0743618458509445,293.2310791015625,297.1499938964844,293.1499938964844,0.1247590482234954,-2878.06640625,304.1600646972656,0.817636251449585,0.1917322129011154,0.1832567453384399,293.3873596191406,297.1499938964844,293.1499938964844,0.0048200879245996,-1788.259521484375,297.6074523925781,0.5109556317329407,0.050000000745058,0.2306336313486099,291.1864929199219,291.1499938964844,275.3653564453125,272.7427062988281,286.33233642578125,294.6361389160156,291.18621826171875,1.0,0.1890592873096466,0.925229787826538,0.925229787826538,1.0,1.0,-0.6996861100196838,0.3016527891159057,0.3980333209037781,0.1083276495337486,0.0,0.0,0.0181673727929592,34.85879135131836,25.0,-0.5995256900787354,-3423.51611328125,60.939674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32696533203125,301.9888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.076421707868576,0.0,0.0,0.0,0.0,1.0,0.0041142082773149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720145627856254,0.0992991179227829,-0.0272845569998025,0.0,7.755831757094711e-05,0.0,0.0,3.791017770767212,0.0,0.0,0.0,0.2683559358119964,4.0,0.0,1.0
824820,293.3187255859375,297.1499938964844,293.1499938964844,0.0072539877146482,-500.5791320800781,300.1513061523437,0.5106642842292786,0.050000000745058,0.0461746156215667,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.5106642842292786,0.050000000745058,0.0486240945756435,293.2734069824219,297.1499938964844,293.1499938964844,0.0534773841500282,-1126.6485595703125,304.165283203125,0.6603575944900513,0.1002345234155654,0.0716984272003173,293.232666015625,297.1499938964844,293.1499938964844,0.1228427961468696,-2842.59521484375,304.159912109375,0.8139688968658447,0.1893515735864639,0.1809744238853454,293.392333984375,297.1499938964844,293.1499938964844,0.0047416221350431,-1761.9896240234375,297.5106506347656,0.5106642842292786,0.050000000745058,0.230651780962944,291.1847229003906,291.1499938964844,275.3631286621094,272.7419128417969,286.33026123046875,294.6360168457031,291.184326171875,1.0,0.1885761767625808,0.925466775894165,0.925466775894165,1.0,1.0,-0.6937811970710754,0.2991530299186706,0.3946281671524048,0.1070564314723014,0.0,0.0,0.0136502422392368,34.90218734741211,25.0,-2.5264925956726074,-3392.711181640625,60.15274810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,301.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.033203125,18000.0,0.0,0.0,0.0756928920745849,0.0,0.0,0.0,0.0,1.0,0.004249919205904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707151368260383,0.0993238389492034,-0.0286087039858102,0.0,7.681865827180445e-05,0.0,0.0,3.7902016639709473,0.0,0.0,0.0,0.2683031857013702,4.0,0.0,1.0
824880,293.3187255859375,297.1499938964844,293.1499938964844,0.0072539877146482,-500.5791320800781,300.1513061523437,0.5106642842292786,0.050000000745058,0.0461746156215667,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.5106642842292786,0.050000000745058,0.0486240945756435,293.2734069824219,297.1499938964844,293.1499938964844,0.0534773841500282,-1126.6485595703125,304.165283203125,0.6603575944900513,0.1002345234155654,0.0716984272003173,293.232666015625,297.1499938964844,293.1499938964844,0.1228427961468696,-2842.59521484375,304.159912109375,0.8139688968658447,0.1893515735864639,0.1809744238853454,293.392333984375,297.1499938964844,293.1499938964844,0.0047416221350431,-1761.9896240234375,297.5106506347656,0.5106642842292786,0.050000000745058,0.230651780962944,291.1847229003906,291.1499938964844,275.3631286621094,272.7419128417969,286.33026123046875,294.6360168457031,291.184326171875,1.0,0.1885761767625808,0.925466775894165,0.925466775894165,1.0,1.0,-0.6937811970710754,0.2991530299186706,0.3946281671524048,0.1070564314723014,0.0,0.0,0.0136502422392368,34.90218734741211,25.0,-2.5264925956726074,-3392.711181640625,60.15274810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,301.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.033203125,18000.0,0.0,0.0,0.0756928920745849,0.0,0.0,0.0,0.0,1.0,0.004249919205904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707151368260383,0.0993238389492034,-0.0286087039858102,0.0,7.681865827180445e-05,0.0,0.0,3.7902016639709473,0.0,0.0,0.0,0.2683031857013702,4.0,0.0,1.0
824940,293.3221130371094,297.1499938964844,293.1499938964844,0.0071841366589069,-497.3338928222656,300.0799865722656,0.5104255080223083,0.050000000745058,0.0461776107549667,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5104255080223083,0.050000000745058,0.0486272498965263,293.27618408203125,297.1499938964844,293.1499938964844,0.0504146665334701,-1087.1138916015625,304.165283203125,0.6518955826759338,0.0965458005666732,0.0691085010766983,293.2334899902344,297.1499938964844,293.1499938964844,0.1211591213941574,-2811.59716796875,304.1593933105469,0.8104637861251831,0.1870910227298736,0.178816333413124,293.3960266113281,297.1499938964844,293.1499938964844,0.004666686989367,-1737.498779296875,297.41082763671875,0.5104255080223083,0.050000000745058,0.2306667417287826,291.1734924316406,291.1499938964844,275.35760498046875,272.7396850585937,286.328857421875,294.63970947265625,291.1666259765625,1.0,0.1880916953086853,0.925703763961792,0.925703763961792,1.0,1.0,-0.6881082653999329,0.2967537939548492,0.3913544714450836,0.105836845934391,0.0,0.0,0.010914665646851,34.930938720703125,25.0,-35.63175964355469,-3273.8076171875,59.38851165771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,301.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.33984375,18000.0,0.0,0.0,0.0748960450291633,0.0,0.0,0.0,0.0,1.0,0.0047233384102582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0646777972579002,0.09759271889925,-0.0329149216413497,0.0,7.600996468681842e-05,0.0,0.0,3.717088460922241,0.0,0.0,0.0,0.2678960561752319,4.0,0.0,1.0
825000,293.3221130371094,297.1499938964844,293.1499938964844,0.0071841366589069,-497.3338928222656,300.0799865722656,0.5104255080223083,0.050000000745058,0.0461776107549667,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5104255080223083,0.050000000745058,0.0486272498965263,293.27618408203125,297.1499938964844,293.1499938964844,0.0504146665334701,-1087.1138916015625,304.165283203125,0.6518955826759338,0.0965458005666732,0.0691085010766983,293.2334899902344,297.1499938964844,293.1499938964844,0.1211591213941574,-2811.59716796875,304.1593933105469,0.8104637861251831,0.1870910227298736,0.178816333413124,293.3960266113281,297.1499938964844,293.1499938964844,0.004666686989367,-1737.498779296875,297.41082763671875,0.5104255080223083,0.050000000745058,0.2306667417287826,291.1734924316406,291.1499938964844,275.35760498046875,272.7396850585937,286.328857421875,294.63970947265625,291.1666259765625,1.0,0.1880916953086853,0.925703763961792,0.925703763961792,1.0,1.0,-0.6881082653999329,0.2967537939548492,0.3913544714450836,0.105836845934391,0.0,0.0,0.010914665646851,34.930938720703125,25.0,-35.63175964355469,-3273.8076171875,59.38851165771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,301.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.33984375,18000.0,0.0,0.0,0.0748960450291633,0.0,0.0,0.0,0.0,1.0,0.0047233384102582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0646777972579002,0.09759271889925,-0.0329149216413497,0.0,7.600996468681842e-05,0.0,0.0,3.717088460922241,0.0,0.0,0.0,0.2678960561752319,4.0,0.0,1.0
825060,293.3245544433594,297.1499938964844,293.1499938964844,0.0071224919520318,-494.6658020019531,300.0043334960937,0.5102250576019287,0.050000000745058,0.0461801402270793,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5102250576019287,0.050000000745058,0.0486299097537994,293.2782592773437,297.1499938964844,293.1499938964844,0.0474364012479782,-1049.1566162109375,304.1651611328125,0.6436837911605835,0.0929251387715339,0.0665691494941711,293.2337341308594,297.1499938964844,293.1499938964844,0.1196696162223815,-2784.300048828125,304.1587829589844,0.8070456385612488,0.1849243342876434,0.1767512261867523,293.3987121582031,297.1499938964844,293.1499938964844,0.0045977183617651,-1715.53466796875,297.3028259277344,0.5102250576019287,0.050000000745058,0.2306793481111526,291.1442565917969,291.1499938964844,275.3490600585937,272.7361145019531,286.3278503417969,294.6465148925781,291.1490173339844,1.0,0.1876063346862793,0.925947606563568,0.925947606563568,1.0,1.0,-0.682603657245636,0.2944279909133911,0.3881756663322449,0.1046551689505577,0.0,0.0,0.0143145387992262,34.94893264770508,25.0,3.7912497520446777,-3371.930908203125,58.64213180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572998046875,301.729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.572265625,18000.0,0.0,0.0,0.0738879516720771,0.0,0.0,0.0,0.0,1.0,0.0044973231852054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701393410563469,0.1010679230093956,-0.0309285819530487,0.0,7.498688501073048e-05,0.0,0.0,3.854793071746826,0.0,0.0,0.0,0.2683957517147064,4.0,0.0,1.0
825120,293.3245544433594,297.1499938964844,293.1499938964844,0.0071224919520318,-494.6658020019531,300.0043334960937,0.5102250576019287,0.050000000745058,0.0461801402270793,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5102250576019287,0.050000000745058,0.0486299097537994,293.2782592773437,297.1499938964844,293.1499938964844,0.0474364012479782,-1049.1566162109375,304.1651611328125,0.6436837911605835,0.0929251387715339,0.0665691494941711,293.2337341308594,297.1499938964844,293.1499938964844,0.1196696162223815,-2784.300048828125,304.1587829589844,0.8070456385612488,0.1849243342876434,0.1767512261867523,293.3987121582031,297.1499938964844,293.1499938964844,0.0045977183617651,-1715.53466796875,297.3028259277344,0.5102250576019287,0.050000000745058,0.2306793481111526,291.1442565917969,291.1499938964844,275.3490600585937,272.7361145019531,286.3278503417969,294.6465148925781,291.1490173339844,1.0,0.1876063346862793,0.925947606563568,0.925947606563568,1.0,1.0,-0.682603657245636,0.2944279909133911,0.3881756663322449,0.1046551689505577,0.0,0.0,0.0143145387992262,34.94893264770508,25.0,3.7912497520446777,-3371.930908203125,58.64213180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572998046875,301.729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.572265625,18000.0,0.0,0.0,0.0738879516720771,0.0,0.0,0.0,0.0,1.0,0.0044973231852054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701393410563469,0.1010679230093956,-0.0309285819530487,0.0,7.498688501073048e-05,0.0,0.0,3.854793071746826,0.0,0.0,0.0,0.2683957517147064,4.0,0.0,1.0
825180,293.3265075683594,297.1499938964844,293.1499938964844,0.0070403199642896,-489.9904174804688,299.9476318359375,0.510051429271698,0.050000000745058,0.0461823381483554,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.510051429271698,0.050000000745058,0.048632226884365,293.2799377441406,297.1499938964844,293.1499938964844,0.0441899858415126,-1007.61669921875,304.1654968261719,0.6356309652328491,0.0893352478742599,0.0640593841671943,293.233642578125,297.1499938964844,293.1499938964844,0.1177225485444068,-2747.403564453125,304.1590576171875,0.803663432598114,0.182820126414299,0.1747534126043319,293.40093994140625,297.1499938964844,293.1499938964844,0.0045169382356107,-1686.1455078125,297.2256164550781,0.510051429271698,0.050000000745058,0.2306903451681137,291.1727294921875,291.1499938964844,275.3376770019531,272.73126220703125,286.3259582519531,294.6540222167969,291.16949462890625,1.0,0.1871204972267151,0.9261914491653442,0.9261914491653442,1.0,1.0,-0.6772125363349915,0.2921519875526428,0.385060578584671,0.1034995838999748,0.0,0.0,0.0090009421110153,34.959442138671875,25.0,-11.665796279907228,-3203.71435546875,57.90943908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,301.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.306640625,18000.0,0.0,0.0,0.0732436701655387,0.0,0.0,0.0,0.0,1.0,0.0049886535853147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0616824850440025,0.0967626646161079,-0.0350801795721054,0.0,7.433301652781665e-05,0.0,0.0,3.684217214584351,0.0,0.0,0.0,0.2677076160907745,4.0,0.0,1.0
825240,293.3265075683594,297.1499938964844,293.1499938964844,0.0070403199642896,-489.9904174804688,299.9476318359375,0.510051429271698,0.050000000745058,0.0461823381483554,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.510051429271698,0.050000000745058,0.048632226884365,293.2799377441406,297.1499938964844,293.1499938964844,0.0441899858415126,-1007.61669921875,304.1654968261719,0.6356309652328491,0.0893352478742599,0.0640593841671943,293.233642578125,297.1499938964844,293.1499938964844,0.1177225485444068,-2747.403564453125,304.1590576171875,0.803663432598114,0.182820126414299,0.1747534126043319,293.40093994140625,297.1499938964844,293.1499938964844,0.0045169382356107,-1686.1455078125,297.2256164550781,0.510051429271698,0.050000000745058,0.2306903451681137,291.1727294921875,291.1499938964844,275.3376770019531,272.73126220703125,286.3259582519531,294.6540222167969,291.16949462890625,1.0,0.1871204972267151,0.9261914491653442,0.9261914491653442,1.0,1.0,-0.6772125363349915,0.2921519875526428,0.385060578584671,0.1034995838999748,0.0,0.0,0.0090009421110153,34.959442138671875,25.0,-11.665796279907228,-3203.71435546875,57.90943908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,301.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.306640625,18000.0,0.0,0.0,0.0732436701655387,0.0,0.0,0.0,0.0,1.0,0.0049886535853147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0616824850440025,0.0967626646161079,-0.0350801795721054,0.0,7.433301652781665e-05,0.0,0.0,3.684217214584351,0.0,0.0,0.0,0.2677076160907745,4.0,0.0,1.0
825300,293.3272705078125,297.1499938964844,293.1499938964844,0.0070159016177058,-489.348876953125,299.90606689453125,0.5099709033966064,0.050000000745058,0.0461833588778972,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5099709033966064,0.050000000745058,0.0486333034932613,293.2806701660156,297.1499938964844,293.1499938964844,0.042808748781681,-990.4793701171876,304.1651916503906,0.6316113471984863,0.0875449329614639,0.0628073513507843,293.2335205078125,297.1499938964844,293.1499938964844,0.1172353848814964,-2738.953857421875,304.1582946777344,0.8019939661026001,0.1817874908447265,0.1737721711397171,293.4018249511719,297.1499938964844,293.1499938964844,0.0044839703477919,-1676.87646484375,297.1650695800781,0.5099709033966064,0.050000000745058,0.230695441365242,291.1454162597656,291.1499938964844,275.3310241699219,272.7283935546875,286.3249816894531,294.6584167480469,291.12841796875,1.0,0.1868774443864822,0.9263134002685548,0.9263134002685548,1.0,1.0,-0.6745409965515137,0.2910247445106506,0.383516252040863,0.1029275581240654,0.0,0.0,0.011809766292572,34.96293258666992,25.0,-68.01531219482422,-3184.565673828125,57.54679870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3523254394531,300.76226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4453125,18000.0,0.0,0.0,0.0727483853697776,0.0,0.0,0.0,0.0,1.0,0.0052550146356225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0607530027627944,0.0977669209241867,-0.0370139144361019,0.0,7.38303642719984e-05,0.0,0.0,3.71614146232605,0.0,0.0,0.0,0.2677635848522186,4.0,0.0,1.0
825360,293.327880859375,297.1499938964844,293.1499938964844,0.0069917580112814,-488.4825744628906,299.86395263671875,0.5098956823348999,0.050000000745058,0.0461843162775039,294.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5098956823348999,0.050000000745058,0.0486343093216419,293.28131103515625,297.1499938964844,293.1499938964844,0.041361216455698,-972.3898315429688,304.1650695800781,0.6275796890258789,0.0857642963528633,0.0615601427853107,293.2333068847656,297.1499938964844,293.1499938964844,0.1166362836956977,-2728.09130859375,304.15789794921875,0.8003488183021545,0.1807715743780136,0.172805517911911,293.402587890625,297.1499938964844,293.1499938964844,0.0044545950368046,-1668.00390625,297.1034240722656,0.5098956823348999,0.050000000745058,0.2307002246379852,291.1158752441406,291.1499938964844,275.3237609863281,272.7252502441406,286.3240966796875,294.66357421875,291.1208190917969,1.0,0.1866343766450882,0.9264401197433472,0.9264401197433472,1.0,1.0,-0.6718921661376953,0.2899076640605926,0.3819845020771026,0.1023608744144439,0.0,0.0,0.0173311997205019,34.96493148803711,25.0,6.408618450164795,-3370.378662109375,57.18716049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36480712890625,301.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.546875,18000.0,0.0,0.0,0.0722022652626037,0.0,0.0,0.0,0.0,1.0,0.0046360096894204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707316622138023,0.1028939858078956,-0.0321623235940933,0.0,7.327611820073798e-05,0.0,0.0,3.923544406890869,0.0,0.0,0.0,0.2685332894325256,4.0,0.0,1.0
825420,293.32916259765625,297.1499938964844,293.1499938964844,0.0068963416852056,-482.2163391113281,299.8218078613281,0.5097570419311523,0.050000000745058,0.0461860857903957,294.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.5097570419311523,0.050000000745058,0.0486361719667911,293.282470703125,297.1499938964844,293.1499938964844,0.0379110723733902,-928.02392578125,304.165771484375,0.6193030476570129,0.0822008252143859,0.0590736754238605,293.2327880859375,297.1499938964844,293.1499938964844,0.1143369972705841,-2683.45751953125,304.1590576171875,0.797109842300415,0.178764522075653,0.1709050387144088,293.40411376953125,297.1499938964844,293.1499938964844,0.0043684314005076,-1633.627197265625,297.04931640625,0.5097570419311523,0.050000000745058,0.2307090610265731,291.1851806640625,291.1499938964844,275.3074951171875,272.7181396484375,286.3206481933594,294.67236328125,291.191650390625,1.0,0.1861482411623001,0.926693558692932,0.926693558692932,1.0,1.0,-0.6666422486305237,0.2876947820186615,0.3789474666118622,0.1012391373515129,0.0,0.0,0.0080767329782247,34.96562957763672,25.0,42.790828704833984,-3240.685302734375,56.47533798217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32135009765625,301.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.99609375,18000.0,0.0,0.0,0.071852371096611,0.0,0.0,0.0,0.0,1.0,0.0048096776008605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064385674893856,0.0980479419231414,-0.0336622707545757,0.0,7.292102236533538e-05,0.0,0.0,3.738298177719116,0.0,0.0,0.0,0.2679194509983063,4.0,0.0,1.0
825480,293.32916259765625,297.1499938964844,293.1499938964844,0.0068963416852056,-482.2163391113281,299.8218078613281,0.5097570419311523,0.050000000745058,0.0461860857903957,294.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.5097570419311523,0.050000000745058,0.0486361719667911,293.282470703125,297.1499938964844,293.1499938964844,0.0379110723733902,-928.02392578125,304.165771484375,0.6193030476570129,0.0822008252143859,0.0590736754238605,293.2327880859375,297.1499938964844,293.1499938964844,0.1143369972705841,-2683.45751953125,304.1590576171875,0.797109842300415,0.178764522075653,0.1709050387144088,293.40411376953125,297.1499938964844,293.1499938964844,0.0043684314005076,-1633.627197265625,297.04931640625,0.5097570419311523,0.050000000745058,0.2307090610265731,291.1851806640625,291.1499938964844,275.3074951171875,272.7181396484375,286.3206481933594,294.67236328125,291.191650390625,1.0,0.1861482411623001,0.926693558692932,0.926693558692932,1.0,1.0,-0.6666422486305237,0.2876947820186615,0.3789474666118622,0.1012391373515129,0.0,0.0,0.0080767329782247,34.96562957763672,25.0,42.790828704833984,-3240.685302734375,56.47533798217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32135009765625,301.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.99609375,18000.0,0.0,0.0,0.071852371096611,0.0,0.0,0.0,0.0,1.0,0.0048096776008605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064385674893856,0.0980479419231414,-0.0336622707545757,0.0,7.292102236533538e-05,0.0,0.0,3.738298177719116,0.0,0.0,0.0,0.2679194509983063,4.0,0.0,1.0
825540,293.3300476074219,297.1499938964844,293.1499938964844,0.0068676699884235,-482.912841796875,299.7214660644531,0.5096249580383301,0.050000000745058,0.0461877770721912,294.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.5096249580383301,0.050000000745058,0.0486379526555538,293.2835693359375,297.1499938964844,293.1499938964844,0.0353810600936412,-897.1220703125,304.1646728515625,0.6101966500282288,0.0786248818039894,0.0565736219286918,293.232177734375,297.1499938964844,293.1499938964844,0.1139600947499275,-2678.74951171875,304.15655517578125,0.7938990592956543,0.1767912805080413,0.1690301895141601,293.4053039550781,297.1499938964844,293.1499938964844,0.0043120142072439,-1621.2979736328125,296.8995666503906,0.5096249580383301,0.050000000745058,0.2307175099849701,291.07965087890625,291.1499938964844,275.2891540527344,272.7100524902344,286.31719970703125,294.68267822265625,291.05322265625,1.0,0.1856621503829956,0.9269469976425172,0.9269469976425172,1.0,1.0,-0.6614060997962952,0.2854891717433929,0.3759169578552246,0.1001221537590026,0.0,0.0,0.0210624765604734,34.964569091796875,25.0,-91.4713897705078,-3332.347412109375,55.769630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36016845703125,300.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17928.505859375,18000.0,0.0,0.0,0.0707584396004676,0.0,0.0,0.0,0.0,1.0,0.0051091331988573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692899674177169,0.1052368134260177,-0.0359468460083007,0.0,7.18108203727752e-05,0.0,0.0,4.00246524810791,0.0,0.0,0.0,0.2686046361923218,4.0,0.0,1.0
825600,293.3300476074219,297.1499938964844,293.1499938964844,0.0068676699884235,-482.912841796875,299.7214660644531,0.5096249580383301,0.050000000745058,0.0461877770721912,294.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.5096249580383301,0.050000000745058,0.0486379526555538,293.2835693359375,297.1499938964844,293.1499938964844,0.0353810600936412,-897.1220703125,304.1646728515625,0.6101966500282288,0.0786248818039894,0.0565736219286918,293.232177734375,297.1499938964844,293.1499938964844,0.1139600947499275,-2678.74951171875,304.15655517578125,0.7938990592956543,0.1767912805080413,0.1690301895141601,293.4053039550781,297.1499938964844,293.1499938964844,0.0043120142072439,-1621.2979736328125,296.8995666503906,0.5096249580383301,0.050000000745058,0.2307175099849701,291.07965087890625,291.1499938964844,275.2891540527344,272.7100524902344,286.31719970703125,294.68267822265625,291.05322265625,1.0,0.1856621503829956,0.9269469976425172,0.9269469976425172,1.0,1.0,-0.6614060997962952,0.2854891717433929,0.3759169578552246,0.1001221537590026,0.0,0.0,0.0210624765604734,34.964569091796875,25.0,-91.4713897705078,-3332.347412109375,55.769630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36016845703125,300.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17928.505859375,18000.0,0.0,0.0,0.0707584396004676,0.0,0.0,0.0,0.0,1.0,0.0051091331988573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692899674177169,0.1052368134260177,-0.0359468460083007,0.0,7.18108203727752e-05,0.0,0.0,4.00246524810791,0.0,0.0,0.0,0.2686046361923218,4.0,0.0,1.0
825660,293.33074951171875,297.1499938964844,293.1499938964844,0.006765769328922,-475.4205017089844,299.6886901855469,0.5095122456550598,0.050000000745058,0.0461892262101173,294.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5095122456550598,0.050000000745058,0.0486394762992858,293.28436279296875,297.1499938964844,293.1499938964844,0.0318513065576553,-850.202392578125,304.1656799316406,0.6002320647239685,0.0750764086842536,0.0540949963033199,293.2313842773437,297.1499938964844,293.1499938964844,0.1113264411687851,-2626.6240234375,304.1588134765625,0.7907854914665222,0.1748703420162201,0.1672100275754928,293.40631103515625,297.1499938964844,293.1499938964844,0.0042280927300453,-1584.7691650390625,296.8598937988281,0.5095122456550598,0.050000000745058,0.2307247370481491,291.1723022460937,291.1499938964844,275.2689514160156,272.7010803222656,286.31268310546875,294.6929626464844,291.19354248046875,1.0,0.1851763725280761,0.927213966846466,0.927213966846466,1.0,1.0,-0.656259298324585,0.2833230495452881,0.3729362189769745,0.099026121199131,0.0,0.0,0.0150608886033296,34.9580192565918,25.0,106.02745819091795,-3368.676025390625,55.07583999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,302.19244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.0704195946455001,0.0,0.0,0.0,0.0,1.0,0.0044362535700201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721599906682968,0.1025539934635162,-0.0303939972072839,0.0,7.146693678805605e-05,0.0,0.0,3.917943954467773,0.0,0.0,0.0,0.2686876058578491,4.0,0.0,1.0
825720,293.33074951171875,297.1499938964844,293.1499938964844,0.006765769328922,-475.4205017089844,299.6886901855469,0.5095122456550598,0.050000000745058,0.0461892262101173,294.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5095122456550598,0.050000000745058,0.0486394762992858,293.28436279296875,297.1499938964844,293.1499938964844,0.0318513065576553,-850.202392578125,304.1656799316406,0.6002320647239685,0.0750764086842536,0.0540949963033199,293.2313842773437,297.1499938964844,293.1499938964844,0.1113264411687851,-2626.6240234375,304.1588134765625,0.7907854914665222,0.1748703420162201,0.1672100275754928,293.40631103515625,297.1499938964844,293.1499938964844,0.0042280927300453,-1584.7691650390625,296.8598937988281,0.5095122456550598,0.050000000745058,0.2307247370481491,291.1723022460937,291.1499938964844,275.2689514160156,272.7010803222656,286.31268310546875,294.6929626464844,291.19354248046875,1.0,0.1851763725280761,0.927213966846466,0.927213966846466,1.0,1.0,-0.656259298324585,0.2833230495452881,0.3729362189769745,0.099026121199131,0.0,0.0,0.0150608886033296,34.9580192565918,25.0,106.02745819091795,-3368.676025390625,55.07583999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,302.19244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.0704195946455001,0.0,0.0,0.0,0.0,1.0,0.0044362535700201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721599906682968,0.1025539934635162,-0.0303939972072839,0.0,7.146693678805605e-05,0.0,0.0,3.917943954467773,0.0,0.0,0.0,0.2686876058578491,4.0,0.0,1.0
825780,293.3317565917969,297.1499938964844,293.1499938964844,0.0066898930817842,-471.3687744140625,299.6316833496094,0.5093968510627747,0.050000000745058,0.0461907088756561,294.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.201904296875,0.5093968510627747,0.050000000745058,0.0486410409212112,293.285400390625,297.1499938964844,293.1499938964844,0.0286262445151805,-811.6541748046875,304.16583251953125,0.5893717408180237,0.0714670866727829,0.0515833422541618,293.2306823730469,297.1499938964844,293.1499938964844,0.1098181158304214,-2598.1103515625,304.1582336425781,0.7876574993133545,0.1729483306407928,0.1653943061828613,293.4076232910156,297.1499938964844,293.1499938964844,0.0041450695134699,-1555.4549560546875,296.7811279296875,0.5093968510627747,0.050000000745058,0.2307321578264236,291.1961975097656,291.1499938964844,275.24713134765625,272.6912841796875,286.30621337890625,294.700927734375,291.15728759765625,1.0,0.1846908926963806,0.927480936050415,0.927480936050415,1.0,1.0,-0.651078462600708,0.2811437845230102,0.3699347078800201,0.0979251191020011,0.0,0.0,0.0046760970726609,34.952369689941406,25.0,-177.4297637939453,-2448.513427734375,54.38460922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654113769531,299.04351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.48828125,18000.0,0.0,0.0,0.0703947618603706,0.0,0.0,0.0,0.0,1.0,0.007389391772449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0325678177177906,0.0825182199478149,-0.0499504059553146,0.0,7.144173287088051e-05,0.0,0.0,3.1169209480285645,0.0,0.0,0.0,0.2653969228267669,4.0,0.0,1.0
825840,293.3317565917969,297.1499938964844,293.1499938964844,0.0066898930817842,-471.3687744140625,299.6316833496094,0.5093968510627747,0.050000000745058,0.0461907088756561,294.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.201904296875,0.5093968510627747,0.050000000745058,0.0486410409212112,293.285400390625,297.1499938964844,293.1499938964844,0.0286262445151805,-811.6541748046875,304.16583251953125,0.5893717408180237,0.0714670866727829,0.0515833422541618,293.2306823730469,297.1499938964844,293.1499938964844,0.1098181158304214,-2598.1103515625,304.1582336425781,0.7876574993133545,0.1729483306407928,0.1653943061828613,293.4076232910156,297.1499938964844,293.1499938964844,0.0041450695134699,-1555.4549560546875,296.7811279296875,0.5093968510627747,0.050000000745058,0.2307321578264236,291.1961975097656,291.1499938964844,275.24713134765625,272.6912841796875,286.30621337890625,294.700927734375,291.15728759765625,1.0,0.1846908926963806,0.927480936050415,0.927480936050415,1.0,1.0,-0.651078462600708,0.2811437845230102,0.3699347078800201,0.0979251191020011,0.0,0.0,0.0046760970726609,34.952369689941406,25.0,-177.4297637939453,-2448.513427734375,54.38460922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654113769531,299.04351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.48828125,18000.0,0.0,0.0,0.0703947618603706,0.0,0.0,0.0,0.0,1.0,0.007389391772449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0325678177177906,0.0825182199478149,-0.0499504059553146,0.0,7.144173287088051e-05,0.0,0.0,3.1169209480285645,0.0,0.0,0.0,0.2653969228267669,4.0,0.0,1.0
