time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825900,293.3318176269531,297.1499938964844,293.1499938964844,0.0067167729139328,-476.0412292480469,299.5406188964844,0.5093413591384888,0.050000000745058,0.0461914241313934,294.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.5093413591384888,0.050000000745058,0.0486417971551418,293.2857971191406,297.1499938964844,293.1499938964844,0.0277361664921045,-802.0582275390625,304.16455078125,0.5836288928985596,0.0696706473827362,0.0503214485943317,293.2302551269531,297.1499938964844,293.1499938964844,0.1107895448803901,-2620.020751953125,304.15496826171875,0.7861082553863525,0.1720105409622192,0.1644971221685409,293.4078369140625,297.1499938964844,293.1499938964844,0.004136114846915,-1562.8677978515625,296.6392517089844,0.5093413591384888,0.050000000745058,0.2307357341051101,291.0271301269531,291.1499938964844,275.2357177734375,272.68609619140625,286.304443359375,294.7077331542969,290.9728088378906,1.0,0.1844482868909835,0.9276143908500672,0.9276143908500672,1.0,1.0,-0.6484933495521545,0.2800569236278534,0.3684364557266235,0.0973762795329094,0.0,0.0,0.029145210981369,34.94894790649414,25.0,-170.06993103027344,-3340.496337890625,54.041297912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484191894531,299.75128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.486328125,18000.0,0.0,0.0,0.0692610815167427,0.0,0.0,0.0,0.0,1.0,0.005410611629486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706115514039993,0.1086533591151237,-0.0380418114364147,0.0,7.02911929693073e-05,0.0,0.0,4.129340171813965,0.0,0.0,0.0,0.2687221765518188,4.0,0.0,1.0
825960,293.3317565917969,297.1499938964844,293.1499938964844,0.0066796145401895,-472.9451599121094,299.5121459960937,0.5092957019805908,0.050000000745058,0.0461920164525508,294.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.5092957019805908,0.050000000745058,0.0486424192786216,293.2860412597656,297.1499938964844,293.1499938964844,0.0264972131699323,-778.6061401367188,304.1641845703125,0.5777979493141174,0.0679052844643592,0.0490784011781215,293.229736328125,297.1499938964844,293.1499938964844,0.1095029786229133,-2594.247802734375,304.156494140625,0.7846120595932007,0.171098530292511,0.1636255830526352,293.4079284667969,297.1499938964844,293.1499938964844,0.00411082431674,-1550.2713623046875,296.5990295410156,0.5092957019805908,0.050000000745058,0.2307386845350265,291.0360412597656,291.1499938964844,275.2239685058594,272.6807861328125,286.3026733398437,294.7151794433594,291.09149169921875,1.0,0.1842058449983596,0.9277548789978028,0.9277548789978028,1.0,1.0,-0.6459605693817139,0.2789927423000335,0.3669678568840027,0.0968389362096786,0.0,0.0,0.0376985222101211,34.94270324707031,25.0,115.38760375976562,-3442.435302734375,53.703216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526611328125,302.2320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.490234375,18000.0,0.0,0.0,0.0687969028949737,0.0,0.0,0.0,0.0,1.0,0.0045564509928226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768772959709167,0.1083575710654258,-0.0314802788197994,0.0,6.9820111093577e-05,0.0,0.0,4.141205310821533,0.0,0.0,0.0,0.2692770063877105,4.0,0.0,1.0
826020,293.33258056640625,297.1499938964844,293.1499938964844,0.0065456419251859,-462.5260009765625,299.5171813964844,0.5092067718505859,0.050000000745058,0.0461931712925434,294.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2249450683594,0.5092067718505859,0.050000000745058,0.0486436337232589,293.2867736816406,297.1499938964844,293.1499938964844,0.0232222247868776,-728.7628784179688,304.16485595703125,0.565576434135437,0.0643097907304763,0.0465845689177513,293.2288513183594,297.1499938964844,293.1499938964844,0.1064154878258705,-2532.020751953125,304.1593017578125,0.7816321849822998,0.1692565679550171,0.1618936508893966,293.4091186523437,297.1499938964844,293.1499938964844,0.0040009524673223,-1500.833984375,296.62060546875,0.5092067718505859,0.050000000745058,0.2307444512844085,291.2332763671875,291.1499938964844,275.1996154785156,272.6696472167969,286.2940979003906,294.72186279296875,291.2461853027344,1.0,0.1837214976549148,0.9280357956886292,0.9280357956886292,1.0,1.0,-0.6408989429473877,0.2768666446208954,0.3640322983264923,0.0957671552896499,0.0,0.0,0.0106774857267737,34.92958450317383,25.0,125.8014144897461,-3324.586669921875,53.03126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310485839844,302.2310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.169921875,18000.0,0.0,0.0,0.0694444105029106,0.0,0.0,0.0,0.0,1.0,0.0043718600645661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713279172778129,0.1011270955204963,-0.0297991801053285,0.0,7.047724648145959e-05,0.0,0.0,3.864167928695679,0.0,0.0,0.0,0.2685773968696594,4.0,0.0,1.0
826080,293.33258056640625,297.1499938964844,293.1499938964844,0.0065456419251859,-462.5260009765625,299.5171813964844,0.5092067718505859,0.050000000745058,0.0461931712925434,294.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2249450683594,0.5092067718505859,0.050000000745058,0.0486436337232589,293.2867736816406,297.1499938964844,293.1499938964844,0.0232222247868776,-728.7628784179688,304.16485595703125,0.565576434135437,0.0643097907304763,0.0465845689177513,293.2288513183594,297.1499938964844,293.1499938964844,0.1064154878258705,-2532.020751953125,304.1593017578125,0.7816321849822998,0.1692565679550171,0.1618936508893966,293.4091186523437,297.1499938964844,293.1499938964844,0.0040009524673223,-1500.833984375,296.62060546875,0.5092067718505859,0.050000000745058,0.2307444512844085,291.2332763671875,291.1499938964844,275.1996154785156,272.6696472167969,286.2940979003906,294.72186279296875,291.2461853027344,1.0,0.1837214976549148,0.9280357956886292,0.9280357956886292,1.0,1.0,-0.6408989429473877,0.2768666446208954,0.3640322983264923,0.0957671552896499,0.0,0.0,0.0106774857267737,34.92958450317383,25.0,125.8014144897461,-3324.586669921875,53.03126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310485839844,302.2310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.169921875,18000.0,0.0,0.0,0.0694444105029106,0.0,0.0,0.0,0.0,1.0,0.0043718600645661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713279172778129,0.1011270955204963,-0.0297991801053285,0.0,7.047724648145959e-05,0.0,0.0,3.864167928695679,0.0,0.0,0.0,0.2685773968696594,4.0,0.0,1.0
826140,293.33331298828125,297.1499938964844,293.1499938964844,0.0065181194804608,-463.9981689453125,299.41265869140625,0.5091041326522827,0.050000000745058,0.0461945012211799,294.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5091041326522827,0.050000000745058,0.0486450344324111,293.28778076171875,297.1499938964844,293.1499938964844,0.0211498793214559,-698.0318603515625,304.1632385253906,0.5523816347122192,0.060641873627901,0.0440265089273452,293.2281188964844,297.1499938964844,293.1499938964844,0.1065263673663139,-2537.564208984375,304.1556396484375,0.7785923480987549,0.1674106270074844,0.1601444333791732,293.4101867675781,297.1499938964844,293.1499938964844,0.0039331135340034,-1486.0772705078125,296.4642944335937,0.5091041326522827,0.050000000745058,0.230751097202301,291.124755859375,291.1499938964844,275.1744079589844,272.6579895019531,286.2862548828125,294.7302551269531,290.9759521484375,1.0,0.1832375675439834,0.9283167123794556,0.9283167123794556,1.0,1.0,-0.6357409954071045,0.2747010588645935,0.3610399067401886,0.0946770906448364,0.0,0.0,0.0143437245860695,34.92058563232422,25.0,-640.053466796875,-2263.970458984375,52.35722732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519226074219,296.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.455078125,18000.0,0.0,0.0,0.0690087229013443,0.0,0.0,0.0,0.0,1.0,0.0087779434397816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0278062801808118,0.0843291357159614,-0.0565228573977947,0.0,7.003507926128805e-05,0.0,0.0,3.1593246459960938,0.0,0.0,0.0,0.2656208872795105,4.0,0.0,1.0
826200,293.33331298828125,297.1499938964844,293.1499938964844,0.0065181194804608,-463.9981689453125,299.41265869140625,0.5091041326522827,0.050000000745058,0.0461945012211799,294.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5091041326522827,0.050000000745058,0.0486450344324111,293.28778076171875,297.1499938964844,293.1499938964844,0.0211498793214559,-698.0318603515625,304.1632385253906,0.5523816347122192,0.060641873627901,0.0440265089273452,293.2281188964844,297.1499938964844,293.1499938964844,0.1065263673663139,-2537.564208984375,304.1556396484375,0.7785923480987549,0.1674106270074844,0.1601444333791732,293.4101867675781,297.1499938964844,293.1499938964844,0.0039331135340034,-1486.0772705078125,296.4642944335937,0.5091041326522827,0.050000000745058,0.230751097202301,291.124755859375,291.1499938964844,275.1744079589844,272.6579895019531,286.2862548828125,294.7302551269531,290.9759521484375,1.0,0.1832375675439834,0.9283167123794556,0.9283167123794556,1.0,1.0,-0.6357409954071045,0.2747010588645935,0.3610399067401886,0.0946770906448364,0.0,0.0,0.0143437245860695,34.92058563232422,25.0,-640.053466796875,-2263.970458984375,52.35722732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519226074219,296.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.455078125,18000.0,0.0,0.0,0.0690087229013443,0.0,0.0,0.0,0.0,1.0,0.0087779434397816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0278062801808118,0.0843291357159614,-0.0565228573977947,0.0,7.003507926128805e-05,0.0,0.0,3.1593246459960938,0.0,0.0,0.0,0.2656208872795105,4.0,0.0,1.0
826260,293.3324890136719,297.1499938964844,293.1499938964844,0.0064873206429183,-462.2770690917969,299.3138122558594,0.5090370774269104,0.050000000745058,0.0461953766644001,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.5090370774269104,0.050000000745058,0.0486459545791149,293.2879333496094,297.1499938964844,293.1499938964844,0.0188283137977123,-658.5230102539062,304.16290283203125,0.5391119718551636,0.0571184605360031,0.0415354892611503,293.226806640625,297.1499938964844,293.1499938964844,0.1051974669098854,-2511.7021484375,304.1568298339844,0.7757576704025269,0.16569384932518,0.158493086695671,293.4096374511719,297.1499938964844,293.1499938964844,0.0039030564948916,-1475.160888671875,296.3145751953125,0.5090370774269104,0.050000000745058,0.230755478143692,291.0228271484375,291.1499938964844,275.1485290527344,272.6459045410156,286.28338623046875,294.7484436035156,291.1159973144531,1.0,0.1827545017004013,0.9286115169525146,0.9286115169525146,1.0,1.0,-0.6307770013809204,0.272619217634201,0.3581578135490417,0.0936290770769119,0.0,0.0,0.0580945909023284,34.90129470825195,25.0,267.8070373535156,-3572.570556640625,51.702728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612365722656,303.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.046875,18000.0,0.0,0.0,0.0670105069875717,0.0,0.0,0.0,0.0,1.0,0.0039172424003481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860072299838066,0.1113731563091278,-0.025365924462676,0.0,6.800714618293568e-05,0.0,0.0,4.274919033050537,0.0,0.0,0.0,0.2700265944004059,4.0,0.0,1.0
826320,293.3324890136719,297.1499938964844,293.1499938964844,0.0064873206429183,-462.2770690917969,299.3138122558594,0.5090370774269104,0.050000000745058,0.0461953766644001,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.5090370774269104,0.050000000745058,0.0486459545791149,293.2879333496094,297.1499938964844,293.1499938964844,0.0188283137977123,-658.5230102539062,304.16290283203125,0.5391119718551636,0.0571184605360031,0.0415354892611503,293.226806640625,297.1499938964844,293.1499938964844,0.1051974669098854,-2511.7021484375,304.1568298339844,0.7757576704025269,0.16569384932518,0.158493086695671,293.4096374511719,297.1499938964844,293.1499938964844,0.0039030564948916,-1475.160888671875,296.3145751953125,0.5090370774269104,0.050000000745058,0.230755478143692,291.0228271484375,291.1499938964844,275.1485290527344,272.6459045410156,286.28338623046875,294.7484436035156,291.1159973144531,1.0,0.1827545017004013,0.9286115169525146,0.9286115169525146,1.0,1.0,-0.6307770013809204,0.272619217634201,0.3581578135490417,0.0936290770769119,0.0,0.0,0.0580945909023284,34.90129470825195,25.0,267.8070373535156,-3572.570556640625,51.702728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612365722656,303.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.046875,18000.0,0.0,0.0,0.0670105069875717,0.0,0.0,0.0,0.0,1.0,0.0039172424003481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860072299838066,0.1113731563091278,-0.025365924462676,0.0,6.800714618293568e-05,0.0,0.0,4.274919033050537,0.0,0.0,0.0,0.2700265944004059,4.0,0.0,1.0
826380,293.33349609375,297.1499938964844,293.1499938964844,0.0063358759507536,-449.9667663574219,299.3457946777344,0.5089686512947083,0.050000000745058,0.0461962707340717,294.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.5089686512947083,0.050000000745058,0.0486468970775604,293.2886962890625,297.1499938964844,293.1499938964844,0.0162837672978639,-607.9391479492188,304.1628112792969,0.525512158870697,0.0534735843539238,0.039023894816637,293.2259216308594,297.1499938964844,293.1499938964844,0.101836197078228,-2442.949462890625,304.1599426269531,0.772922933101654,0.1639296412467956,0.1568473428487777,293.4110717773437,297.1499938964844,293.1499938964844,0.0037802951410412,-1418.532470703125,296.37921142578125,0.5089686512947083,0.050000000745058,0.2307599484920501,291.2867736816406,291.1499938964844,275.1222229003906,272.63348388671875,286.2716064453125,294.7513122558594,291.3009033203125,1.0,0.1822724789381027,0.9289063811302184,0.9289063811302184,1.0,1.0,-0.6257953643798828,0.2705305516719818,0.3552648425102234,0.0925803631544113,0.0,0.0,0.0174132753163576,34.88256072998047,25.0,183.0095672607422,-3342.427978515625,51.05220413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,302.5650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.296875,18000.0,0.0,0.0,0.0684677734971046,0.0,0.0,0.0,0.0,1.0,0.0040244818665087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739313960075378,0.1003605052828788,-0.0264291130006313,0.0,6.948608643142506e-05,0.0,0.0,3.840067863464356,0.0,0.0,0.0,0.2686695754528045,4.0,0.0,1.0
826440,293.33349609375,297.1499938964844,293.1499938964844,0.0063358759507536,-449.9667663574219,299.3457946777344,0.5089686512947083,0.050000000745058,0.0461962707340717,294.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.5089686512947083,0.050000000745058,0.0486468970775604,293.2886962890625,297.1499938964844,293.1499938964844,0.0162837672978639,-607.9391479492188,304.1628112792969,0.525512158870697,0.0534735843539238,0.039023894816637,293.2259216308594,297.1499938964844,293.1499938964844,0.101836197078228,-2442.949462890625,304.1599426269531,0.772922933101654,0.1639296412467956,0.1568473428487777,293.4110717773437,297.1499938964844,293.1499938964844,0.0037802951410412,-1418.532470703125,296.37921142578125,0.5089686512947083,0.050000000745058,0.2307599484920501,291.2867736816406,291.1499938964844,275.1222229003906,272.63348388671875,286.2716064453125,294.7513122558594,291.3009033203125,1.0,0.1822724789381027,0.9289063811302184,0.9289063811302184,1.0,1.0,-0.6257953643798828,0.2705305516719818,0.3552648425102234,0.0925803631544113,0.0,0.0,0.0174132753163576,34.88256072998047,25.0,183.0095672607422,-3342.427978515625,51.05220413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,302.5650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.296875,18000.0,0.0,0.0,0.0684677734971046,0.0,0.0,0.0,0.0,1.0,0.0040244818665087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739313960075378,0.1003605052828788,-0.0264291130006313,0.0,6.948608643142506e-05,0.0,0.0,3.840067863464356,0.0,0.0,0.0,0.2686695754528045,4.0,0.0,1.0
826500,293.3341064453125,297.1499938964844,293.1499938964844,0.0062958542257547,-447.4127807617188,299.32147216796875,0.5089218020439148,0.050000000745058,0.0461968816816806,294.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30718994140625,0.5089218020439148,0.050000000745058,0.048647541552782,293.2892761230469,297.1499938964844,293.1499938964844,0.0152638666331768,-586.8416137695312,304.1623229980469,0.5184683799743652,0.0516020879149436,0.0377236604690551,293.2255859375,297.1499938964844,293.1499938964844,0.1009893268346786,-2426.32421875,304.15966796875,0.7714463472366333,0.1630309075117111,0.1560012102127075,293.411865234375,297.1499938964844,293.1499938964844,0.003739452920854,-1402.8055419921875,296.3464660644531,0.5089218020439148,0.050000000745058,0.2307629883289337,291.3099975585937,291.1499938964844,275.1089782714844,272.627197265625,286.2661437988281,294.7535705566406,291.31378173828125,1.0,0.1820316612720489,0.929053783416748,0.929053783416748,1.0,1.0,-0.623224675655365,0.2694529592990875,0.3537717163562774,0.0920399874448776,0.0,0.0,0.0042635942809283,34.87691116333008,25.0,104.83452606201172,-3164.07470703125,50.722957611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117553710937,301.9993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.142578125,18000.0,0.0,0.0,0.0690842196345329,0.0,0.0,0.0,0.0,1.0,0.004569792188704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0642566233873367,0.0958753898739814,-0.031618770211935,0.0,7.011170237092301e-05,0.0,0.0,3.659308433532715,0.0,0.0,0.0,0.2676762342453003,4.0,0.0,1.0
826560,293.3345642089844,297.1499938964844,293.1499938964844,0.0062738903798162,-447.1492004394531,299.2772827148437,0.5088752508163452,0.050000000745058,0.0461974889039993,294.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889709472656,0.5088752508163452,0.050000000745058,0.048648178577423,293.2898254394531,297.1499938964844,293.1499938964844,0.0143800489604473,-568.7052612304688,304.1579895019531,0.5114770531654358,0.050000000745058,0.036422599107027,293.22528076171875,297.1499938964844,293.1499938964844,0.1008000075817108,-2423.844970703125,304.158203125,0.7699671983718872,0.1621368527412414,0.1551539301872253,293.4125366210937,297.1499938964844,293.1499938964844,0.0037020940799266,-1392.302978515625,296.2815246582031,0.5088752508163452,0.050000000745058,0.2307660281658172,291.27996826171875,291.1499938964844,275.095703125,272.620849609375,286.2611999511719,294.7567138671875,291.2013244628906,1.0,0.1817909628152847,0.9292078614234924,0.9292078614234924,1.0,1.0,-0.6206514835357666,0.2683750689029693,0.3522764146327972,0.0914990082383155,0.0,0.0,0.0,34.871185302734375,25.0,-479.7477722167969,-528.1256103515625,50.3947868347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,298.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18176.541015625,18000.0,0.0,0.0,0.0692008659243583,0.0,0.0,0.0,0.0,1.0,0.0096784867346286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0046966327354311,0.0650548338890075,-0.0603582002222538,0.0,7.023008220130578e-05,0.0,0.0,2.4408376216888428,0.0,0.0,0.0,0.2629106640815735,4.0,0.0,1.0
826620,293.33270263671875,297.1499938964844,293.1499938964844,0.006389885675162,-461.5861511230469,299.0040283203125,0.509213387966156,0.050000000745058,0.0461931750178337,294.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70172119140625,0.509213387966156,0.050000000745058,0.0486436374485492,293.2913818359375,297.1499938964844,293.1499938964844,0.0145306698977947,-578.7613525390625,304.099365234375,0.5092177987098694,0.050000000745058,0.0359288603067398,293.223876953125,297.1499938964844,293.1499938964844,0.1035533845424652,-2485.104248046875,304.1520690917969,0.7677769064903259,0.1605087965726852,0.1535539180040359,293.41094970703125,297.1499938964844,293.1499938964844,0.0037404678296297,-1430.7584228515625,295.84918212890625,0.509213387966156,0.050000000745058,0.2307444810867309,290.7196960449219,291.1499938964844,275.0692749023437,272.6080627441406,286.26910400390625,294.7921142578125,290.87469482421875,1.0,0.1813156306743621,0.9295159578323364,0.9295159578323364,1.0,1.0,-0.6181015968322754,0.2673168480396271,0.3507847487926483,0.0909527391195297,0.0,0.0,0.1090566143393516,34.734256744384766,25.0,245.3350830078125,-3751.187255859375,49.93307113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842224121094,303.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17888.396484375,18000.0,0.0,0.0,0.0646606013178825,0.0,0.0,0.0,0.0,1.0,0.0036919941194355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974571257829666,0.1205061227083206,-0.0230489950627088,0.0,6.562229100381956e-05,0.0,0.0,4.632864475250244,0.0,0.0,0.0,0.2711550593376159,4.0,0.0,1.0
826680,293.33270263671875,297.1499938964844,293.1499938964844,0.006389885675162,-461.5861511230469,299.0040283203125,0.509213387966156,0.050000000745058,0.0461931750178337,294.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70172119140625,0.509213387966156,0.050000000745058,0.0486436374485492,293.2913818359375,297.1499938964844,293.1499938964844,0.0145306698977947,-578.7613525390625,304.099365234375,0.5092177987098694,0.050000000745058,0.0359288603067398,293.223876953125,297.1499938964844,293.1499938964844,0.1035533845424652,-2485.104248046875,304.1520690917969,0.7677769064903259,0.1605087965726852,0.1535539180040359,293.41094970703125,297.1499938964844,293.1499938964844,0.0037404678296297,-1430.7584228515625,295.84918212890625,0.509213387966156,0.050000000745058,0.2307444810867309,290.7196960449219,291.1499938964844,275.0692749023437,272.6080627441406,286.26910400390625,294.7921142578125,290.87469482421875,1.0,0.1813156306743621,0.9295159578323364,0.9295159578323364,1.0,1.0,-0.6181015968322754,0.2673168480396271,0.3507847487926483,0.0909527391195297,0.0,0.0,0.1090566143393516,34.734256744384766,25.0,245.3350830078125,-3751.187255859375,49.93307113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842224121094,303.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17888.396484375,18000.0,0.0,0.0,0.0646606013178825,0.0,0.0,0.0,0.0,1.0,0.0036919941194355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974571257829666,0.1205061227083206,-0.0230489950627088,0.0,6.562229100381956e-05,0.0,0.0,4.632864475250244,0.0,0.0,0.0,0.2711550593376159,4.0,0.0,1.0
826740,293.3334655761719,297.1499938964844,293.1499938964844,0.006145873107016,-438.7568664550781,299.16064453125,0.5096550583839417,0.050000000745058,0.0461875721812248,294.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27099609375,0.5096550583839417,0.050000000745058,0.0486377403140068,293.2951354980469,297.1499938964844,293.1499938964844,0.013629887253046,-552.9100952148438,304.04205322265625,0.5096550583839417,0.050000000745058,0.035923670977354,293.2226867675781,297.1499938964844,293.1499938964844,0.097783662378788,-2363.794677734375,304.1605529785156,0.7658652663230896,0.1588795483112335,0.1520410478115081,293.41217041015625,297.1499938964844,293.1499938964844,0.0035725531633943,-1341.7669677734375,296.1128845214844,0.5096550583839417,0.050000000745058,0.2307164967060089,291.2960510253906,291.1499938964844,275.0431213378906,272.5952453613281,286.2720642089844,294.8197631835937,291.3394470214844,1.0,0.1808489114046096,0.9298241138458252,0.9298241138458252,1.0,1.0,-0.6162323951721191,0.2665427625179291,0.3496896624565124,0.0905550718307495,0.0,0.0,0.0442987084388732,34.56891632080078,25.0,355.94854736328125,-3500.128173828125,49.528099060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19757080078125,303.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.49609375,18000.0,0.0,0.0,0.0667538046836853,0.0,0.0,0.0,0.0,1.0,0.00319593725726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843701735138893,0.1024041473865509,-0.0180339738726615,0.0,6.774662324460223e-05,0.0,0.0,3.937479734420776,0.0,0.0,0.0,0.2694090604782104,4.0,0.0,1.0
826800,293.3334655761719,297.1499938964844,293.1499938964844,0.006145873107016,-438.7568664550781,299.16064453125,0.5096550583839417,0.050000000745058,0.0461875721812248,294.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27099609375,0.5096550583839417,0.050000000745058,0.0486377403140068,293.2951354980469,297.1499938964844,293.1499938964844,0.013629887253046,-552.9100952148438,304.04205322265625,0.5096550583839417,0.050000000745058,0.035923670977354,293.2226867675781,297.1499938964844,293.1499938964844,0.097783662378788,-2363.794677734375,304.1605529785156,0.7658652663230896,0.1588795483112335,0.1520410478115081,293.41217041015625,297.1499938964844,293.1499938964844,0.0035725531633943,-1341.7669677734375,296.1128845214844,0.5096550583839417,0.050000000745058,0.2307164967060089,291.2960510253906,291.1499938964844,275.0431213378906,272.5952453613281,286.2720642089844,294.8197631835937,291.3394470214844,1.0,0.1808489114046096,0.9298241138458252,0.9298241138458252,1.0,1.0,-0.6162323951721191,0.2665427625179291,0.3496896624565124,0.0905550718307495,0.0,0.0,0.0442987084388732,34.56891632080078,25.0,355.94854736328125,-3500.128173828125,49.528099060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19757080078125,303.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.49609375,18000.0,0.0,0.0,0.0667538046836853,0.0,0.0,0.0,0.0,1.0,0.00319593725726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843701735138893,0.1024041473865509,-0.0180339738726615,0.0,6.774662324460223e-05,0.0,0.0,3.937479734420776,0.0,0.0,0.0,0.2694090604782104,4.0,0.0,1.0
826860,293.3351135253906,297.1499938964844,293.1499938964844,0.0060534845106303,-432.3328552246094,299.1276550292969,0.5100619196891785,0.050000000745058,0.0461824536323547,294.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3815612792969,0.5100619196891785,0.050000000745058,0.0486323498189449,293.3006896972656,297.1499938964844,293.1499938964844,0.0133704943582415,-547.0709838867188,303.9765625,0.5100619196891785,0.050000000745058,0.0359196886420249,293.22222900390625,297.1499938964844,293.1499938964844,0.0959003567695617,-2326.09765625,304.1600952148437,0.7636792063713074,0.1571342051029205,0.1504029035568237,293.4143371582031,297.1499938964844,293.1499938964844,0.0034816600382328,-1305.245849609375,296.0725402832031,0.5100619196891785,0.050000000745058,0.2306909263134002,291.3835754394531,291.1499938964844,275.0174865722656,272.58251953125,286.2785339355469,294.8524169921875,291.38592529296875,1.0,0.1803896725177765,0.9301192760467528,0.9301192760467528,1.0,1.0,-0.6142184138298035,0.2657091021537781,0.3485093116760254,0.090123638510704,0.0,0.0,0.0049358601681888,34.41518020629883,25.0,123.620849609375,-3240.584716796875,49.11925506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02056884765625,302.2260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.30078125,18000.0,0.0,0.0,0.0687370300292968,0.0,0.0,0.0,0.0,1.0,0.0040365727618336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700513496994972,0.0965768694877624,-0.0265255160629749,0.0,6.975934229558334e-05,0.0,0.0,3.68842363357544,0.0,0.0,0.0,0.2680742740631103,4.0,0.0,1.0
826920,293.3351135253906,297.1499938964844,293.1499938964844,0.0060534845106303,-432.3328552246094,299.1276550292969,0.5100619196891785,0.050000000745058,0.0461824536323547,294.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3815612792969,0.5100619196891785,0.050000000745058,0.0486323498189449,293.3006896972656,297.1499938964844,293.1499938964844,0.0133704943582415,-547.0709838867188,303.9765625,0.5100619196891785,0.050000000745058,0.0359196886420249,293.22222900390625,297.1499938964844,293.1499938964844,0.0959003567695617,-2326.09765625,304.1600952148437,0.7636792063713074,0.1571342051029205,0.1504029035568237,293.4143371582031,297.1499938964844,293.1499938964844,0.0034816600382328,-1305.245849609375,296.0725402832031,0.5100619196891785,0.050000000745058,0.2306909263134002,291.3835754394531,291.1499938964844,275.0174865722656,272.58251953125,286.2785339355469,294.8524169921875,291.38592529296875,1.0,0.1803896725177765,0.9301192760467528,0.9301192760467528,1.0,1.0,-0.6142184138298035,0.2657091021537781,0.3485093116760254,0.090123638510704,0.0,0.0,0.0049358601681888,34.41518020629883,25.0,123.620849609375,-3240.584716796875,49.11925506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02056884765625,302.2260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.30078125,18000.0,0.0,0.0,0.0687370300292968,0.0,0.0,0.0,0.0,1.0,0.0040365727618336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700513496994972,0.0965768694877624,-0.0265255160629749,0.0,6.975934229558334e-05,0.0,0.0,3.68842363357544,0.0,0.0,0.0,0.2680742740631103,4.0,0.0,1.0
826980,293.3353881835937,297.1499938964844,293.1499938964844,0.0061382241547107,-447.6069030761719,298.8687744140625,0.5104572176933289,0.050000000745058,0.0461775176227092,294.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826965332031,0.5104572176933289,0.050000000745058,0.0486271493136882,293.3061828613281,297.1499938964844,293.1499938964844,0.0140071939677,-571.00048828125,303.89813232421875,0.5104572176933289,0.050000000745058,0.0359158478677272,293.2216186523437,297.1499938964844,293.1499938964844,0.0997692421078682,-2413.0029296875,304.1494140625,0.7614494562149048,0.1554255336523056,0.1487569361925125,293.41510009765625,297.1499938964844,293.1499938964844,0.0034467340447008,-1323.155029296875,295.6676330566406,0.5104572176933289,0.050000000745058,0.2306662648916244,290.89508056640625,291.1499938964844,274.9926452636719,272.5699462890625,286.2815856933594,294.8801574707031,290.574462890625,1.0,0.1799376606941223,0.930414378643036,0.930414378643036,1.0,1.0,-0.612196683883667,0.2648765742778778,0.3473200798034668,0.0896812453866005,0.0,0.0,0.0515043996274471,34.266109466552734,25.0,-1029.50390625,-3266.164794921875,48.71623229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,298.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17709.7421875,18000.0,0.0,0.0,0.0665516927838325,0.0,0.0,0.0,0.0,1.0,0.0067002698779106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686628967523574,0.1145446524024009,-0.0458817556500434,0.0,6.754150672350079e-05,0.0,0.0,4.312006950378418,0.0,0.0,0.0,0.2691776156425476,4.0,0.0,1.0
827040,293.3353881835937,297.1499938964844,293.1499938964844,0.0061382241547107,-447.6069030761719,298.8687744140625,0.5104572176933289,0.050000000745058,0.0461775176227092,294.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826965332031,0.5104572176933289,0.050000000745058,0.0486271493136882,293.3061828613281,297.1499938964844,293.1499938964844,0.0140071939677,-571.00048828125,303.89813232421875,0.5104572176933289,0.050000000745058,0.0359158478677272,293.2216186523437,297.1499938964844,293.1499938964844,0.0997692421078682,-2413.0029296875,304.1494140625,0.7614494562149048,0.1554255336523056,0.1487569361925125,293.41510009765625,297.1499938964844,293.1499938964844,0.0034467340447008,-1323.155029296875,295.6676330566406,0.5104572176933289,0.050000000745058,0.2306662648916244,290.89508056640625,291.1499938964844,274.9926452636719,272.5699462890625,286.2815856933594,294.8801574707031,290.574462890625,1.0,0.1799376606941223,0.930414378643036,0.930414378643036,1.0,1.0,-0.612196683883667,0.2648765742778778,0.3473200798034668,0.0896812453866005,0.0,0.0,0.0515043996274471,34.266109466552734,25.0,-1029.50390625,-3266.164794921875,48.71623229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,298.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17709.7421875,18000.0,0.0,0.0,0.0665516927838325,0.0,0.0,0.0,0.0,1.0,0.0067002698779106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686628967523574,0.1145446524024009,-0.0458817556500434,0.0,6.754150672350079e-05,0.0,0.0,4.312006950378418,0.0,0.0,0.0,0.2691776156425476,4.0,0.0,1.0
827100,293.33380126953125,297.1499938964844,293.1499938964844,0.0061970716342329,-452.6199340820313,298.72174072265625,0.5106663107872009,0.050000000745058,0.0461749210953712,294.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6048583984375,0.5106663107872009,0.050000000745058,0.0486244149506092,293.3080139160156,297.1499938964844,293.1499938964844,0.0140543896704912,-573.7608642578125,303.8587341308594,0.5106663107872009,0.050000000745058,0.0359138250350952,293.2207946777344,297.1499938964844,293.1499938964844,0.099984772503376,-2418.3447265625,304.14947509765625,0.7604730725288391,0.1546812802553177,0.1480096727609634,293.4138488769531,297.1499938964844,293.1499938964844,0.0035004923120141,-1347.96826171875,295.4337463378906,0.5106663107872009,0.050000000745058,0.2306532859802246,290.59918212890625,291.1499938964844,274.9805908203125,272.5637512207031,286.2762451171875,294.88140869140625,290.7490234375,1.0,0.179714486002922,0.9305619597434998,0.9305619597434998,1.0,1.0,-0.6112754344940186,0.2644995748996734,0.3467758595943451,0.089475467801094,0.0,0.0,0.1248111948370933,34.18885040283203,25.0,148.17233276367188,-3749.1181640625,48.52350616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999084472656,303.4018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17848.91796875,18000.0,0.0,0.0,0.063757449388504,0.0,0.0,0.0,0.0,1.0,0.0038935947231948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979796946048736,0.1230599954724311,-0.0250803027302026,0.0,6.47057022433728e-05,0.0,0.0,4.724588394165039,0.0,0.0,0.0,0.2713087201118469,4.0,0.0,1.0
827160,293.3337097167969,297.1499938964844,293.1499938964844,0.0060432064346969,-436.5224914550781,298.857421875,0.5108820199966431,0.050000000745058,0.0461722500622272,294.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603271484375,0.5108820199966431,0.050000000745058,0.0486216023564338,293.3098449707031,297.1499938964844,293.1499938964844,0.0134153189137578,-553.8995361328125,303.8359680175781,0.5108820199966431,0.050000000745058,0.0359117500483989,293.22003173828125,297.1499938964844,293.1499938964844,0.0958890095353126,-2330.794189453125,304.1569519042969,0.759579598903656,0.1539331674575805,0.1473079174757003,293.4141540527344,297.1499938964844,293.1499938964844,0.0034112378489226,-1293.6419677734375,295.65545654296875,0.5108820199966431,0.050000000745058,0.2306399494409561,291.0168762207031,291.1499938964844,274.96881103515625,272.5576477050781,286.2719421386719,294.8838806152344,291.1643371582031,1.0,0.179493248462677,0.930707573890686,0.930707573890686,1.0,1.0,-0.6104081869125366,0.2641456127166748,0.3462625443935394,0.0892801508307457,0.0,0.0,0.0922051221132278,34.110111236572266,25.0,493.9414978027344,-3790.270263671875,48.33622360229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627014160156,304.5157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.0645469799637794,0.0,0.0,0.0,0.0,1.0,0.0026531170587986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023022979497909,0.1151605993509292,-0.0128583014011383,0.0,6.550697435159236e-05,0.0,0.0,4.452828407287598,0.0,0.0,0.0,0.2711908221244812,4.0,0.0,1.0
827220,293.3358154296875,297.1499938964844,293.1499938964844,0.0058673447929322,-421.1689147949219,298.94012451171875,0.511281430721283,0.050000000745058,0.0461673364043235,294.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.511281430721283,0.050000000745058,0.0486164279282093,293.31524658203125,297.1499938964844,293.1499938964844,0.0128571707755327,-537.5317993164062,303.7759704589844,0.511281430721283,0.050000000745058,0.0359079279005527,293.219482421875,297.1499938964844,293.1499938964844,0.0921379700303077,-2252.197265625,304.1605834960937,0.7575320601463318,0.1522736251354217,0.1457818746566772,293.4169921875,297.1499938964844,293.1499938964844,0.0032700288575142,-1226.809326171875,295.800048828125,0.511281430721283,0.050000000745058,0.2306153923273086,291.3909606933594,291.1499938964844,274.9461975097656,272.54571533203125,286.2660522460937,294.8931884765625,291.406494140625,1.0,0.1790560930967331,0.9309987425804138,0.9309987425804138,1.0,1.0,-0.6085306406021118,0.2633776366710663,0.3451530039310455,0.0888598784804344,0.0,0.0,0.0273127276450395,33.9627799987793,25.0,267.5897827148437,-3374.829833984375,47.956031799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072021484375,303.0479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.5390625,18000.0,0.0,0.0,0.0672385245561599,0.0,0.0,0.0,0.0,1.0,0.0033872723579406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782718732953071,0.0982144325971603,-0.0199425593018531,0.0,6.823855073889717e-05,0.0,0.0,3.766063451766968,0.0,0.0,0.0,0.268736183643341,4.0,0.0,1.0
827280,293.3358154296875,297.1499938964844,293.1499938964844,0.0058673447929322,-421.1689147949219,298.94012451171875,0.511281430721283,0.050000000745058,0.0461673364043235,294.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.511281430721283,0.050000000745058,0.0486164279282093,293.31524658203125,297.1499938964844,293.1499938964844,0.0128571707755327,-537.5317993164062,303.7759704589844,0.511281430721283,0.050000000745058,0.0359079279005527,293.219482421875,297.1499938964844,293.1499938964844,0.0921379700303077,-2252.197265625,304.1605834960937,0.7575320601463318,0.1522736251354217,0.1457818746566772,293.4169921875,297.1499938964844,293.1499938964844,0.0032700288575142,-1226.809326171875,295.800048828125,0.511281430721283,0.050000000745058,0.2306153923273086,291.3909606933594,291.1499938964844,274.9461975097656,272.54571533203125,286.2660522460937,294.8931884765625,291.406494140625,1.0,0.1790560930967331,0.9309987425804138,0.9309987425804138,1.0,1.0,-0.6085306406021118,0.2633776366710663,0.3451530039310455,0.0888598784804344,0.0,0.0,0.0273127276450395,33.9627799987793,25.0,267.5897827148437,-3374.829833984375,47.956031799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072021484375,303.0479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.5390625,18000.0,0.0,0.0,0.0672385245561599,0.0,0.0,0.0,0.0,1.0,0.0033872723579406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782718732953071,0.0982144325971603,-0.0199425593018531,0.0,6.823855073889717e-05,0.0,0.0,3.766063451766968,0.0,0.0,0.0,0.268736183643341,4.0,0.0,1.0
827340,293.337890625,297.1499938964844,293.1499938964844,0.0057979514822363,-417.0845642089844,298.8772888183594,0.5116487741470337,0.050000000745058,0.0461628474295139,294.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081420898437,0.5116487741470337,0.050000000745058,0.0486117005348205,293.3215026855469,297.1499938964844,293.1499938964844,0.0126854414120316,-534.3858032226562,303.7027282714844,0.5116487741470337,0.050000000745058,0.035904437303543,293.2193603515625,297.1499938964844,293.1499938964844,0.0908474028110504,-2227.181640625,304.1591491699219,0.7552353739738464,0.1505365669727325,0.1441418081521988,293.41973876953125,297.1499938964844,293.1499938964844,0.0031891246326267,-1197.0845947265625,295.71142578125,0.5116487741470337,0.050000000745058,0.2305929809808731,291.4057312011719,291.1499938964844,274.9250793457031,272.5343017578125,286.26055908203125,294.9023132324219,291.3731994628906,1.0,0.1786255985498428,0.9312899112701416,0.9312899112701416,1.0,1.0,-0.6065202355384827,0.2625524401664734,0.3439678251743316,0.0884155929088592,0.0,0.0,0.0,33.8258056640625,25.0,-208.62217712402344,-1285.489013671875,47.57223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95831298828125,299.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.2265625,18000.0,0.0,0.0,0.0689831748604774,0.0,0.0,0.0,0.0,1.0,0.0083114402368664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121755944564938,0.0667778700590133,-0.054602276533842,0.0,7.000915502430871e-05,0.0,0.0,2.5156259536743164,0.0,0.0,0.0,0.2632997632026672,4.0,0.0,1.0
827400,293.337890625,297.1499938964844,293.1499938964844,0.0057979514822363,-417.0845642089844,298.8772888183594,0.5116487741470337,0.050000000745058,0.0461628474295139,294.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081420898437,0.5116487741470337,0.050000000745058,0.0486117005348205,293.3215026855469,297.1499938964844,293.1499938964844,0.0126854414120316,-534.3858032226562,303.7027282714844,0.5116487741470337,0.050000000745058,0.035904437303543,293.2193603515625,297.1499938964844,293.1499938964844,0.0908474028110504,-2227.181640625,304.1591491699219,0.7552353739738464,0.1505365669727325,0.1441418081521988,293.41973876953125,297.1499938964844,293.1499938964844,0.0031891246326267,-1197.0845947265625,295.71142578125,0.5116487741470337,0.050000000745058,0.2305929809808731,291.4057312011719,291.1499938964844,274.9250793457031,272.5343017578125,286.26055908203125,294.9023132324219,291.3731994628906,1.0,0.1786255985498428,0.9312899112701416,0.9312899112701416,1.0,1.0,-0.6065202355384827,0.2625524401664734,0.3439678251743316,0.0884155929088592,0.0,0.0,0.0,33.8258056640625,25.0,-208.62217712402344,-1285.489013671875,47.57223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95831298828125,299.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.2265625,18000.0,0.0,0.0,0.0689831748604774,0.0,0.0,0.0,0.0,1.0,0.0083114402368664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121755944564938,0.0667778700590133,-0.054602276533842,0.0,7.000915502430871e-05,0.0,0.0,2.5156259536743164,0.0,0.0,0.0,0.2632997632026672,4.0,0.0,1.0
827460,293.33642578125,297.1499938964844,293.1499938964844,0.0059818704612553,-441.2242431640625,298.45684814453125,0.5120220184326172,0.050000000745058,0.046158317476511,294.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58184814453125,0.5120220184326172,0.050000000745058,0.0486069321632385,293.3263244628906,297.1499938964844,293.1499938964844,0.0134855741634964,-565.7592163085938,303.5941467285156,0.5120220184326172,0.050000000745058,0.0359009131789207,293.218505859375,297.1499938964844,293.1499938964844,0.0961072966456413,-2344.212890625,304.1478271484375,0.7530566453933716,0.1489510685205459,0.142573282122612,293.4189758300781,297.1499938964844,293.1499938964844,0.0032386353705078,-1253.028564453125,295.0457458496094,0.5120220184326172,0.050000000745058,0.2305703610181808,290.54547119140625,291.1499938964844,274.9056701660156,272.5234680175781,286.2528381347656,294.9071044921875,290.64093017578125,1.0,0.1782017201185226,0.932334005832672,0.932334005832672,1.0,1.0,-0.6045952439308167,0.2617757618427276,0.342819482088089,0.0880110710859298,0.0,0.0,0.1257752031087875,33.68854904174805,25.0,-2.040221929550171,-3666.3935546875,47.20012664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901123046875,302.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17825.34765625,18000.0,0.0,0.0,0.0634807497262954,0.0,0.0,0.0,0.0,1.0,0.004375047981739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932042300701141,0.1229792684316635,-0.0297750364989042,0.0,6.4424893935211e-05,0.0,0.0,4.707306385040283,0.0,0.0,0.0,0.2710036039352417,4.0,0.0,1.0
827520,293.33642578125,297.1499938964844,293.1499938964844,0.0059818704612553,-441.2242431640625,298.45684814453125,0.5120220184326172,0.050000000745058,0.046158317476511,294.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58184814453125,0.5120220184326172,0.050000000745058,0.0486069321632385,293.3263244628906,297.1499938964844,293.1499938964844,0.0134855741634964,-565.7592163085938,303.5941467285156,0.5120220184326172,0.050000000745058,0.0359009131789207,293.218505859375,297.1499938964844,293.1499938964844,0.0961072966456413,-2344.212890625,304.1478271484375,0.7530566453933716,0.1489510685205459,0.142573282122612,293.4189758300781,297.1499938964844,293.1499938964844,0.0032386353705078,-1253.028564453125,295.0457458496094,0.5120220184326172,0.050000000745058,0.2305703610181808,290.54547119140625,291.1499938964844,274.9056701660156,272.5234680175781,286.2528381347656,294.9071044921875,290.64093017578125,1.0,0.1782017201185226,0.932334005832672,0.932334005832672,1.0,1.0,-0.6045952439308167,0.2617757618427276,0.342819482088089,0.0880110710859298,0.0,0.0,0.1257752031087875,33.68854904174805,25.0,-2.040221929550171,-3666.3935546875,47.20012664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901123046875,302.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17825.34765625,18000.0,0.0,0.0,0.0634807497262954,0.0,0.0,0.0,0.0,1.0,0.004375047981739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932042300701141,0.1229792684316635,-0.0297750364989042,0.0,6.4424893935211e-05,0.0,0.0,4.707306385040283,0.0,0.0,0.0,0.2710036039352417,4.0,0.0,1.0
827580,293.3370056152344,297.1499938964844,293.1499938964844,0.0057218042202293,-413.9849243164063,298.6905822753906,0.5124221444129944,0.050000000745058,0.0461534932255744,294.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.5124221444129944,0.050000000745058,0.0486018508672714,293.3304748535156,297.1499938964844,293.1499938964844,0.0124677177518606,-532.1123046875,303.552978515625,0.5124221444129944,0.050000000745058,0.0358971618115901,293.2173156738281,297.1499938964844,293.1499938964844,0.0892902240157127,-2198.023681640625,304.1595153808594,0.7512021064758301,0.1474583595991134,0.1411804407835006,293.42041015625,297.1499938964844,293.1499938964844,0.0030799177475273,-1160.7860107421875,295.4276733398437,0.5124221444129944,0.050000000745058,0.2305462658405304,291.2596435546875,291.1499938964844,274.8882141113281,272.5133056640625,286.2469177246094,294.91278076171875,291.33917236328125,1.0,0.1777849197387695,0.933378040790558,0.933378040790558,1.0,1.0,-0.6028783917427063,0.2610830962657928,0.3417952954769134,0.0876591652631759,0.0,0.0,0.0618313327431678,33.54535675048828,25.0,464.4595336914063,-3601.101318359375,46.84834289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071228027344,304.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.8046875,18000.0,0.0,0.0,0.0654233396053314,0.0,0.0,0.0,0.0,1.0,0.0027328757569193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092076301574707,0.1056606918573379,-0.0135843902826309,0.0,6.639637285843492e-05,0.0,0.0,4.0764336585998535,0.0,0.0,0.0,0.270069807767868,4.0,0.0,1.0
