time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827640,293.3370056152344,297.1499938964844,293.1499938964844,0.0057218042202293,-413.9849243164063,298.6905822753906,0.5124221444129944,0.050000000745058,0.0461534932255744,294.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.5124221444129944,0.050000000745058,0.0486018508672714,293.3304748535156,297.1499938964844,293.1499938964844,0.0124677177518606,-532.1123046875,303.552978515625,0.5124221444129944,0.050000000745058,0.0358971618115901,293.2173156738281,297.1499938964844,293.1499938964844,0.0892902240157127,-2198.023681640625,304.1595153808594,0.7512021064758301,0.1474583595991134,0.1411804407835006,293.42041015625,297.1499938964844,293.1499938964844,0.0030799177475273,-1160.7860107421875,295.4276733398437,0.5124221444129944,0.050000000745058,0.2305462658405304,291.2596435546875,291.1499938964844,274.8882141113281,272.5133056640625,286.2469177246094,294.91278076171875,291.33917236328125,1.0,0.1777849197387695,0.933378040790558,0.933378040790558,1.0,1.0,-0.6028783917427063,0.2610830962657928,0.3417952954769134,0.0876591652631759,0.0,0.0,0.0618313327431678,33.54535675048828,25.0,464.4595336914063,-3601.101318359375,46.84834289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071228027344,304.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.8046875,18000.0,0.0,0.0,0.0654233396053314,0.0,0.0,0.0,0.0,1.0,0.0027328757569193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092076301574707,0.1056606918573379,-0.0135843902826309,0.0,6.639637285843492e-05,0.0,0.0,4.0764336585998535,0.0,0.0,0.0,0.270069807767868,4.0,0.0,1.0
827700,293.3382873535156,297.1499938964844,293.1499938964844,0.0056525906547904,-408.2099609375,298.7106628417969,0.5126060247421265,0.050000000745058,0.0461512878537178,294.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.375244140625,0.5126060247421265,0.050000000745058,0.0485995300114154,293.3334045410156,297.1499938964844,293.1499938964844,0.0122656458988785,-526.1266479492188,303.52069091796875,0.5126060247421265,0.050000000745058,0.0358954481780529,293.2171630859375,297.1499938964844,293.1499938964844,0.0878855213522911,-2168.90234375,304.1603088378906,0.7501422166824341,0.1466338038444519,0.1404211670160293,293.4220275878906,297.1499938964844,293.1499938964844,0.0030184406787157,-1133.5364990234375,295.46563720703125,0.5126060247421265,0.050000000745058,0.2305352538824081,291.3900451660156,291.1499938964844,274.8803100585937,272.508544921875,286.2453308105469,294.91748046875,291.4125671386719,1.0,0.1775789409875869,0.9339000582695008,0.9339000582695008,1.0,1.0,-0.6019464731216431,0.2607044577598572,0.3412420451641083,0.0874710455536842,0.0,0.0,0.0319541990756988,33.47872543334961,25.0,306.0793762207031,-3397.3603515625,46.66935729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716857910156,303.2408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.30078125,18000.0,0.0,0.0,0.0668070763349533,0.0,0.0,0.0,0.0,1.0,0.0032507805153727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802024975419044,0.0987715944647789,-0.0185690950602293,0.0,6.780069088563323e-05,0.0,0.0,3.791284084320069,0.0,0.0,0.0,0.2688979208469391,4.0,0.0,1.0
827760,293.3395080566406,297.1499938964844,293.1499938964844,0.0056112557649612,-405.34381103515625,298.6893310546875,0.5127808451652527,0.050000000745058,0.0461492016911506,294.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.41900634765625,0.5127808451652527,0.050000000745058,0.0485973320901393,293.3365173339844,297.1499938964844,293.1499938964844,0.0121530694887042,-523.4346313476562,303.4828186035156,0.5127808451652527,0.050000000745058,0.0358938239514827,293.2171630859375,297.1499938964844,293.1499938964844,0.0870746299624443,-2152.754150390625,304.159912109375,0.7490100264549255,0.1457873880863189,0.1396280825138092,293.423583984375,297.1499938964844,293.1499938964844,0.0029742717742919,-1116.17041015625,295.4374694824219,0.5127808451652527,0.050000000745058,0.2305248081684112,291.4225158691406,291.1499938964844,274.8729553222656,272.5039978027344,286.2442626953125,294.9220886230469,291.4262084960937,1.0,0.1773744821548462,0.9336755871772766,0.9336755871772766,1.0,1.0,-0.6009750962257385,0.2602940797805786,0.3406810164451599,0.0872619450092315,0.0,0.0,0.0102586122229695,33.41487121582031,25.0,172.55882263183594,-3262.593505859375,46.48892974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98211669921875,302.5055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.423828125,18000.0,0.0,0.0,0.0679557994008064,0.0,0.0,0.0,0.0,1.0,0.0037616924382746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725886076688766,0.0963367745280265,-0.0237481724470853,0.0,6.896650302223861e-05,0.0,0.0,3.683304786682129,0.0,0.0,0.0,0.2682351768016815,4.0,0.0,1.0
827820,293.3409729003906,297.1499938964844,293.1499938964844,0.0056150965392589,-411.34906005859375,298.5085754394531,0.5131211280822754,0.050000000745058,0.0461451523005962,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.5131211280822754,0.050000000745058,0.0485930703580379,293.3425598144531,297.1499938964844,293.1499938964844,0.0123676406219601,-535.179931640625,303.386962890625,0.5131211280822754,0.050000000745058,0.0358906760811805,293.217041015625,297.1499938964844,293.1499938964844,0.0886519849300384,-2190.3291015625,304.15338134765625,0.7466984391212463,0.1441105008125305,0.1380261182785034,293.4257507324219,297.1499938964844,293.1499938964844,0.0028995056636631,-1103.84814453125,295.15985107421875,0.5131211280822754,0.050000000745058,0.2305046021938324,291.164306640625,291.1499938964844,274.8601379394531,272.4955749511719,286.2424621582031,294.9299621582031,290.8662414550781,1.0,0.1769700646400451,0.9332266449928284,0.9332266449928284,1.0,1.0,-0.5990145802497864,0.25946244597435,0.339552104473114,0.0868419483304023,0.0,0.0,0.0131600527092814,33.29060363769531,25.0,-1290.52685546875,-316.31512451171875,46.13071060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0683288574219,298.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.32421875,18000.0,0.0,0.0,0.067833736538887,0.0,0.0,0.0,0.0,1.0,0.0112078431993722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0028020408935844,0.0679835975170135,-0.0651815608143806,0.0,6.884262256789953e-05,0.0,0.0,2.5319294929504395,0.0,0.0,0.0,0.2629527151584625,4.0,0.0,1.0
827880,293.3409729003906,297.1499938964844,293.1499938964844,0.0056150965392589,-411.34906005859375,298.5085754394531,0.5131211280822754,0.050000000745058,0.0461451523005962,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.5131211280822754,0.050000000745058,0.0485930703580379,293.3425598144531,297.1499938964844,293.1499938964844,0.0123676406219601,-535.179931640625,303.386962890625,0.5131211280822754,0.050000000745058,0.0358906760811805,293.217041015625,297.1499938964844,293.1499938964844,0.0886519849300384,-2190.3291015625,304.15338134765625,0.7466984391212463,0.1441105008125305,0.1380261182785034,293.4257507324219,297.1499938964844,293.1499938964844,0.0028995056636631,-1103.84814453125,295.15985107421875,0.5131211280822754,0.050000000745058,0.2305046021938324,291.164306640625,291.1499938964844,274.8601379394531,272.4955749511719,286.2424621582031,294.9299621582031,290.8662414550781,1.0,0.1769700646400451,0.9332266449928284,0.9332266449928284,1.0,1.0,-0.5990145802497864,0.25946244597435,0.339552104473114,0.0868419483304023,0.0,0.0,0.0131600527092814,33.29060363769531,25.0,-1290.52685546875,-316.31512451171875,46.13071060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0683288574219,298.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.32421875,18000.0,0.0,0.0,0.067833736538887,0.0,0.0,0.0,0.0,1.0,0.0112078431993722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0028020408935844,0.0679835975170135,-0.0651815608143806,0.0,6.884262256789953e-05,0.0,0.0,2.5319294929504395,0.0,0.0,0.0,0.2629527151584625,4.0,0.0,1.0
827940,293.338623046875,297.1499938964844,293.1499938964844,0.0056486963294446,-415.1155700683594,298.3094787597656,0.5134929418563843,0.050000000745058,0.046140756458044,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7948303222656,0.5134929418563843,0.050000000745058,0.0485884398221969,293.34600830078125,297.1499938964844,293.1499938964844,0.0123368976637721,-536.7442016601562,303.2901916503906,0.5134929418563843,0.050000000745058,0.0358872562646865,293.2156066894531,297.1499938964844,293.1499938964844,0.0884055495262146,-2186.790771484375,304.1540832519531,0.7447487711906433,0.1426954865455627,0.1366177648305893,293.4241943359375,297.1499938964844,293.1499938964844,0.0029215235263109,-1116.70947265625,294.84637451171875,0.5134929418563843,0.050000000745058,0.2304826378822326,290.8465576171875,291.1499938964844,274.8500061035156,272.4881591796875,286.2387390136719,294.9322204589844,291.03436279296875,1.0,0.1765720099210739,0.9327776432037354,0.9327776432037354,1.0,1.0,-0.5972830653190613,0.2587260901927948,0.3385569453239441,0.0864723697304725,0.0,0.0,0.1121682077646255,33.15899658203125,25.0,454.0393371582031,-3841.318115234375,45.79347610473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4109802246094,304.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17930.830078125,18000.0,0.0,0.0,0.0634651184082031,0.0,0.0,0.0,0.0,1.0,0.0027649768162518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067120358347892,0.1205844432115554,-0.0138724073767662,0.0,6.440902507165447e-05,0.0,0.0,4.662245273590088,0.0,0.0,0.0,0.271732360124588,4.0,0.0,1.0
828000,293.338623046875,297.1499938964844,293.1499938964844,0.0056486963294446,-415.1155700683594,298.3094787597656,0.5134929418563843,0.050000000745058,0.046140756458044,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7948303222656,0.5134929418563843,0.050000000745058,0.0485884398221969,293.34600830078125,297.1499938964844,293.1499938964844,0.0123368976637721,-536.7442016601562,303.2901916503906,0.5134929418563843,0.050000000745058,0.0358872562646865,293.2156066894531,297.1499938964844,293.1499938964844,0.0884055495262146,-2186.790771484375,304.1540832519531,0.7447487711906433,0.1426954865455627,0.1366177648305893,293.4241943359375,297.1499938964844,293.1499938964844,0.0029215235263109,-1116.70947265625,294.84637451171875,0.5134929418563843,0.050000000745058,0.2304826378822326,290.8465576171875,291.1499938964844,274.8500061035156,272.4881591796875,286.2387390136719,294.9322204589844,291.03436279296875,1.0,0.1765720099210739,0.9327776432037354,0.9327776432037354,1.0,1.0,-0.5972830653190613,0.2587260901927948,0.3385569453239441,0.0864723697304725,0.0,0.0,0.1121682077646255,33.15899658203125,25.0,454.0393371582031,-3841.318115234375,45.79347610473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4109802246094,304.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17930.830078125,18000.0,0.0,0.0,0.0634651184082031,0.0,0.0,0.0,0.0,1.0,0.0027649768162518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067120358347892,0.1205844432115554,-0.0138724073767662,0.0,6.440902507165447e-05,0.0,0.0,4.662245273590088,0.0,0.0,0.0,0.271732360124588,4.0,0.0,1.0
828060,293.3406677246094,297.1499938964844,293.1499938964844,0.0054419115185737,-395.2283325195313,298.4764709472656,0.5138604044914246,0.050000000745058,0.0461364425718784,294.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3662414550781,0.5138604044914246,0.050000000745058,0.0485838949680328,293.3509826660156,297.1499938964844,293.1499938964844,0.0116781406104564,-514.0418701171875,303.2456359863281,0.5138604044914246,0.050000000745058,0.0358838997781276,293.2149353027344,297.1499938964844,293.1499938964844,0.0837827175855636,-2088.77734375,304.1600646972656,0.7428186535835266,0.1411779224872589,0.1352302730083465,293.427001953125,297.1499938964844,293.1499938964844,0.0027649188414216,-1039.076904296875,295.12225341796875,0.5138604044914246,0.050000000745058,0.2304610759019851,291.3851013183594,291.1499938964844,274.8423767089844,272.48126220703125,286.2390441894531,294.9398803710937,291.41656494140625,1.0,0.1761803776025772,0.93308424949646,0.93308424949646,1.0,1.0,-0.5955774188041687,0.258012592792511,0.3375648260116577,0.0861308723688125,0.0,0.0,0.0358550809323787,33.029876708984375,25.0,346.3442077636719,-3417.13818359375,45.46315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892639160156,303.4267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.890625,18000.0,0.0,0.0,0.0663223788142204,0.0,0.0,0.0,0.0,1.0,0.0031481785699725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819577723741531,0.0995081141591072,-0.0175503455102443,0.0,6.730878521921113e-05,0.0,0.0,3.823099136352539,0.0,0.0,0.0,0.2690628170967102,4.0,0.0,1.0
828120,293.3406677246094,297.1499938964844,293.1499938964844,0.0054419115185737,-395.2283325195313,298.4764709472656,0.5138604044914246,0.050000000745058,0.0461364425718784,294.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3662414550781,0.5138604044914246,0.050000000745058,0.0485838949680328,293.3509826660156,297.1499938964844,293.1499938964844,0.0116781406104564,-514.0418701171875,303.2456359863281,0.5138604044914246,0.050000000745058,0.0358838997781276,293.2149353027344,297.1499938964844,293.1499938964844,0.0837827175855636,-2088.77734375,304.1600646972656,0.7428186535835266,0.1411779224872589,0.1352302730083465,293.427001953125,297.1499938964844,293.1499938964844,0.0027649188414216,-1039.076904296875,295.12225341796875,0.5138604044914246,0.050000000745058,0.2304610759019851,291.3851013183594,291.1499938964844,274.8423767089844,272.48126220703125,286.2390441894531,294.9398803710937,291.41656494140625,1.0,0.1761803776025772,0.93308424949646,0.93308424949646,1.0,1.0,-0.5955774188041687,0.258012592792511,0.3375648260116577,0.0861308723688125,0.0,0.0,0.0358550809323787,33.029876708984375,25.0,346.3442077636719,-3417.13818359375,45.46315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892639160156,303.4267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.890625,18000.0,0.0,0.0,0.0663223788142204,0.0,0.0,0.0,0.0,1.0,0.0031481785699725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819577723741531,0.0995081141591072,-0.0175503455102443,0.0,6.730878521921113e-05,0.0,0.0,3.823099136352539,0.0,0.0,0.0,0.2690628170967102,4.0,0.0,1.0
828180,293.3430480957031,297.1499938964844,293.1499938964844,0.0053636161610484,-389.8115539550781,298.4291381835937,0.5141884088516235,0.050000000745058,0.0461326166987419,294.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.5141884088516235,0.050000000745058,0.0485798642039299,293.3570556640625,297.1499938964844,293.1499938964844,0.0114681357517838,-508.8396606445313,303.1646423339844,0.5141884088516235,0.050000000745058,0.0358809232711792,293.21490478515625,297.1499938964844,293.1499938964844,0.0822823569178581,-2059.168212890625,304.1591491699219,0.7405660152435303,0.1395386308431625,0.1336910426616668,293.4300537109375,297.1499938964844,293.1499938964844,0.0026772755663841,-1004.9918212890624,295.057861328125,0.5141884088516235,0.050000000745058,0.2304419726133346,291.43853759765625,291.1499938964844,274.8368530273437,272.4742736816406,286.24053955078125,294.94830322265625,291.4306030273437,1.0,0.1757944226264953,0.9333908557891846,0.9333908557891846,1.0,1.0,-0.593694269657135,0.2572208046913147,0.3364734649658203,0.0857629477977752,0.0,0.0,0.0,32.9124870300293,25.0,-1.6388202905654907,-2168.191162109375,45.12541580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,300.4985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18197.279296875,18000.0,0.0,0.0,0.0684241354465484,0.0,0.0,0.0,0.0,1.0,0.0068651074543595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0267572700977325,0.0738869532942771,-0.0471296794712543,0.0,6.944179767742753e-05,0.0,0.0,2.7979652881622314,0.0,0.0,0.0,0.2643411755561828,4.0,0.0,1.0
828240,293.3430480957031,297.1499938964844,293.1499938964844,0.0053636161610484,-389.8115539550781,298.4291381835937,0.5141884088516235,0.050000000745058,0.0461326166987419,294.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.5141884088516235,0.050000000745058,0.0485798642039299,293.3570556640625,297.1499938964844,293.1499938964844,0.0114681357517838,-508.8396606445313,303.1646423339844,0.5141884088516235,0.050000000745058,0.0358809232711792,293.21490478515625,297.1499938964844,293.1499938964844,0.0822823569178581,-2059.168212890625,304.1591491699219,0.7405660152435303,0.1395386308431625,0.1336910426616668,293.4300537109375,297.1499938964844,293.1499938964844,0.0026772755663841,-1004.9918212890624,295.057861328125,0.5141884088516235,0.050000000745058,0.2304419726133346,291.43853759765625,291.1499938964844,274.8368530273437,272.4742736816406,286.24053955078125,294.94830322265625,291.4306030273437,1.0,0.1757944226264953,0.9333908557891846,0.9333908557891846,1.0,1.0,-0.593694269657135,0.2572208046913147,0.3364734649658203,0.0857629477977752,0.0,0.0,0.0,32.9124870300293,25.0,-1.6388202905654907,-2168.191162109375,45.12541580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,300.4985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18197.279296875,18000.0,0.0,0.0,0.0684241354465484,0.0,0.0,0.0,0.0,1.0,0.0068651074543595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0267572700977325,0.0738869532942771,-0.0471296794712543,0.0,6.944179767742753e-05,0.0,0.0,2.7979652881622314,0.0,0.0,0.0,0.2643411755561828,4.0,0.0,1.0
828300,293.34356689453125,297.1499938964844,293.1499938964844,0.0053825033828616,-395.5824279785156,298.3008117675781,0.5143483877182007,0.050000000745058,0.0461307577788829,294.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758483886719,0.5143483877182007,0.050000000745058,0.0485779084265232,293.35992431640625,297.1499938964844,293.1499938964844,0.0116685293614864,-519.1688842773438,303.1046142578125,0.5143483877182007,0.050000000745058,0.0358794778585433,293.2148132324219,297.1499938964844,293.1499938964844,0.0839347392320633,-2096.699462890625,304.1543273925781,0.739420473575592,0.1387316286563873,0.1329159140586853,293.4309387207031,297.1499938964844,293.1499938964844,0.0026343809440732,-1000.5609130859376,294.8586120605469,0.5143483877182007,0.050000000745058,0.2304326891899109,291.230712890625,291.1499938964844,274.8348388671875,272.47076416015625,286.2412414550781,294.9518127441406,290.9571838378906,1.0,0.1756035387516021,0.9335441589355468,0.9335441589355468,1.0,1.0,-0.5927465558052063,0.256820946931839,0.3359256088733673,0.0855810120701789,0.0,0.0,0.0042133647948503,32.855262756347656,25.0,-1212.29150390625,-0.0,44.9578742980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0448608398437,298.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.95703125,18000.0,0.0,0.0,0.0677370280027389,0.0,0.0,0.0,0.0,1.0,0.0111933620646595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002230149548267,0.0654137209057807,-0.065190702676773,0.0,6.87444771756418e-05,0.0,0.0,2.439164876937866,0.0,0.0,0.0,0.2624673843383789,4.0,0.0,1.0
828360,293.3419494628906,297.1499938964844,293.1499938964844,0.005525252316147,-413.91510009765625,297.9639892578125,0.5145162343978882,0.050000000745058,0.0461288131773471,294.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6334228515625,0.5145162343978882,0.050000000745058,0.048575859516859,293.3617248535156,297.1499938964844,293.1499938964844,0.0121918180957436,-542.3174438476562,303.00567626953125,0.5145162343978882,0.050000000745058,0.0358779653906822,293.2142944335937,297.1499938964844,293.1499938964844,0.0878922939300537,-2184.172119140625,304.14654541015625,0.7383621335029602,0.1380147337913513,0.1321874558925628,293.4296569824219,297.1499938964844,293.1499938964844,0.0026860195212066,-1043.6656494140625,294.3251342773437,0.5145162343978882,0.050000000745058,0.2304229736328125,290.5550537109375,291.1499938964844,274.8332824707031,272.4672241210937,286.2407531738281,294.9529724121094,290.4964294433594,1.0,0.1754141002893448,0.9336995482444764,0.9336995482444764,1.0,1.0,-0.5918540358543396,0.2564435303211212,0.3354105055332184,0.0854124128818512,0.0,0.0,0.1128104850649833,32.796234130859375,25.0,-297.6696472167969,-3499.67919921875,44.79525375366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,301.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.01953125,18000.0,0.0,0.0,0.0631238594651222,0.0,0.0,0.0,0.0,1.0,0.0053351679816842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836969390511512,0.1212127953767776,-0.037515852600336,0.0,6.406269676517695e-05,0.0,0.0,4.6151862144470215,0.0,0.0,0.0,0.2702577710151672,4.0,0.0,1.0
828420,293.3414611816406,297.1499938964844,293.1499938964844,0.005314590409398,-389.4631042480469,298.1889038085937,0.5148858428001404,0.050000000745058,0.0461245477199554,294.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5148858428001404,0.050000000745058,0.0485713705420494,293.3648681640625,297.1499938964844,293.1499938964844,0.0113273290917277,-509.3097534179688,302.9789123535156,0.5148858428001404,0.050000000745058,0.0358746498823165,293.2128295898437,297.1499938964844,293.1499938964844,0.0814842656254768,-2046.487548828125,304.15826416015625,0.7366092801094055,0.1366832256317138,0.1309216022491455,293.4300231933594,297.1499938964844,293.1499938964844,0.0025774333626031,-974.5262451171876,294.6873779296875,0.5148858428001404,0.050000000745058,0.2304016798734665,291.1909484863281,291.1499938964844,274.8314819335937,272.46014404296875,286.2414245605469,294.95611572265625,291.3047180175781,1.0,0.1750399470329284,0.9340104460716248,0.9340104460716248,1.0,1.0,-0.5902948379516602,0.2557804882526397,0.3345143496990204,0.0851290822029113,0.0,0.0,0.0738220363855362,32.6701774597168,25.0,526.7672119140625,-3661.08203125,44.48894119262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679443359375,304.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.81640625,18000.0,0.0,0.0,0.0641577616333961,0.0,0.0,0.0,0.0,1.0,0.0025798615533858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970649048686027,0.1092730835080146,-0.0122081795707345,0.0,6.511196988867596e-05,0.0,0.0,4.223269462585449,0.0,0.0,0.0,0.2705856561660766,4.0,0.0,1.0
828480,293.3414611816406,297.1499938964844,293.1499938964844,0.005314590409398,-389.4631042480469,298.1889038085937,0.5148858428001404,0.050000000745058,0.0461245477199554,294.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5148858428001404,0.050000000745058,0.0485713705420494,293.3648681640625,297.1499938964844,293.1499938964844,0.0113273290917277,-509.3097534179688,302.9789123535156,0.5148858428001404,0.050000000745058,0.0358746498823165,293.2128295898437,297.1499938964844,293.1499938964844,0.0814842656254768,-2046.487548828125,304.15826416015625,0.7366092801094055,0.1366832256317138,0.1309216022491455,293.4300231933594,297.1499938964844,293.1499938964844,0.0025774333626031,-974.5262451171876,294.6873779296875,0.5148858428001404,0.050000000745058,0.2304016798734665,291.1909484863281,291.1499938964844,274.8314819335937,272.46014404296875,286.2414245605469,294.95611572265625,291.3047180175781,1.0,0.1750399470329284,0.9340104460716248,0.9340104460716248,1.0,1.0,-0.5902948379516602,0.2557804882526397,0.3345143496990204,0.0851290822029113,0.0,0.0,0.0738220363855362,32.6701774597168,25.0,526.7672119140625,-3661.08203125,44.48894119262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679443359375,304.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.81640625,18000.0,0.0,0.0,0.0641577616333961,0.0,0.0,0.0,0.0,1.0,0.0025798615533858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970649048686027,0.1092730835080146,-0.0122081795707345,0.0,6.511196988867596e-05,0.0,0.0,4.223269462585449,0.0,0.0,0.0,0.2705856561660766,4.0,0.0,1.0
828540,293.3440246582031,297.1499938964844,293.1499938964844,0.0051864618435502,-378.40087890625,298.2334289550781,0.5152167677879333,0.050000000745058,0.0461207553744316,294.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.437255859375,0.5152167677879333,0.050000000745058,0.0485673770308494,293.37042236328125,297.1499938964844,293.1499938964844,0.0109678478911519,-497.3294372558594,302.91412353515625,0.5152167677879333,0.050000000745058,0.0358716994524002,293.2125549316406,297.1499938964844,293.1499938964844,0.0788815021514892,-1993.0006103515625,304.15966796875,0.7345415949821472,0.1351477652788162,0.1295100301504135,293.4332275390625,297.1499938964844,293.1499938964844,0.0024589283857494,-922.8880004882812,294.76837158203125,0.5152167677879333,0.050000000745058,0.2303827255964279,291.4436950683594,291.1499938964844,274.8312683105469,272.4529724121094,286.2455749511719,294.9642639160156,291.4526672363281,1.0,0.1746714413166046,0.9343212842941284,0.9343212842941284,1.0,1.0,-0.5885652303695679,0.2550418376922607,0.3335233926773071,0.0848198905587196,0.0,0.0,0.0118141788989305,32.555416107177734,25.0,225.1361541748047,-3263.031982421875,44.17560195922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0094909667969,302.7232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.17578125,18000.0,0.0,0.0,0.0668517053127288,0.0,0.0,0.0,0.0,1.0,0.0036665869411081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073637269437313,0.096420869231224,-0.0227835960686206,0.0,6.784598372178152e-05,0.0,0.0,3.689426898956299,0.0,0.0,0.0,0.268326461315155,4.0,0.0,1.0
828600,293.3440246582031,297.1499938964844,293.1499938964844,0.0051864618435502,-378.40087890625,298.2334289550781,0.5152167677879333,0.050000000745058,0.0461207553744316,294.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.437255859375,0.5152167677879333,0.050000000745058,0.0485673770308494,293.37042236328125,297.1499938964844,293.1499938964844,0.0109678478911519,-497.3294372558594,302.91412353515625,0.5152167677879333,0.050000000745058,0.0358716994524002,293.2125549316406,297.1499938964844,293.1499938964844,0.0788815021514892,-1993.0006103515625,304.15966796875,0.7345415949821472,0.1351477652788162,0.1295100301504135,293.4332275390625,297.1499938964844,293.1499938964844,0.0024589283857494,-922.8880004882812,294.76837158203125,0.5152167677879333,0.050000000745058,0.2303827255964279,291.4436950683594,291.1499938964844,274.8312683105469,272.4529724121094,286.2455749511719,294.9642639160156,291.4526672363281,1.0,0.1746714413166046,0.9343212842941284,0.9343212842941284,1.0,1.0,-0.5885652303695679,0.2550418376922607,0.3335233926773071,0.0848198905587196,0.0,0.0,0.0118141788989305,32.555416107177734,25.0,225.1361541748047,-3263.031982421875,44.17560195922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0094909667969,302.7232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.17578125,18000.0,0.0,0.0,0.0668517053127288,0.0,0.0,0.0,0.0,1.0,0.0036665869411081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073637269437313,0.096420869231224,-0.0227835960686206,0.0,6.784598372178152e-05,0.0,0.0,3.689426898956299,0.0,0.0,0.0,0.268326461315155,4.0,0.0,1.0
828660,293.3456420898437,297.1499938964844,293.1499938964844,0.0051686856895685,-381.7417602539063,298.0678405761719,0.5155221223831177,0.050000000745058,0.0461172759532928,294.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870483398437,0.5155221223831177,0.050000000745058,0.0485637113451957,293.3760986328125,297.1499938964844,293.1499938964844,0.0110568106174469,-505.306884765625,302.8022766113281,0.5155221223831177,0.050000000745058,0.0358689911663532,293.2124938964844,297.1499938964844,293.1499938964844,0.0798996612429618,-2018.0775146484373,304.1542358398437,0.7322738170623779,0.1335741877555847,0.1280117928981781,293.4355163574219,297.1499938964844,293.1499938964844,0.0023701374884694,-900.1986083984375,294.5152282714844,0.5155221223831177,0.050000000745058,0.2303653508424759,291.2415466308594,291.1499938964844,274.8324890136719,272.44580078125,286.2497253417969,294.97125244140625,290.96197509765625,1.0,0.1743081212043762,0.9346356391906738,0.9346356391906738,1.0,1.0,-0.5867345333099365,0.2542569637298584,0.3324775397777557,0.0844989418983459,0.0,0.0,0.002226120326668,32.448341369628906,25.0,-1217.2618408203125,-0.0,43.85970687866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597839355469,298.6907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.61328125,18000.0,0.0,0.0,0.0670374110341072,0.0,0.0,0.0,0.0,1.0,0.0112448194995522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001372119877487,0.0654683262109756,-0.0653311088681221,0.0,6.803445285186172e-05,0.0,0.0,2.440969467163086,0.0,0.0,0.0,0.2624506056308746,4.0,0.0,1.0
828720,293.3456420898437,297.1499938964844,293.1499938964844,0.0051686856895685,-381.7417602539063,298.0678405761719,0.5155221223831177,0.050000000745058,0.0461172759532928,294.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870483398437,0.5155221223831177,0.050000000745058,0.0485637113451957,293.3760986328125,297.1499938964844,293.1499938964844,0.0110568106174469,-505.306884765625,302.8022766113281,0.5155221223831177,0.050000000745058,0.0358689911663532,293.2124938964844,297.1499938964844,293.1499938964844,0.0798996612429618,-2018.0775146484373,304.1542358398437,0.7322738170623779,0.1335741877555847,0.1280117928981781,293.4355163574219,297.1499938964844,293.1499938964844,0.0023701374884694,-900.1986083984375,294.5152282714844,0.5155221223831177,0.050000000745058,0.2303653508424759,291.2415466308594,291.1499938964844,274.8324890136719,272.44580078125,286.2497253417969,294.97125244140625,290.96197509765625,1.0,0.1743081212043762,0.9346356391906738,0.9346356391906738,1.0,1.0,-0.5867345333099365,0.2542569637298584,0.3324775397777557,0.0844989418983459,0.0,0.0,0.002226120326668,32.448341369628906,25.0,-1217.2618408203125,-0.0,43.85970687866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597839355469,298.6907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.61328125,18000.0,0.0,0.0,0.0670374110341072,0.0,0.0,0.0,0.0,1.0,0.0112448194995522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001372119877487,0.0654683262109756,-0.0653311088681221,0.0,6.803445285186172e-05,0.0,0.0,2.440969467163086,0.0,0.0,0.0,0.2624506056308746,4.0,0.0,1.0
828780,293.34259033203125,297.1499938964844,293.1499938964844,0.0052365730516612,-389.9407958984375,297.7855834960937,0.5158610939979553,0.050000000745058,0.0461134351789951,294.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7272033691406,0.5158610939979553,0.050000000745058,0.0485596656799316,293.37860107421875,297.1499938964844,293.1499938964844,0.0111536476761102,-512.5425415039062,302.6651916503906,0.5158610939979553,0.050000000745058,0.0358660034835338,293.2110595703125,297.1499938964844,293.1499938964844,0.0807583034038543,-2038.516845703125,304.15283203125,0.7303671836853027,0.1322827339172363,0.126706376671791,293.4332275390625,297.1499938964844,293.1499938964844,0.002404244383797,-922.1401977539062,294.0696105957031,0.5158610939979553,0.050000000745058,0.2303461581468582,290.7723999023437,291.1499938964844,274.8349609375,272.4385986328125,286.2510986328125,294.9720764160156,290.97723388671875,1.0,0.1739503145217895,0.934950053691864,0.934950053691864,1.0,1.0,-0.5851317048072815,0.2535634636878967,0.3315682709217071,0.0842350125312805,0.0,0.0,0.1198583021759986,32.3336296081543,25.0,439.25634765625,-3834.834716796875,43.56336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4743347167969,304.6078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17907.857421875,18000.0,0.0,0.0,0.0618721507489681,0.0,0.0,0.0,0.0,1.0,0.0029128291644155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075860634446144,0.1228470876812934,-0.0152610223740339,0.0,6.279236549744383e-05,0.0,0.0,4.7477850914001465,0.0,0.0,0.0,0.271923154592514,4.0,0.0,1.0
828840,293.34259033203125,297.1499938964844,293.1499938964844,0.0052365730516612,-389.9407958984375,297.7855834960937,0.5158610939979553,0.050000000745058,0.0461134351789951,294.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7272033691406,0.5158610939979553,0.050000000745058,0.0485596656799316,293.37860107421875,297.1499938964844,293.1499938964844,0.0111536476761102,-512.5425415039062,302.6651916503906,0.5158610939979553,0.050000000745058,0.0358660034835338,293.2110595703125,297.1499938964844,293.1499938964844,0.0807583034038543,-2038.516845703125,304.15283203125,0.7303671836853027,0.1322827339172363,0.126706376671791,293.4332275390625,297.1499938964844,293.1499938964844,0.002404244383797,-922.1401977539062,294.0696105957031,0.5158610939979553,0.050000000745058,0.2303461581468582,290.7723999023437,291.1499938964844,274.8349609375,272.4385986328125,286.2510986328125,294.9720764160156,290.97723388671875,1.0,0.1739503145217895,0.934950053691864,0.934950053691864,1.0,1.0,-0.5851317048072815,0.2535634636878967,0.3315682709217071,0.0842350125312805,0.0,0.0,0.1198583021759986,32.3336296081543,25.0,439.25634765625,-3834.834716796875,43.56336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4743347167969,304.6078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17907.857421875,18000.0,0.0,0.0,0.0618721507489681,0.0,0.0,0.0,0.0,1.0,0.0029128291644155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075860634446144,0.1228470876812934,-0.0152610223740339,0.0,6.279236549744383e-05,0.0,0.0,4.7477850914001465,0.0,0.0,0.0,0.271923154592514,4.0,0.0,1.0
828900,293.3431396484375,297.1499938964844,293.1499938964844,0.0051075424998998,-376.1201171875,297.9493713378906,0.5160409212112427,0.050000000745058,0.0461114048957824,294.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5160409212112427,0.050000000745058,0.0485575310885906,293.3803405761719,297.1499938964844,293.1499938964844,0.0107428589835762,-495.6911010742188,302.66796875,0.5160409212112427,0.050000000745058,0.0358644276857376,293.2104187011719,297.1499938964844,293.1499938964844,0.0775898769497871,-1971.115966796875,304.15802001953125,0.729529857635498,0.1316358894109726,0.1261159926652908,293.4341735839844,297.1499938964844,293.1499938964844,0.0023177633993327,-876.5186157226562,294.3323669433594,0.5160409212112427,0.050000000745058,0.2303360104560852,291.18914794921875,291.1499938964844,274.83660888671875,272.4349975585937,286.2533264160156,294.9743957519531,291.3097839355469,1.0,0.1737736314535141,0.9351072311401368,0.9351072311401368,1.0,1.0,-0.5844041705131531,0.2532455921173095,0.3311585783958435,0.0841231122612953,0.0,0.0,0.0745404362678527,32.274070739746094,25.0,546.25048828125,-3657.9794921875,43.42177963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,304.5229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.728515625,18000.0,0.0,0.0,0.0632671639323234,0.0,0.0,0.0,0.0,1.0,0.0025693043135106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975972786545753,0.1097138300538063,-0.0121165513992309,0.0,6.420812860596925e-05,0.0,0.0,4.241452693939209,0.0,0.0,0.0,0.2706513106822967,4.0,0.0,1.0
828960,293.3443908691406,297.1499938964844,293.1499938964844,0.0050262887962162,-368.498779296875,298.011474609375,0.5162070393562317,0.050000000745058,0.0461095348000526,294.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.371337890625,0.5162070393562317,0.050000000745058,0.0485555604100227,293.3828125,297.1499938964844,293.1499938964844,0.0105164004489779,-487.09185791015625,302.6459045410156,0.5162070393562317,0.050000000745058,0.0358629710972309,293.21014404296875,297.1499938964844,293.1499938964844,0.0758810117840766,-1935.7030029296875,304.1596069335937,0.7285725474357605,0.1309223771095276,0.1254700422286987,293.4357604980469,297.1499938964844,293.1499938964844,0.0022483738139271,-845.0025024414062,294.4353332519531,0.5162070393562317,0.050000000745058,0.2303266823291778,291.3943786621094,291.1499938964844,274.8385009765625,272.4313659667969,286.2563781738281,294.97808837890625,291.43719482421875,1.0,0.1735982596874237,0.9352672696113586,0.9352672696113586,1.0,1.0,-0.5836114287376404,0.2528990805149078,0.3307123482227325,0.0840008705854415,0.0,0.0,0.0366379059851169,32.21831130981445,25.0,396.7300415039063,-3414.2451171875,43.2768669128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,303.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.59765625,18000.0,0.0,0.0,0.0647584274411201,0.0,0.0,0.0,0.0,1.0,0.0031024913769215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829720348119735,0.1000767275691032,-0.0171046946197748,0.0,6.572157144546509e-05,0.0,0.0,3.847645998001098,0.0,0.0,0.0,0.2691819667816162,4.0,0.0,1.0
829020,293.3468017578125,297.1499938964844,293.1499938964844,0.0049453079700469,-362.5306091308594,297.9754638671875,0.516507625579834,0.050000000745058,0.0461061671376228,294.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4692687988281,0.516507625579834,0.050000000745058,0.0485520176589489,293.3884582519531,297.1499938964844,293.1499938964844,0.0103074964135885,-480.9766540527344,302.56072998046875,0.516507625579834,0.050000000745058,0.035860352218151,293.2101135253906,297.1499938964844,293.1499938964844,0.0743772014975547,-1906.331298828125,304.1588439941406,0.7263805866241455,0.1294074654579162,0.1240548640489578,293.43878173828125,297.1499938964844,293.1499938964844,0.0021553598344326,-808.5860595703125,294.38787841796875,0.516507625579834,0.050000000745058,0.23030985891819,291.4697570800781,291.1499938964844,274.8429870605469,272.42413330078125,286.2627258300781,294.98541259765625,291.4535827636719,1.0,0.1732511967420578,0.9355874061584472,0.9355874061584472,1.0,1.0,-0.5818814635276794,0.2521416544914245,0.3297398388385772,0.0837352871894836,0.0,0.0,0.0,32.11561965942383,25.0,-67.8540267944336,-1591.4105224609375,42.98036956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,299.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18212.623046875,18000.0,0.0,0.0,0.0669250339269638,0.0,0.0,0.0,0.0,1.0,0.0077885803766548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.016145134344697,0.0682170540094375,-0.0520719178020954,0.0,6.792040221625939e-05,0.0,0.0,2.5748486518859863,0.0,0.0,0.0,0.2635902464389801,4.0,0.0,1.0
829080,293.3468017578125,297.1499938964844,293.1499938964844,0.0049453079700469,-362.5306091308594,297.9754638671875,0.516507625579834,0.050000000745058,0.0461061671376228,294.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4692687988281,0.516507625579834,0.050000000745058,0.0485520176589489,293.3884582519531,297.1499938964844,293.1499938964844,0.0103074964135885,-480.9766540527344,302.56072998046875,0.516507625579834,0.050000000745058,0.035860352218151,293.2101135253906,297.1499938964844,293.1499938964844,0.0743772014975547,-1906.331298828125,304.1588439941406,0.7263805866241455,0.1294074654579162,0.1240548640489578,293.43878173828125,297.1499938964844,293.1499938964844,0.0021553598344326,-808.5860595703125,294.38787841796875,0.516507625579834,0.050000000745058,0.23030985891819,291.4697570800781,291.1499938964844,274.8429870605469,272.42413330078125,286.2627258300781,294.98541259765625,291.4535827636719,1.0,0.1732511967420578,0.9355874061584472,0.9355874061584472,1.0,1.0,-0.5818814635276794,0.2521416544914245,0.3297398388385772,0.0837352871894836,0.0,0.0,0.0,32.11561965942383,25.0,-67.8540267944336,-1591.4105224609375,42.98036956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,299.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18212.623046875,18000.0,0.0,0.0,0.0669250339269638,0.0,0.0,0.0,0.0,1.0,0.0077885803766548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.016145134344697,0.0682170540094375,-0.0520719178020954,0.0,6.792040221625939e-05,0.0,0.0,2.5748486518859863,0.0,0.0,0.0,0.2635902464389801,4.0,0.0,1.0
829140,293.344970703125,297.1499938964844,293.1499938964844,0.005100090522319,-386.31585693359375,297.4481506347656,0.5168094038963318,0.050000000745058,0.0461028069257736,294.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5942687988281,0.5168094038963318,0.050000000745058,0.048548474907875,293.3916931152344,297.1499938964844,293.1499938964844,0.010911077260971,-513.8900146484375,302.3444519042969,0.5168094038963318,0.050000000745058,0.0358577370643615,293.2093811035156,297.1499938964844,293.1499938964844,0.0799618810415268,-2029.2928466796875,304.1465759277344,0.7242262363433838,0.1280260533094406,0.1226764842867851,293.4376220703125,297.1499938964844,293.1499938964844,0.0021545155905187,-838.0227661132812,293.5580749511719,0.5168094038963318,0.050000000745058,0.2302930653095245,290.5243225097656,291.1499938964844,274.8482360839844,272.4169311523437,286.2669982910156,294.9884338378906,290.50213623046875,1.0,0.1729090213775634,0.935907542705536,0.935907542705536,1.0,1.0,-0.5801956653594971,0.2513977289199829,0.3287979066371918,0.0834902822971344,0.0,0.0,0.1187867745757103,32.013580322265625,25.0,-221.0715789794922,-3517.31787109375,42.69065475463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5423889160156,302.1407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17794.580078125,18000.0,0.0,0.0,0.0610188208520412,0.0,0.0,0.0,0.0,1.0,0.0052438778802752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860102176666259,0.1229047253727912,-0.0368945077061653,0.0,6.192634464241564e-05,0.0,0.0,4.684549808502197,0.0,0.0,0.0,0.2705381512641907,4.0,0.0,1.0
829200,293.344970703125,297.1499938964844,293.1499938964844,0.005100090522319,-386.31585693359375,297.4481506347656,0.5168094038963318,0.050000000745058,0.0461028069257736,294.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5942687988281,0.5168094038963318,0.050000000745058,0.048548474907875,293.3916931152344,297.1499938964844,293.1499938964844,0.010911077260971,-513.8900146484375,302.3444519042969,0.5168094038963318,0.050000000745058,0.0358577370643615,293.2093811035156,297.1499938964844,293.1499938964844,0.0799618810415268,-2029.2928466796875,304.1465759277344,0.7242262363433838,0.1280260533094406,0.1226764842867851,293.4376220703125,297.1499938964844,293.1499938964844,0.0021545155905187,-838.0227661132812,293.5580749511719,0.5168094038963318,0.050000000745058,0.2302930653095245,290.5243225097656,291.1499938964844,274.8482360839844,272.4169311523437,286.2669982910156,294.9884338378906,290.50213623046875,1.0,0.1729090213775634,0.935907542705536,0.935907542705536,1.0,1.0,-0.5801956653594971,0.2513977289199829,0.3287979066371918,0.0834902822971344,0.0,0.0,0.1187867745757103,32.013580322265625,25.0,-221.0715789794922,-3517.31787109375,42.69065475463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5423889160156,302.1407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17794.580078125,18000.0,0.0,0.0,0.0610188208520412,0.0,0.0,0.0,0.0,1.0,0.0052438778802752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860102176666259,0.1229047253727912,-0.0368945077061653,0.0,6.192634464241564e-05,0.0,0.0,4.684549808502197,0.0,0.0,0.0,0.2705381512641907,4.0,0.0,1.0
829260,293.3442077636719,297.1499938964844,293.1499938964844,0.0048978310078382,-361.9615783691406,297.7248840332031,0.5171617269515991,0.050000000745058,0.0460988990962505,294.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5171617269515991,0.050000000745058,0.0485443621873855,293.3925476074219,297.1499938964844,293.1499938964844,0.0101659791544079,-480.7406921386719,302.3520202636719,0.5171617269515991,0.050000000745058,0.0358547009527683,293.20770263671875,297.1499938964844,293.1499938964844,0.0736902728676796,-1895.96484375,304.15802001953125,0.7225959897041321,0.1268620640039444,0.1215671747922897,293.43756103515625,297.1499938964844,293.1499938964844,0.0020527918823063,-775.6026000976562,293.9986877441406,0.5171617269515991,0.050000000745058,0.2302735447883606,291.2181091308594,291.1499938964844,274.85406494140625,272.40972900390625,286.2714233398437,294.9901123046875,291.33551025390625,1.0,0.172572448849678,0.93623286485672,0.93623286485672,1.0,1.0,-0.5788276791572571,0.2507820129394531,0.3280456662178039,0.0833228453993797,0.0,0.0,0.0704330727458,31.899858474731445,25.0,554.4306030273438,-3623.9599609375,42.42596054077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28094482421875,304.505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.279296875,18000.0,0.0,0.0,0.0624076463282108,0.0,0.0,0.0,0.0,1.0,0.0026126399170607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963238477706909,0.1088260635733604,-0.0125022139400243,0.0,6.333582859952003e-05,0.0,0.0,4.205955982208252,0.0,0.0,0.0,0.2705350220203399,4.0,0.0,1.0
829320,293.3442077636719,297.1499938964844,293.1499938964844,0.0048978310078382,-361.9615783691406,297.7248840332031,0.5171617269515991,0.050000000745058,0.0460988990962505,294.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5171617269515991,0.050000000745058,0.0485443621873855,293.3925476074219,297.1499938964844,293.1499938964844,0.0101659791544079,-480.7406921386719,302.3520202636719,0.5171617269515991,0.050000000745058,0.0358547009527683,293.20770263671875,297.1499938964844,293.1499938964844,0.0736902728676796,-1895.96484375,304.15802001953125,0.7225959897041321,0.1268620640039444,0.1215671747922897,293.43756103515625,297.1499938964844,293.1499938964844,0.0020527918823063,-775.6026000976562,293.9986877441406,0.5171617269515991,0.050000000745058,0.2302735447883606,291.2181091308594,291.1499938964844,274.85406494140625,272.40972900390625,286.2714233398437,294.9901123046875,291.33551025390625,1.0,0.172572448849678,0.93623286485672,0.93623286485672,1.0,1.0,-0.5788276791572571,0.2507820129394531,0.3280456662178039,0.0833228453993797,0.0,0.0,0.0704330727458,31.899858474731445,25.0,554.4306030273438,-3623.9599609375,42.42596054077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28094482421875,304.505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.279296875,18000.0,0.0,0.0,0.0624076463282108,0.0,0.0,0.0,0.0,1.0,0.0026126399170607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963238477706909,0.1088260635733604,-0.0125022139400243,0.0,6.333582859952003e-05,0.0,0.0,4.205955982208252,0.0,0.0,0.0,0.2705350220203399,4.0,0.0,1.0
