time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829380,293.346435546875,297.1499938964844,293.1499938964844,0.0047767367213964,-351.17584228515625,297.7815246582031,0.5174773931503296,0.050000000745058,0.0460954196751117,294.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696960449219,0.5174773931503296,0.050000000745058,0.0485406965017318,293.3953857421875,297.1499938964844,293.1499938964844,0.0098563684150576,-468.9215087890625,302.2984619140625,0.5174773931503296,0.050000000745058,0.0358519926667213,293.2071838378906,297.1499938964844,293.1499938964844,0.071256011724472,-1846.75927734375,304.1592102050781,0.7206413745880127,0.1255087554454803,0.1203222125768661,293.4402770996094,297.1499938964844,293.1499938964844,0.0019368721405044,-726.2303466796875,294.0968017578125,0.5174773931503296,0.050000000745058,0.2302561700344085,291.4762268066406,291.1499938964844,274.8602905273437,272.40252685546875,286.2783508300781,294.9959411621094,291.4859924316406,1.0,0.1722409725189209,0.936558187007904,0.936558187007904,1.0,1.0,-0.5773009657859802,0.2500955760478973,0.3272053897380829,0.0831320509314537,0.0,0.0,0.0036946539767086,31.796384811401367,25.0,234.4554443359375,-3208.91796875,42.15462493896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,302.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.896484375,18000.0,0.0,0.0,0.0652295425534248,0.0,0.0,0.0,0.0,1.0,0.0038078324869275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716865509748458,0.0959128066897392,-0.024226251989603,0.0,6.619968917220831e-05,0.0,0.0,3.667569875717163,0.0,0.0,0.0,0.2681949734687805,4.0,0.0,1.0
829440,293.346435546875,297.1499938964844,293.1499938964844,0.0047767367213964,-351.17584228515625,297.7815246582031,0.5174773931503296,0.050000000745058,0.0460954196751117,294.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696960449219,0.5174773931503296,0.050000000745058,0.0485406965017318,293.3953857421875,297.1499938964844,293.1499938964844,0.0098563684150576,-468.9215087890625,302.2984619140625,0.5174773931503296,0.050000000745058,0.0358519926667213,293.2071838378906,297.1499938964844,293.1499938964844,0.071256011724472,-1846.75927734375,304.1592102050781,0.7206413745880127,0.1255087554454803,0.1203222125768661,293.4402770996094,297.1499938964844,293.1499938964844,0.0019368721405044,-726.2303466796875,294.0968017578125,0.5174773931503296,0.050000000745058,0.2302561700344085,291.4762268066406,291.1499938964844,274.8602905273437,272.40252685546875,286.2783508300781,294.9959411621094,291.4859924316406,1.0,0.1722409725189209,0.936558187007904,0.936558187007904,1.0,1.0,-0.5773009657859802,0.2500955760478973,0.3272053897380829,0.0831320509314537,0.0,0.0,0.0036946539767086,31.796384811401367,25.0,234.4554443359375,-3208.91796875,42.15462493896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,302.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.896484375,18000.0,0.0,0.0,0.0652295425534248,0.0,0.0,0.0,0.0,1.0,0.0038078324869275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716865509748458,0.0959128066897392,-0.024226251989603,0.0,6.619968917220831e-05,0.0,0.0,3.667569875717163,0.0,0.0,0.0,0.2681949734687805,4.0,0.0,1.0
829500,293.34722900390625,297.1499938964844,293.1499938964844,0.0047458610497415,-349.3552551269531,297.7466125488281,0.5176253914833069,0.050000000745058,0.0460937954485416,294.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.47906494140625,0.5176253914833069,0.050000000745058,0.0485389865934848,293.39678955078125,297.1499938964844,293.1499938964844,0.0097932210192084,-467.536865234375,302.2533264160156,0.5176253914833069,0.050000000745058,0.0358507297933101,293.2070007324219,297.1499938964844,293.1499938964844,0.0708340629935264,-1839.17236328125,304.1582946777344,0.7195751070976257,0.1248184815049171,0.1196664497256279,293.4413146972656,297.1499938964844,293.1499938964844,0.0018924240721389,-710.05517578125,294.0456237792969,0.5176253914833069,0.050000000745058,0.2302480489015579,291.4769592285156,291.1499938964844,274.8634948730469,272.3989562988281,286.2815246582031,294.9982604980469,291.4301147460937,1.0,0.1720770001411438,0.936720848083496,0.936720848083496,1.0,1.0,-0.5764987468719482,0.2497351020574569,0.3267636299133301,0.0830308198928833,0.0,0.0,0.0,31.747432708740234,25.0,-285.02935791015625,-646.6260986328125,42.01776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,299.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.001953125,18000.0,0.0,0.0,0.0660207793116569,0.0,0.0,0.0,0.0,1.0,0.0089777205139398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0058018122799694,0.0633602738380432,-0.0575584657490253,0.0,6.700270023429766e-05,0.0,0.0,2.380805253982544,0.0,0.0,0.0,0.2628789842128753,4.0,0.0,1.0
829560,293.3467102050781,297.1499938964844,293.1499938964844,0.0047983373515307,-360.1283874511719,297.5046691894531,0.5177748203277588,0.050000000745058,0.0460921600461006,294.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5177748203277588,0.050000000745058,0.0485372617840766,293.3976135253906,297.1499938964844,293.1499938964844,0.0100892893970012,-485.19622802734375,302.1454467773437,0.5177748203277588,0.050000000745058,0.035849455744028,293.2066345214844,297.1499938964844,293.1499938964844,0.0739690214395523,-1907.3797607421875,304.15093994140625,0.7185269594192505,0.1241679340600967,0.1190252527594566,293.4410400390625,297.1499938964844,293.1499938964844,0.001845626393333,-706.775146484375,293.66619873046875,0.5177748203277588,0.050000000745058,0.2302398830652237,291.06402587890625,291.1499938964844,274.86676025390625,272.3954162597656,286.2837219238281,294.99951171875,290.71209716796875,1.0,0.1719142198562622,0.9375819563865662,0.9375819563865662,1.0,1.0,-0.5757138729095459,0.2493941932916641,0.3263196647167206,0.082946628332138,0.0,0.0,0.0241380780935287,31.69833755493164,25.0,-1386.3564453125,-1525.0035400390625,41.882930755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1740417480469,298.6330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17882.626953125,18000.0,0.0,0.0,0.0641441568732261,0.0,0.0,0.0,0.0,1.0,0.0109007926657795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0149434078484773,0.0790689140558242,-0.064125508069992,0.0,6.509816739708185e-05,0.0,0.0,2.934015274047852,0.0,0.0,0.0,0.2650303244590759,4.0,0.0,1.0
829620,293.3424377441406,297.1499938964844,293.1499938964844,0.0048051145859062,-359.6890563964844,297.3570861816406,0.5181255340576172,0.050000000745058,0.046088334172964,294.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8309936523437,0.5181255340576172,0.050000000745058,0.048533234745264,293.3961486816406,297.1499938964844,293.1499938964844,0.0099488468840718,-480.2226257324219,302.0350341796875,0.5181255340576172,0.050000000745058,0.0358464829623699,293.20440673828125,297.1499938964844,293.1499938964844,0.07272320240736,-1882.11376953125,304.15386962890625,0.7169744372367859,0.1231852620840072,0.1180076822638511,293.4374084472656,297.1499938964844,293.1499938964844,0.0018689617281779,-713.9267578125,293.4313049316406,0.5181255340576172,0.050000000745058,0.2302207797765731,290.8863830566406,291.1499938964844,274.8733215332031,272.3883056640625,286.2850952148437,294.9966735839844,291.0888977050781,1.0,0.1715927720069885,0.9393041133880616,0.9393041133880616,1.0,1.0,-0.5744566917419434,0.2488442361354828,0.3256124258041382,0.0828451812267303,0.0,0.0,0.1098327040672302,31.587968826293945,25.0,536.9801025390625,-3801.12060546875,41.6364860534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4439392089844,304.8616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.70703125,18000.0,0.0,0.0,0.0601490959525108,0.0,0.0,0.0,0.0,1.0,0.0026879361830651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076472401618957,0.1208217516541481,-0.0131745105609297,0.0,6.104368367232382e-05,0.0,0.0,4.676717281341553,0.0,0.0,0.0,0.2718619704246521,4.0,0.0,1.0
829680,293.3424377441406,297.1499938964844,293.1499938964844,0.0048051145859062,-359.6890563964844,297.3570861816406,0.5181255340576172,0.050000000745058,0.046088334172964,294.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8309936523437,0.5181255340576172,0.050000000745058,0.048533234745264,293.3961486816406,297.1499938964844,293.1499938964844,0.0099488468840718,-480.2226257324219,302.0350341796875,0.5181255340576172,0.050000000745058,0.0358464829623699,293.20440673828125,297.1499938964844,293.1499938964844,0.07272320240736,-1882.11376953125,304.15386962890625,0.7169744372367859,0.1231852620840072,0.1180076822638511,293.4374084472656,297.1499938964844,293.1499938964844,0.0018689617281779,-713.9267578125,293.4313049316406,0.5181255340576172,0.050000000745058,0.2302207797765731,290.8863830566406,291.1499938964844,274.8733215332031,272.3883056640625,286.2850952148437,294.9966735839844,291.0888977050781,1.0,0.1715927720069885,0.9393041133880616,0.9393041133880616,1.0,1.0,-0.5744566917419434,0.2488442361354828,0.3256124258041382,0.0828451812267303,0.0,0.0,0.1098327040672302,31.587968826293945,25.0,536.9801025390625,-3801.12060546875,41.6364860534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4439392089844,304.8616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.70703125,18000.0,0.0,0.0,0.0601490959525108,0.0,0.0,0.0,0.0,1.0,0.0026879361830651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076472401618957,0.1208217516541481,-0.0131745105609297,0.0,6.104368367232382e-05,0.0,0.0,4.676717281341553,0.0,0.0,0.0,0.2718619704246521,4.0,0.0,1.0
829740,293.34356689453125,297.1499938964844,293.1499938964844,0.0046262121759355,-341.3655700683594,297.572998046875,0.5184760093688965,0.050000000745058,0.0460845343768596,295.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4221496582031,0.5184760093688965,0.050000000745058,0.0485292337834835,293.39752197265625,297.1499938964844,293.1499938964844,0.0094686979427933,-458.6085205078125,302.0369567871094,0.5184760093688965,0.050000000745058,0.0358435250818729,293.2030029296875,297.1499938964844,293.1499938964844,0.0687190294265747,-1799.3560791015625,304.1589050292969,0.7154629826545715,0.1220915988087654,0.1170270144939422,293.43902587890625,297.1499938964844,293.1499938964844,0.001727926894091,-648.447021484375,293.77764892578125,0.5184760093688965,0.050000000745058,0.230201780796051,291.4407653808594,291.1499938964844,274.8797607421875,272.3812866210937,286.29022216796875,295.0,291.4754333496094,1.0,0.1712768077850341,0.9410262703895568,0.9410262703895568,1.0,1.0,-0.5732441544532776,0.2483125776052475,0.3249315619468689,0.0827522426843643,0.0,0.0,0.0247852969914674,31.47861671447754,25.0,374.6546630859375,-3327.622314453125,41.39669418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863342285156,303.39862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.130859375,18000.0,0.0,0.0,0.0633171424269676,0.0,0.0,0.0,0.0,1.0,0.0033307150006294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079183429479599,0.0985665023326873,-0.019383069127798,0.0,6.425884930649772e-05,0.0,0.0,3.7837281227111816,0.0,0.0,0.0,0.2688659131526947,4.0,0.0,1.0
829800,293.34356689453125,297.1499938964844,293.1499938964844,0.0046262121759355,-341.3655700683594,297.572998046875,0.5184760093688965,0.050000000745058,0.0460845343768596,295.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4221496582031,0.5184760093688965,0.050000000745058,0.0485292337834835,293.39752197265625,297.1499938964844,293.1499938964844,0.0094686979427933,-458.6085205078125,302.0369567871094,0.5184760093688965,0.050000000745058,0.0358435250818729,293.2030029296875,297.1499938964844,293.1499938964844,0.0687190294265747,-1799.3560791015625,304.1589050292969,0.7154629826545715,0.1220915988087654,0.1170270144939422,293.43902587890625,297.1499938964844,293.1499938964844,0.001727926894091,-648.447021484375,293.77764892578125,0.5184760093688965,0.050000000745058,0.230201780796051,291.4407653808594,291.1499938964844,274.8797607421875,272.3812866210937,286.29022216796875,295.0,291.4754333496094,1.0,0.1712768077850341,0.9410262703895568,0.9410262703895568,1.0,1.0,-0.5732441544532776,0.2483125776052475,0.3249315619468689,0.0827522426843643,0.0,0.0,0.0247852969914674,31.47861671447754,25.0,374.6546630859375,-3327.622314453125,41.39669418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863342285156,303.39862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.130859375,18000.0,0.0,0.0,0.0633171424269676,0.0,0.0,0.0,0.0,1.0,0.0033307150006294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079183429479599,0.0985665023326873,-0.019383069127798,0.0,6.425884930649772e-05,0.0,0.0,3.7837281227111816,0.0,0.0,0.0,0.2688659131526947,4.0,0.0,1.0
829860,293.3448181152344,297.1499938964844,293.1499938964844,0.0045618042349815,-337.53076171875,297.51220703125,0.5187823176383972,0.050000000745058,0.0460812300443649,295.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4669494628906,0.5187823176383972,0.050000000745058,0.0485257543623447,293.4000244140625,297.1499938964844,293.1499938964844,0.0093474648892879,-455.861328125,301.9487609863281,0.5187823176383972,0.050000000745058,0.0358409583568573,293.2024230957031,297.1499938964844,293.1499938964844,0.0680260583758354,-1787.246337890625,304.15692138671875,0.7135248184204102,0.1208675727248191,0.1158791556954383,293.44073486328125,297.1499938964844,293.1499938964844,0.0016315872780978,-613.26171875,293.6880798339844,0.5187823176383972,0.050000000745058,0.2301853001117706,291.45654296875,291.1499938964844,274.8859558105469,272.3743591308594,286.2969055175781,295.00408935546875,291.337158203125,1.0,0.1709655672311782,0.9399619698524476,0.9399619698524476,1.0,1.0,-0.5718356370925903,0.2476502060890197,0.3241854012012481,0.082563504576683,0.0,0.0,0.0,31.380903244018555,25.0,-656.4834594726562,-124.70230102539062,41.14760971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,298.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.017578125,18000.0,0.0,0.0,0.0651307478547096,0.0,0.0,0.0,0.0,1.0,0.0100088221952319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012369327014312,0.0627518966794014,-0.061514962464571,0.0,6.609942647628486e-05,0.0,0.0,2.348313570022583,0.0,0.0,0.0,0.2625866234302521,4.0,0.0,1.0
829920,293.3448181152344,297.1499938964844,293.1499938964844,0.0045618042349815,-337.53076171875,297.51220703125,0.5187823176383972,0.050000000745058,0.0460812300443649,295.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4669494628906,0.5187823176383972,0.050000000745058,0.0485257543623447,293.4000244140625,297.1499938964844,293.1499938964844,0.0093474648892879,-455.861328125,301.9487609863281,0.5187823176383972,0.050000000745058,0.0358409583568573,293.2024230957031,297.1499938964844,293.1499938964844,0.0680260583758354,-1787.246337890625,304.15692138671875,0.7135248184204102,0.1208675727248191,0.1158791556954383,293.44073486328125,297.1499938964844,293.1499938964844,0.0016315872780978,-613.26171875,293.6880798339844,0.5187823176383972,0.050000000745058,0.2301853001117706,291.45654296875,291.1499938964844,274.8859558105469,272.3743591308594,286.2969055175781,295.00408935546875,291.337158203125,1.0,0.1709655672311782,0.9399619698524476,0.9399619698524476,1.0,1.0,-0.5718356370925903,0.2476502060890197,0.3241854012012481,0.082563504576683,0.0,0.0,0.0,31.380903244018555,25.0,-656.4834594726562,-124.70230102539062,41.14760971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,298.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.017578125,18000.0,0.0,0.0,0.0651307478547096,0.0,0.0,0.0,0.0,1.0,0.0100088221952319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012369327014312,0.0627518966794014,-0.061514962464571,0.0,6.609942647628486e-05,0.0,0.0,2.348313570022583,0.0,0.0,0.0,0.2625866234302521,4.0,0.0,1.0
829980,293.3402709960937,297.1499938964844,293.1499938964844,0.0047084563411772,-358.1962585449219,296.9725952148437,0.5191073417663574,0.050000000745058,0.0460777468979358,295.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5469970703125,0.5191073417663574,0.050000000745058,0.0485220849514007,293.39923095703125,297.1499938964844,293.1499938964844,0.0097696231678128,-482.1436767578125,301.699462890625,0.5191073417663574,0.050000000745058,0.03583824634552,293.20068359375,297.1499938964844,293.1499938964844,0.0725727006793022,-1885.3184814453125,304.1479187011719,0.7118041515350342,0.119885966181755,0.1148505881428718,293.43670654296875,297.1499938964844,293.1499938964844,0.0016573049360886,-642.1932983398438,292.8348693847656,0.5191073417663574,0.050000000745058,0.230167880654335,290.5357360839844,291.1499938964844,274.8916931152344,272.3675231933594,286.3001403808594,295.00225830078125,290.6962280273437,1.0,0.1706591844558715,0.938897669315338,0.938897669315338,1.0,1.0,-0.5705684423446655,0.2470477372407913,0.323520690202713,0.0823970511555671,0.0,0.0,0.1329627037048339,31.27936172485352,25.0,171.3323211669922,-3688.20361328125,40.9110221862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55517578125,303.68096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.619140625,18000.0,0.0,0.0,0.0586867555975914,0.0,0.0,0.0,0.0,1.0,0.0040982821956276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992583781480789,0.1263920813798904,-0.0271337050944566,0.0,5.955959568382241e-05,0.0,0.0,4.853104591369629,0.0,0.0,0.0,0.2716384530067444,4.0,0.0,1.0
830040,293.3402709960937,297.1499938964844,293.1499938964844,0.0047084563411772,-358.1962585449219,296.9725952148437,0.5191073417663574,0.050000000745058,0.0460777468979358,295.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5469970703125,0.5191073417663574,0.050000000745058,0.0485220849514007,293.39923095703125,297.1499938964844,293.1499938964844,0.0097696231678128,-482.1436767578125,301.699462890625,0.5191073417663574,0.050000000745058,0.03583824634552,293.20068359375,297.1499938964844,293.1499938964844,0.0725727006793022,-1885.3184814453125,304.1479187011719,0.7118041515350342,0.119885966181755,0.1148505881428718,293.43670654296875,297.1499938964844,293.1499938964844,0.0016573049360886,-642.1932983398438,292.8348693847656,0.5191073417663574,0.050000000745058,0.230167880654335,290.5357360839844,291.1499938964844,274.8916931152344,272.3675231933594,286.3001403808594,295.00225830078125,290.6962280273437,1.0,0.1706591844558715,0.938897669315338,0.938897669315338,1.0,1.0,-0.5705684423446655,0.2470477372407913,0.323520690202713,0.0823970511555671,0.0,0.0,0.1329627037048339,31.27936172485352,25.0,171.3323211669922,-3688.20361328125,40.9110221862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55517578125,303.68096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.619140625,18000.0,0.0,0.0,0.0586867555975914,0.0,0.0,0.0,0.0,1.0,0.0040982821956276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992583781480789,0.1263920813798904,-0.0271337050944566,0.0,5.955959568382241e-05,0.0,0.0,4.853104591369629,0.0,0.0,0.0,0.2716384530067444,4.0,0.0,1.0
830100,293.3391418457031,297.1499938964844,293.1499938964844,0.0045968205668032,-344.2059020996094,297.18194580078125,0.5192963480949402,0.050000000745058,0.0460757277905941,295.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9319152832031,0.5192963480949402,0.050000000745058,0.0485199578106403,293.3985595703125,297.1499938964844,293.1499938964844,0.009398965165019,-463.1106262207031,301.739990234375,0.5192963480949402,0.050000000745058,0.0358366779983043,293.1994323730469,297.1499938964844,293.1499938964844,0.0691018253564834,-1812.2025146484373,304.1545715332031,0.7112413048744202,0.1194904372096061,0.1144701465964317,293.4359436035156,297.1499938964844,293.1499938964844,0.0016047649551182,-610.8031616210938,293.164306640625,0.5192963480949402,0.050000000745058,0.2301577925682068,290.989990234375,291.1499938964844,274.8943786621094,272.3641357421875,286.3018798828125,295.00128173828125,291.1765441894531,1.0,0.1705081164836883,0.9383655190467834,0.9383655190467834,1.0,1.0,-0.5700928568840027,0.2468128204345703,0.3232800662517547,0.0823461264371872,0.0,0.0,0.0989877805113792,31.222511291503903,25.0,583.8704223632812,-3751.67041015625,40.80425262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865661621094,304.8957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.412109375,18000.0,0.0,0.0,0.059709258377552,0.0,0.0,0.0,0.0,1.0,0.002587471390143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056657582521438,0.1179448366165161,-0.0122790746390819,0.0,6.059730367269367e-05,0.0,0.0,4.567409038543701,0.0,0.0,0.0,0.2716027200222015,4.0,0.0,1.0
830160,293.3395690917969,297.1499938964844,293.1499938964844,0.0044981739483773,-333.73468017578125,297.3280029296875,0.5194773077964783,0.050000000745058,0.0460737980902195,295.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906494140625,0.5194773077964783,0.050000000745058,0.0485179312527179,293.3990173339844,297.1499938964844,293.1499938964844,0.0091409012675285,-450.5528869628906,301.7586364746094,0.5194773077964783,0.050000000745058,0.035835176706314,293.1986083984375,297.1499938964844,293.1499938964844,0.0668403804302215,-1765.56591796875,304.1578063964844,0.7106047868728638,0.119025595486164,0.1140625700354576,293.4366149902344,297.1499938964844,293.1499938964844,0.0015306817367672,-576.2847290039062,293.3964538574219,0.5194773077964783,0.050000000745058,0.2301481664180755,291.3286437988281,291.1499938964844,274.8968505859375,272.3608093261719,286.3044738769531,295.0025329589844,291.4158630371094,1.0,0.170358344912529,0.9385328888893129,0.9385328888893129,1.0,1.0,-0.5695856809616089,0.2465768903493881,0.3230087757110595,0.082301415503025,0.0,0.0,0.0519092231988906,31.16786003112793,25.0,523.0195922851562,-3489.939208984375,40.69631576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884765625,304.1871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.876953125,18000.0,0.0,0.0,0.0614209622144699,0.0,0.0,0.0,0.0,1.0,0.0028595030307769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896669402718544,0.1044389009475708,-0.0147719597443938,0.0,6.233446765691042e-05,0.0,0.0,4.027755260467529,0.0,0.0,0.0,0.2698967456817627,4.0,0.0,1.0
830220,293.3410949707031,297.1499938964844,293.1499938964844,0.0044037895277142,-325.572265625,297.3544311523437,0.5197951793670654,0.050000000745058,0.0460704304277896,295.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5020446777344,0.5197951793670654,0.050000000745058,0.0485143810510635,293.4013977050781,297.1499938964844,293.1499938964844,0.0089178411290049,-441.5648193359375,301.7013854980469,0.5197951793670654,0.050000000745058,0.0358325578272342,293.1979064941406,297.1499938964844,293.1499938964844,0.0651100799441337,-1731.6090087890625,304.1579895019531,0.7088762521743774,0.1179417744278907,0.1130740344524383,293.4385681152344,297.1499938964844,293.1499938964844,0.0014295685105025,-535.4806518554688,293.4433898925781,0.5197951793670654,0.050000000745058,0.2301313281059265,291.50604248046875,291.1499938964844,274.9012451171875,272.35418701171875,286.3097839355469,295.006591796875,291.5096435546875,1.0,0.170062318444252,0.938867688179016,0.938867688179016,1.0,1.0,-0.5683677196502686,0.2460218966007232,0.3223458528518677,0.0821708366274833,0.0,0.0,0.0,31.069807052612305,25.0,145.47816467285156,-2438.868896484375,40.46979522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427490234375,301.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18198.60546875,18000.0,0.0,0.0,0.0642893612384796,0.0,0.0,0.0,0.0,1.0,0.0061337854713201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.035232525318861,0.0780493468046188,-0.0428168177604675,0.0,6.524553464259952e-05,0.0,0.0,2.9654715061187744,0.0,0.0,0.0,0.2649408280849457,4.0,0.0,1.0
830280,293.3410949707031,297.1499938964844,293.1499938964844,0.0044037895277142,-325.572265625,297.3544311523437,0.5197951793670654,0.050000000745058,0.0460704304277896,295.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5020446777344,0.5197951793670654,0.050000000745058,0.0485143810510635,293.4013977050781,297.1499938964844,293.1499938964844,0.0089178411290049,-441.5648193359375,301.7013854980469,0.5197951793670654,0.050000000745058,0.0358325578272342,293.1979064941406,297.1499938964844,293.1499938964844,0.0651100799441337,-1731.6090087890625,304.1579895019531,0.7088762521743774,0.1179417744278907,0.1130740344524383,293.4385681152344,297.1499938964844,293.1499938964844,0.0014295685105025,-535.4806518554688,293.4433898925781,0.5197951793670654,0.050000000745058,0.2301313281059265,291.50604248046875,291.1499938964844,274.9012451171875,272.35418701171875,286.3097839355469,295.006591796875,291.5096435546875,1.0,0.170062318444252,0.938867688179016,0.938867688179016,1.0,1.0,-0.5683677196502686,0.2460218966007232,0.3223458528518677,0.0821708366274833,0.0,0.0,0.0,31.069807052612305,25.0,145.47816467285156,-2438.868896484375,40.46979522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427490234375,301.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18198.60546875,18000.0,0.0,0.0,0.0642893612384796,0.0,0.0,0.0,0.0,1.0,0.0061337854713201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.035232525318861,0.0780493468046188,-0.0428168177604675,0.0,6.524553464259952e-05,0.0,0.0,2.9654715061187744,0.0,0.0,0.0,0.2649408280849457,4.0,0.0,1.0
830340,293.3388977050781,297.1499938964844,293.1499938964844,0.0045043020509183,-344.5931701660156,296.8415222167969,0.5200992226600647,0.050000000745058,0.0460672229528427,295.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626953125,0.5200992226600647,0.050000000745058,0.0485110059380531,293.4022216796875,297.1499938964844,293.1499938964844,0.0093428026884794,-470.7156066894531,301.4452514648437,0.5200992226600647,0.050000000745058,0.0358300618827343,293.1968994140625,297.1499938964844,293.1499938964844,0.0704558715224266,-1846.2557373046875,304.1458740234375,0.7070180177688599,0.1169246584177017,0.1120552793145179,293.43682861328125,297.1499938964844,293.1499938964844,0.0013620207319036,-528.806640625,292.6354675292969,0.5200992226600647,0.050000000745058,0.2301153242588043,290.66900634765625,291.1499938964844,274.9046630859375,272.3477478027344,286.3126220703125,295.0074462890625,290.42291259765625,1.0,0.1697707921266555,0.9392024874687196,0.9392024874687196,1.0,1.0,-0.5671150088310242,0.2454532086849212,0.3216617703437805,0.082031100988388,0.0,0.0,0.0846663564443588,30.97581672668457,25.0,-705.13525390625,-3310.74609375,40.24415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422302246094,300.4813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17756.18359375,18000.0,0.0,0.0,0.0596375130116939,0.0,0.0,0.0,0.0,1.0,0.0065642213448882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749401673674583,0.1201329976320266,-0.0451928339898586,0.0,6.052449680282734e-05,0.0,0.0,4.54897403717041,0.0,0.0,0.0,0.2694531679153442,4.0,0.0,1.0
830400,293.3388977050781,297.1499938964844,293.1499938964844,0.0045043020509183,-344.5931701660156,296.8415222167969,0.5200992226600647,0.050000000745058,0.0460672229528427,295.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626953125,0.5200992226600647,0.050000000745058,0.0485110059380531,293.4022216796875,297.1499938964844,293.1499938964844,0.0093428026884794,-470.7156066894531,301.4452514648437,0.5200992226600647,0.050000000745058,0.0358300618827343,293.1968994140625,297.1499938964844,293.1499938964844,0.0704558715224266,-1846.2557373046875,304.1458740234375,0.7070180177688599,0.1169246584177017,0.1120552793145179,293.43682861328125,297.1499938964844,293.1499938964844,0.0013620207319036,-528.806640625,292.6354675292969,0.5200992226600647,0.050000000745058,0.2301153242588043,290.66900634765625,291.1499938964844,274.9046630859375,272.3477478027344,286.3126220703125,295.0074462890625,290.42291259765625,1.0,0.1697707921266555,0.9392024874687196,0.9392024874687196,1.0,1.0,-0.5671150088310242,0.2454532086849212,0.3216617703437805,0.082031100988388,0.0,0.0,0.0846663564443588,30.97581672668457,25.0,-705.13525390625,-3310.74609375,40.24415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422302246094,300.4813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17756.18359375,18000.0,0.0,0.0,0.0596375130116939,0.0,0.0,0.0,0.0,1.0,0.0065642213448882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749401673674583,0.1201329976320266,-0.0451928339898586,0.0,6.052449680282734e-05,0.0,0.0,4.54897403717041,0.0,0.0,0.0,0.2694531679153442,4.0,0.0,1.0
830460,293.3352355957031,297.1499938964844,293.1499938964844,0.0043963664211332,-329.072998046875,297.0205993652344,0.5204679369926453,0.050000000745058,0.0460633523762226,295.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.5204679369926453,0.050000000745058,0.0485069304704666,293.400390625,297.1499938964844,293.1499938964844,0.0088856080546975,-446.00830078125,301.4501647949219,0.5204679369926453,0.050000000745058,0.0358270518481731,293.1944274902344,297.1499938964844,293.1499938964844,0.0658181086182594,-1749.44140625,304.1553039550781,0.7059431672096252,0.116241380572319,0.1113608628511428,293.433837890625,297.1499938964844,293.1499938964844,0.0013430818216875,-509.2950134277344,292.9132385253906,0.5204679369926453,0.050000000745058,0.2300959974527359,291.1010437011719,291.1499938964844,274.9070129394531,272.3414611816406,286.3130798339844,295.0042419433594,291.263671875,1.0,0.1694845408201217,0.9395394325256348,0.9395394325256348,1.0,1.0,-0.5662452578544617,0.245045393705368,0.3211998641490936,0.0819694176316261,0.0,0.0,0.0857050567865371,30.86725616455078,25.0,604.1414794921875,-3678.0869140625,40.046199798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31640625,304.8089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.177734375,18000.0,0.0,0.0,0.0596031509339809,0.0,0.0,0.0,0.0,1.0,0.0025822757743299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019466519355773,0.1141837611794471,-0.0122371139004826,0.0,6.048961950000376e-05,0.0,0.0,4.420026779174805,0.0,0.0,0.0,0.2711940109729767,4.0,0.0,1.0
830520,293.3352355957031,297.1499938964844,293.1499938964844,0.0043963664211332,-329.072998046875,297.0205993652344,0.5204679369926453,0.050000000745058,0.0460633523762226,295.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.5204679369926453,0.050000000745058,0.0485069304704666,293.400390625,297.1499938964844,293.1499938964844,0.0088856080546975,-446.00830078125,301.4501647949219,0.5204679369926453,0.050000000745058,0.0358270518481731,293.1944274902344,297.1499938964844,293.1499938964844,0.0658181086182594,-1749.44140625,304.1553039550781,0.7059431672096252,0.116241380572319,0.1113608628511428,293.433837890625,297.1499938964844,293.1499938964844,0.0013430818216875,-509.2950134277344,292.9132385253906,0.5204679369926453,0.050000000745058,0.2300959974527359,291.1010437011719,291.1499938964844,274.9070129394531,272.3414611816406,286.3130798339844,295.0042419433594,291.263671875,1.0,0.1694845408201217,0.9395394325256348,0.9395394325256348,1.0,1.0,-0.5662452578544617,0.245045393705368,0.3211998641490936,0.0819694176316261,0.0,0.0,0.0857050567865371,30.86725616455078,25.0,604.1414794921875,-3678.0869140625,40.046199798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31640625,304.8089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.177734375,18000.0,0.0,0.0,0.0596031509339809,0.0,0.0,0.0,0.0,1.0,0.0025822757743299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019466519355773,0.1141837611794471,-0.0122371139004826,0.0,6.048961950000376e-05,0.0,0.0,4.420026779174805,0.0,0.0,0.0,0.2711940109729767,4.0,0.0,1.0
830580,293.33660888671875,297.1499938964844,293.1499938964844,0.0042628068476915,-315.92926025390625,297.1666564941406,0.5208058953285217,0.050000000745058,0.0460598282516002,295.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4781494140625,0.5208058953285217,0.050000000745058,0.048503216356039,293.4022521972656,297.1499938964844,293.1499938964844,0.0085653653368353,-430.6936645507813,301.4412536621094,0.5208058953285217,0.050000000745058,0.0358243100345134,293.1933288574219,297.1499938964844,293.1499938964844,0.0630807653069496,-1694.3953857421875,304.1578674316406,0.7045902609825134,0.1153379827737808,0.1105647981166839,293.4356384277344,297.1499938964844,293.1499938964844,0.0012232811423018,-458.36712646484375,293.1469116210937,0.5208058953285217,0.050000000745058,0.2300783842802047,291.4892578125,291.1499938964844,274.9080505371094,272.3353881835937,286.3165588378906,295.0074462890625,291.5089111328125,1.0,0.169203296303749,0.93987637758255,0.93987637758255,1.0,1.0,-0.5652568340301514,0.2445889264345169,0.3206679224967956,0.0818809196352958,0.0,0.0,0.0067286198027431,30.766881942749023,25.0,305.0081787109375,-3207.596923828125,39.84391403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98876953125,302.913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.447265625,18000.0,0.0,0.0,0.0629383847117424,0.0,0.0,0.0,0.0,1.0,0.0037093847058713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073315642774105,0.096550129354,-0.0232344828546047,0.0,6.38744531897828e-05,0.0,0.0,3.696276187896729,0.0,0.0,0.0,0.268374890089035,4.0,0.0,1.0
830640,293.33660888671875,297.1499938964844,293.1499938964844,0.0042628068476915,-315.92926025390625,297.1666564941406,0.5208058953285217,0.050000000745058,0.0460598282516002,295.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4781494140625,0.5208058953285217,0.050000000745058,0.048503216356039,293.4022521972656,297.1499938964844,293.1499938964844,0.0085653653368353,-430.6936645507813,301.4412536621094,0.5208058953285217,0.050000000745058,0.0358243100345134,293.1933288574219,297.1499938964844,293.1499938964844,0.0630807653069496,-1694.3953857421875,304.1578674316406,0.7045902609825134,0.1153379827737808,0.1105647981166839,293.4356384277344,297.1499938964844,293.1499938964844,0.0012232811423018,-458.36712646484375,293.1469116210937,0.5208058953285217,0.050000000745058,0.2300783842802047,291.4892578125,291.1499938964844,274.9080505371094,272.3353881835937,286.3165588378906,295.0074462890625,291.5089111328125,1.0,0.169203296303749,0.93987637758255,0.93987637758255,1.0,1.0,-0.5652568340301514,0.2445889264345169,0.3206679224967956,0.0818809196352958,0.0,0.0,0.0067286198027431,30.766881942749023,25.0,305.0081787109375,-3207.596923828125,39.84391403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98876953125,302.913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.447265625,18000.0,0.0,0.0,0.0629383847117424,0.0,0.0,0.0,0.0,1.0,0.0037093847058713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073315642774105,0.096550129354,-0.0232344828546047,0.0,6.38744531897828e-05,0.0,0.0,3.696276187896729,0.0,0.0,0.0,0.268374890089035,4.0,0.0,1.0
830700,293.3371887207031,297.1499938964844,293.1499938964844,0.0042305625975131,-313.5765075683594,297.14666748046875,0.5209565162658691,0.050000000745058,0.0460582636296749,295.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.51123046875,0.5209565162658691,0.050000000745058,0.0485015697777271,293.4035339355469,297.1499938964844,293.1499938964844,0.0084952656179666,-428.2918395996094,301.40045166015625,0.5209565162658691,0.050000000745058,0.0358230955898761,293.1930847167969,297.1499938964844,293.1499938964844,0.0626208782196044,-1685.9227294921875,304.1572570800781,0.7037295699119568,0.1148368120193481,0.110097624361515,293.4364929199219,297.1499938964844,293.1499938964844,0.0011795322643592,-441.8235168457031,293.1171569824219,0.5209565162658691,0.050000000745058,0.230070561170578,291.5129089355469,291.1499938964844,274.9080505371094,272.3323974609375,286.3179626464844,295.0090637207031,291.4936828613281,1.0,0.169064313173294,0.94004487991333,0.94004487991333,1.0,1.0,-0.5646815299987793,0.2443276047706604,0.3203539252281189,0.0818179920315742,0.0,0.0,0.0,30.72128295898437,25.0,-78.27217864990234,-1219.1319580078125,39.738731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154968261719,299.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18219.447265625,18000.0,0.0,0.0,0.0640834048390388,0.0,0.0,0.0,0.0,1.0,0.0082511538639664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115332156419754,0.0658662468194961,-0.0543330274522304,0.0,6.503651093225926e-05,0.0,0.0,2.482698678970337,0.0,0.0,0.0,0.2632831931114197,4.0,0.0,1.0
830760,293.3367919921875,297.1499938964844,293.1499938964844,0.0042496640235185,-319.9922180175781,296.9490966796875,0.5211045742034912,0.050000000745058,0.0460567325353622,295.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.5211045742034912,0.050000000745058,0.0484999567270278,293.4043273925781,297.1499938964844,293.1499938964844,0.0086446236819028,-440.0567932128906,301.2887878417969,0.5211045742034912,0.050000000745058,0.0358219034969806,293.1927795410156,297.1499938964844,293.1499938964844,0.064928725361824,-1734.906494140625,304.151611328125,0.7028525471687317,0.1143552660942077,0.1096267029643058,293.4363098144531,297.1499938964844,293.1499938964844,0.0011120351264253,-423.26751708984375,292.8063049316406,0.5211045742034912,0.050000000745058,0.2300629019737243,291.2128601074219,291.1499938964844,274.9076538085937,272.3294677734375,286.318359375,295.0099182128906,290.886962890625,1.0,0.168926402926445,0.9409289360046388,0.9409289360046388,1.0,1.0,-0.5641019344329834,0.2440774887800216,0.3200244605541229,0.0817651525139808,0.0,0.0,0.0017367672407999,30.67646598815918,25.0,-1293.6953125,-0.0,39.63399505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0622253417969,299.0002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.654296875,18000.0,0.0,0.0,0.0629991814494133,0.0,0.0,0.0,0.0,1.0,0.0117583256214857,0.0,-0.0,-0.0,0.0,0.0,0.0,5.429005977930501e-05,0.0666873306035995,-0.0666330456733703,0.0,6.393616058630869e-05,0.0,0.0,2.484124183654785,0.0,0.0,0.0,0.2624464333057403,4.0,0.0,1.0
830820,293.3310852050781,297.1499938964844,293.1499938964844,0.0043140165507793,-327.0763854980469,296.64996337890625,0.5214505791664124,0.050000000745058,0.046053159981966,295.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7208251953125,0.5214505791664124,0.050000000745058,0.0484961941838264,293.4020080566406,297.1499938964844,293.1499938964844,0.0086927693337202,-445.0563354492188,301.1056213378906,0.5214505791664124,0.050000000745058,0.035819124430418,293.19049072265625,297.1499938964844,293.1499938964844,0.0657116994261741,-1752.12841796875,304.1510009765625,0.7017096877098083,0.1137320324778556,0.1089311763644218,293.43121337890625,297.1499938964844,293.1499938964844,0.0011543808504939,-442.8304138183594,292.32684326171875,0.5214505791664124,0.050000000745058,0.2300450652837753,290.76617431640625,291.1499938964844,274.9056091308594,272.32379150390625,286.3148803710937,295.0054016113281,290.9887084960937,1.0,0.1686543375253677,0.942697048187256,0.942697048187256,1.0,1.0,-0.5632336139678955,0.2437019497156143,0.3195316791534424,0.0817171335220336,0.0,0.0,0.1201846897602081,30.575666427612305,25.0,491.9738159179688,-3779.33056640625,39.445125579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518127441406,304.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.6640625,18000.0,0.0,0.0,0.0580640509724617,0.0,0.0,0.0,0.0,1.0,0.0029987031593918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081200540065765,0.12421765178442,-0.016097605228424,0.0,5.8927631471306086e-05,0.0,0.0,4.803348541259766,0.0,0.0,0.0,0.2720904946327209,4.0,0.0,1.0
830880,293.3310852050781,297.1499938964844,293.1499938964844,0.0043140165507793,-327.0763854980469,296.64996337890625,0.5214505791664124,0.050000000745058,0.046053159981966,295.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7208251953125,0.5214505791664124,0.050000000745058,0.0484961941838264,293.4020080566406,297.1499938964844,293.1499938964844,0.0086927693337202,-445.0563354492188,301.1056213378906,0.5214505791664124,0.050000000745058,0.035819124430418,293.19049072265625,297.1499938964844,293.1499938964844,0.0657116994261741,-1752.12841796875,304.1510009765625,0.7017096877098083,0.1137320324778556,0.1089311763644218,293.43121337890625,297.1499938964844,293.1499938964844,0.0011543808504939,-442.8304138183594,292.32684326171875,0.5214505791664124,0.050000000745058,0.2300450652837753,290.76617431640625,291.1499938964844,274.9056091308594,272.32379150390625,286.3148803710937,295.0054016113281,290.9887084960937,1.0,0.1686543375253677,0.942697048187256,0.942697048187256,1.0,1.0,-0.5632336139678955,0.2437019497156143,0.3195316791534424,0.0817171335220336,0.0,0.0,0.1201846897602081,30.575666427612305,25.0,491.9738159179688,-3779.33056640625,39.445125579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518127441406,304.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.6640625,18000.0,0.0,0.0,0.0580640509724617,0.0,0.0,0.0,0.0,1.0,0.0029987031593918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081200540065765,0.12421765178442,-0.016097605228424,0.0,5.8927631471306086e-05,0.0,0.0,4.803348541259766,0.0,0.0,0.0,0.2720904946327209,4.0,0.0,1.0
830940,293.3315124511719,297.1499938964844,293.1499938964844,0.0041363416239619,-307.596435546875,296.9595642089844,0.521812379360199,0.050000000745058,0.0460494458675384,295.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.521812379360199,0.050000000745058,0.048492282629013,293.4028015136719,297.1499938964844,293.1499938964844,0.0082481242716312,-420.9982604980469,301.16961669921875,0.521812379360199,0.050000000745058,0.0358162336051464,293.1888122558594,297.1499938964844,293.1499938964844,0.0614940598607063,-1666.043212890625,304.1573486328125,0.7008184194564819,0.1130474582314491,0.1083414033055305,293.43218994140625,297.1499938964844,293.1499938964844,0.0010247091995552,-384.5949401855469,292.8151550292969,0.521812379360199,0.050000000745058,0.230026513338089,291.4296569824219,291.1499938964844,274.9017944335937,272.318359375,286.31414794921875,295.0064697265625,291.4801330566406,1.0,0.1683874726295471,0.9444652199745178,0.9444652199745178,1.0,1.0,-0.5624909996986389,0.243380457162857,0.3191105723381042,0.0816902518272399,0.0,0.0,0.0293274391442537,30.4720458984375,25.0,435.6323547363281,-3335.438720703125,39.26728057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655517578125,303.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.65234375,18000.0,0.0,0.0,0.0615319497883319,0.0,0.0,0.0,0.0,1.0,0.0032478154171258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813466012477874,0.0999044030904769,-0.0185577999800443,0.0,6.244710675673559e-05,0.0,0.0,3.839768171310425,0.0,0.0,0.0,0.2691123485565185,4.0,0.0,1.0
831000,293.3315124511719,297.1499938964844,293.1499938964844,0.0041363416239619,-307.596435546875,296.9595642089844,0.521812379360199,0.050000000745058,0.0460494458675384,295.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.521812379360199,0.050000000745058,0.048492282629013,293.4028015136719,297.1499938964844,293.1499938964844,0.0082481242716312,-420.9982604980469,301.16961669921875,0.521812379360199,0.050000000745058,0.0358162336051464,293.1888122558594,297.1499938964844,293.1499938964844,0.0614940598607063,-1666.043212890625,304.1573486328125,0.7008184194564819,0.1130474582314491,0.1083414033055305,293.43218994140625,297.1499938964844,293.1499938964844,0.0010247091995552,-384.5949401855469,292.8151550292969,0.521812379360199,0.050000000745058,0.230026513338089,291.4296569824219,291.1499938964844,274.9017944335937,272.318359375,286.31414794921875,295.0064697265625,291.4801330566406,1.0,0.1683874726295471,0.9444652199745178,0.9444652199745178,1.0,1.0,-0.5624909996986389,0.243380457162857,0.3191105723381042,0.0816902518272399,0.0,0.0,0.0293274391442537,30.4720458984375,25.0,435.6323547363281,-3335.438720703125,39.26728057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655517578125,303.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.65234375,18000.0,0.0,0.0,0.0615319497883319,0.0,0.0,0.0,0.0,1.0,0.0032478154171258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813466012477874,0.0999044030904769,-0.0185577999800443,0.0,6.244710675673559e-05,0.0,0.0,3.839768171310425,0.0,0.0,0.0,0.2691123485565185,4.0,0.0,1.0
831060,293.3326721191406,297.1499938964844,293.1499938964844,0.0040678968653082,-302.6274719238281,296.9324951171875,0.5221177935600281,0.050000000745058,0.0460463277995586,295.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5010681152344,0.5221177935600281,0.050000000745058,0.0484890006482601,293.40533447265625,297.1499938964844,293.1499938964844,0.0081118401139974,-416.19036865234375,301.0928649902344,0.5221177935600281,0.050000000745058,0.0358138121664524,293.18829345703125,297.1499938964844,293.1499938964844,0.0607100836932659,-1651.79052734375,304.15606689453125,0.6993549466133118,0.1121737882494926,0.107537530362606,293.433837890625,297.1499938964844,293.1499938964844,0.0009278536890633,-348.0777282714844,292.7743530273437,0.5221177935600281,0.050000000745058,0.2300109416246414,291.4957275390625,291.1499938964844,274.8960266113281,272.31317138671875,286.31463623046875,295.0091552734375,291.4085998535156,1.0,0.1681249588727951,0.943373680114746,0.943373680114746,1.0,1.0,-0.5614970326423645,0.2429078668355941,0.3185891807079315,0.0815532431006431,0.0,0.0,0.0,30.38216590881348,25.0,-499.5453796386719,-220.615951538086,39.07646179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90740966796875,299.0097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18171.732421875,18000.0,0.0,0.0,0.0638915598392486,0.0,0.0,0.0,0.0,1.0,0.0097298324108123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019802164752036,0.0624998845160007,-0.0605196692049503,0.0,6.484181358246133e-05,0.0,0.0,2.3416402339935303,0.0,0.0,0.0,0.2626616656780243,4.0,0.0,1.0
