time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831120,293.3326721191406,297.1499938964844,293.1499938964844,0.0040678968653082,-302.6274719238281,296.9324951171875,0.5221177935600281,0.050000000745058,0.0460463277995586,295.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5010681152344,0.5221177935600281,0.050000000745058,0.0484890006482601,293.40533447265625,297.1499938964844,293.1499938964844,0.0081118401139974,-416.19036865234375,301.0928649902344,0.5221177935600281,0.050000000745058,0.0358138121664524,293.18829345703125,297.1499938964844,293.1499938964844,0.0607100836932659,-1651.79052734375,304.15606689453125,0.6993549466133118,0.1121737882494926,0.107537530362606,293.433837890625,297.1499938964844,293.1499938964844,0.0009278536890633,-348.0777282714844,292.7743530273437,0.5221177935600281,0.050000000745058,0.2300109416246414,291.4957275390625,291.1499938964844,274.8960266113281,272.31317138671875,286.31463623046875,295.0091552734375,291.4085998535156,1.0,0.1681249588727951,0.943373680114746,0.943373680114746,1.0,1.0,-0.5614970326423645,0.2429078668355941,0.3185891807079315,0.0815532431006431,0.0,0.0,0.0,30.38216590881348,25.0,-499.5453796386719,-220.615951538086,39.07646179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90740966796875,299.0097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18171.732421875,18000.0,0.0,0.0,0.0638915598392486,0.0,0.0,0.0,0.0,1.0,0.0097298324108123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019802164752036,0.0624998845160007,-0.0605196692049503,0.0,6.484181358246133e-05,0.0,0.0,2.3416402339935303,0.0,0.0,0.0,0.2626616656780243,4.0,0.0,1.0
831180,293.32763671875,297.1499938964844,293.1499938964844,0.0042075458914041,-323.56072998046875,296.310302734375,0.5224347114562988,0.050000000745058,0.0460431091487407,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5303039550781,0.5224347114562988,0.050000000745058,0.0484856106340885,293.4042358398437,297.1499938964844,293.1499938964844,0.0084853116422891,-443.8511962890625,300.7606811523437,0.5224347114562988,0.050000000745058,0.0358113087713718,293.18670654296875,297.1499938964844,293.1499938964844,0.0659811794757843,-1762.355712890625,304.1458435058594,0.698083221912384,0.1115183234214782,0.1068158745765686,293.4293518066406,297.1499938964844,293.1499938964844,0.0009212348959408,-357.8936462402344,291.78570556640625,0.5224347114562988,0.050000000745058,0.2299948632717132,290.4968566894531,291.1499938964844,274.8881530761719,272.3082275390625,286.3108825683594,295.006103515625,290.6021728515625,1.0,0.167866826057434,0.9422821998596193,0.9422821998596193,1.0,1.0,-0.5606006979942322,0.2424785196781158,0.3181221783161163,0.0814255103468895,0.0,0.0,0.1304660588502884,30.29024124145508,25.0,48.25529861450195,-3590.97509765625,38.89444351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295715332031,303.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17808.873046875,18000.0,0.0,0.0,0.0574241988360881,0.0,0.0,0.0,0.0,1.0,0.0046533970162272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942993536591529,0.1266001760959625,-0.0323008261620998,0.0,5.827825953019783e-05,0.0,0.0,4.847448348999023,0.0,0.0,0.0,0.2713598608970642,4.0,0.0,1.0
831240,293.32763671875,297.1499938964844,293.1499938964844,0.0042075458914041,-323.56072998046875,296.310302734375,0.5224347114562988,0.050000000745058,0.0460431091487407,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5303039550781,0.5224347114562988,0.050000000745058,0.0484856106340885,293.4042358398437,297.1499938964844,293.1499938964844,0.0084853116422891,-443.8511962890625,300.7606811523437,0.5224347114562988,0.050000000745058,0.0358113087713718,293.18670654296875,297.1499938964844,293.1499938964844,0.0659811794757843,-1762.355712890625,304.1458435058594,0.698083221912384,0.1115183234214782,0.1068158745765686,293.4293518066406,297.1499938964844,293.1499938964844,0.0009212348959408,-357.8936462402344,291.78570556640625,0.5224347114562988,0.050000000745058,0.2299948632717132,290.4968566894531,291.1499938964844,274.8881530761719,272.3082275390625,286.3108825683594,295.006103515625,290.6021728515625,1.0,0.167866826057434,0.9422821998596193,0.9422821998596193,1.0,1.0,-0.5606006979942322,0.2424785196781158,0.3181221783161163,0.0814255103468895,0.0,0.0,0.1304660588502884,30.29024124145508,25.0,48.25529861450195,-3590.97509765625,38.89444351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295715332031,303.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17808.873046875,18000.0,0.0,0.0,0.0574241988360881,0.0,0.0,0.0,0.0,1.0,0.0046533970162272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942993536591529,0.1266001760959625,-0.0323008261620998,0.0,5.827825953019783e-05,0.0,0.0,4.847448348999023,0.0,0.0,0.0,0.2713598608970642,4.0,0.0,1.0
831300,293.3257751464844,297.1499938964844,293.1499938964844,0.0041248528286814,-311.9462585449219,296.521240234375,0.5226258039474487,0.050000000745058,0.0460411757230758,295.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8540954589844,0.5226258039474487,0.050000000745058,0.0484835766255855,293.40313720703125,297.1499938964844,293.1499938964844,0.0082064578309655,-426.6448974609375,300.82183837890625,0.5226258039474487,0.050000000745058,0.0358098037540912,293.1853332519531,297.1499938964844,293.1499938964844,0.0628240928053855,-1696.82373046875,304.15234375,0.6978450417518616,0.1113221570849418,0.1066103056073188,293.4278869628906,297.1499938964844,293.1499938964844,0.0009017490665428,-344.1368408203125,292.11431884765625,0.5226258039474487,0.050000000745058,0.2299852073192596,290.9096984863281,291.1499938964844,274.8833312988281,272.3058776855469,286.3083801269531,295.0036926269531,291.1166687011719,1.0,0.1677397489547729,0.9417364001274108,0.9417364001274108,1.0,1.0,-0.5603358149528503,0.2423416674137115,0.3179941475391388,0.0813968777656555,0.0,0.0,0.1071126759052276,30.237085342407227,25.0,574.9036865234375,-3752.04833984375,38.81596755981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37994384765625,304.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.345703125,18000.0,0.0,0.0,0.058279875665903,0.0,0.0,0.0,0.0,1.0,0.0027069130446761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073807999491691,0.1207354813814163,-0.0133546823635697,0.0,5.914666689932346e-05,0.0,0.0,4.67546272277832,0.0,0.0,0.0,0.2718748748302459,4.0,0.0,1.0
831360,293.32586669921875,297.1499938964844,293.1499938964844,0.004030093550682,-301.3435974121094,296.7110900878906,0.5228122472763062,0.050000000745058,0.0460392944514751,295.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.5228122472763062,0.050000000745058,0.0484815947711467,293.40338134765625,297.1499938964844,293.1499938964844,0.0079768514260649,-413.4427185058594,300.87408447265625,0.5228122472763062,0.050000000745058,0.0358083397150039,293.18438720703125,297.1499938964844,293.1499938964844,0.0605378784239292,-1650.263427734375,304.156005859375,0.6975749135017395,0.1110593006014823,0.1063939556479454,293.42828369140625,297.1499938964844,293.1499938964844,0.0008356194593943,-314.9296264648437,292.412841796875,0.5228122472763062,0.050000000745058,0.2299758195877075,291.29156494140625,291.1499938964844,274.8779602050781,272.3035888671875,286.306640625,295.0036926269531,291.39794921875,1.0,0.1676139086484909,0.94190776348114,0.94190776348114,1.0,1.0,-0.5600585341453552,0.2422127425670623,0.3178457915782928,0.0813757479190826,0.0,0.0,0.0582247599959373,30.185190200805664,25.0,562.9722290039062,-3506.35888671875,38.737449645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724853515625,304.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.619140625,18000.0,0.0,0.0,0.060106337070465,0.0,0.0,0.0,0.0,1.0,0.0027983556501567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922503247857093,0.106452889740467,-0.0142025640234351,0.0,6.100028986111283e-05,0.0,0.0,4.10977029800415,0.0,0.0,0.0,0.2701899111270904,4.0,0.0,1.0
831420,293.3271789550781,297.1499938964844,293.1499938964844,0.0039362991228699,-292.7177429199219,296.77813720703125,0.5231338143348694,0.050000000745058,0.0460360683500766,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5104675292969,0.5231338143348694,0.050000000745058,0.0484781935811042,293.40582275390625,297.1499938964844,293.1499938964844,0.0077686519362032,-403.40228271484375,300.83941650390625,0.5231338143348694,0.050000000745058,0.0358058288693428,293.18365478515625,297.1499938964844,293.1499938964844,0.058886632323265,-1618.017333984375,304.1566162109375,0.6965058445930481,0.110342726111412,0.1057641878724098,293.4301147460937,297.1499938964844,293.1499938964844,0.0007357056019827,-275.4552307128906,292.5189514160156,0.5231338143348694,0.050000000745058,0.2299596816301345,291.5158996582031,291.1499938964844,274.86529541015625,272.2992248535156,286.30291748046875,295.0058898925781,291.5240173339844,1.0,0.1673655062913894,0.9422504901885986,0.9422504901885986,1.0,1.0,-0.5592724680900574,0.2418639212846756,0.3174085617065429,0.0812779888510704,0.0,0.0,0.0,30.093599319458008,25.0,200.3718414306641,-2656.605712890625,38.56802368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026794433594,301.85675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.9375,18000.0,0.0,0.0,0.0633274391293525,0.0,0.0,0.0,0.0,1.0,0.0054921791888773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.044139064848423,0.0828523561358451,-0.0387132912874221,0.0,6.42693048575893e-05,0.0,0.0,3.155625104904175,0.0,0.0,0.0,0.2656174302101135,4.0,0.0,1.0
831480,293.3271789550781,297.1499938964844,293.1499938964844,0.0039362991228699,-292.7177429199219,296.77813720703125,0.5231338143348694,0.050000000745058,0.0460360683500766,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5104675292969,0.5231338143348694,0.050000000745058,0.0484781935811042,293.40582275390625,297.1499938964844,293.1499938964844,0.0077686519362032,-403.40228271484375,300.83941650390625,0.5231338143348694,0.050000000745058,0.0358058288693428,293.18365478515625,297.1499938964844,293.1499938964844,0.058886632323265,-1618.017333984375,304.1566162109375,0.6965058445930481,0.110342726111412,0.1057641878724098,293.4301147460937,297.1499938964844,293.1499938964844,0.0007357056019827,-275.4552307128906,292.5189514160156,0.5231338143348694,0.050000000745058,0.2299596816301345,291.5158996582031,291.1499938964844,274.86529541015625,272.2992248535156,286.30291748046875,295.0058898925781,291.5240173339844,1.0,0.1673655062913894,0.9422504901885986,0.9422504901885986,1.0,1.0,-0.5592724680900574,0.2418639212846756,0.3174085617065429,0.0812779888510704,0.0,0.0,0.0,30.093599319458008,25.0,200.3718414306641,-2656.605712890625,38.56802368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026794433594,301.85675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.9375,18000.0,0.0,0.0,0.0633274391293525,0.0,0.0,0.0,0.0,1.0,0.0054921791888773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.044139064848423,0.0828523561358451,-0.0387132912874221,0.0,6.42693048575893e-05,0.0,0.0,3.155625104904175,0.0,0.0,0.0,0.2656174302101135,4.0,0.0,1.0
831540,293.324951171875,297.1499938964844,293.1499938964844,0.0040023317560553,-307.61041259765625,296.2798767089844,0.5234320759773254,0.050000000745058,0.0460330843925476,295.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85223388671875,0.5234320759773254,0.050000000745058,0.0484750568866729,293.40673828125,297.1499938964844,293.1499938964844,0.0080476095899939,-427.346435546875,300.5464782714844,0.5234320759773254,0.050000000745058,0.0358035117387771,293.18280029296875,297.1499938964844,293.1499938964844,0.0638604089617729,-1722.0833740234375,304.1455383300781,0.695239245891571,0.1096563637256622,0.1050663888454437,293.428466796875,297.1499938964844,293.1499938964844,0.0006298601510934,-243.9199066162109,291.7279357910156,0.5234320759773254,0.050000000745058,0.2299447953701019,290.7604675292969,291.1499938964844,274.8500061035156,272.2951354980469,286.29608154296875,295.0053405761719,290.447265625,1.0,0.1671212017536163,0.9425932168960572,0.9425932168960572,1.0,1.0,-0.5584070086479187,0.2414878010749817,0.3169192373752594,0.0811506956815719,0.0,0.0,0.0675079375505447,30.007795333862305,25.0,-946.4705810546876,-3237.84375,38.39619827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436279296875,299.6652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17749.712890625,18000.0,0.0,0.0,0.0595474615693092,0.0,0.0,0.0,0.0,1.0,0.0070438589900732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716596469283104,0.1195752099156379,-0.0479155667126178,0.0,6.043310349923559e-05,0.0,0.0,4.520589351654053,0.0,0.0,0.0,0.2688256800174713,4.0,0.0,1.0
831600,293.324951171875,297.1499938964844,293.1499938964844,0.0040023317560553,-307.61041259765625,296.2798767089844,0.5234320759773254,0.050000000745058,0.0460330843925476,295.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85223388671875,0.5234320759773254,0.050000000745058,0.0484750568866729,293.40673828125,297.1499938964844,293.1499938964844,0.0080476095899939,-427.346435546875,300.5464782714844,0.5234320759773254,0.050000000745058,0.0358035117387771,293.18280029296875,297.1499938964844,293.1499938964844,0.0638604089617729,-1722.0833740234375,304.1455383300781,0.695239245891571,0.1096563637256622,0.1050663888454437,293.428466796875,297.1499938964844,293.1499938964844,0.0006298601510934,-243.9199066162109,291.7279357910156,0.5234320759773254,0.050000000745058,0.2299447953701019,290.7604675292969,291.1499938964844,274.8500061035156,272.2951354980469,286.29608154296875,295.0053405761719,290.447265625,1.0,0.1671212017536163,0.9425932168960572,0.9425932168960572,1.0,1.0,-0.5584070086479187,0.2414878010749817,0.3169192373752594,0.0811506956815719,0.0,0.0,0.0675079375505447,30.007795333862305,25.0,-946.4705810546876,-3237.84375,38.39619827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436279296875,299.6652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17749.712890625,18000.0,0.0,0.0,0.0595474615693092,0.0,0.0,0.0,0.0,1.0,0.0070438589900732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716596469283104,0.1195752099156379,-0.0479155667126178,0.0,6.043310349923559e-05,0.0,0.0,4.520589351654053,0.0,0.0,0.0,0.2688256800174713,4.0,0.0,1.0
831660,293.3199462890625,297.1499938964844,293.1499938964844,0.0039483387954533,-297.9782409667969,296.3937072753906,0.523803174495697,0.050000000745058,0.0460293963551521,294.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.977294921875,0.523803174495697,0.050000000745058,0.0484711714088916,293.4042358398437,297.1499938964844,293.1499938964844,0.0077626407146453,-409.230712890625,300.5378723144531,0.523803174495697,0.050000000745058,0.0358006432652473,293.18017578125,297.1499938964844,293.1499938964844,0.0604711435735225,-1652.281494140625,304.1531982421875,0.6948688626289368,0.109357014298439,0.1047139018774032,293.4241943359375,297.1499938964844,293.1499938964844,0.0006531510152854,-248.2156524658203,291.8961486816406,0.523803174495697,0.050000000745058,0.2299263626337051,291.0337829589844,291.1499938964844,274.8326721191406,272.2906188964844,286.2855834960937,294.9995422363281,291.2153015136719,1.0,0.1668818145990371,0.9429361820220948,0.9429361820220948,1.0,1.0,-0.5579493045806885,0.2412840127944946,0.3166652917861938,0.0811035111546516,0.0,0.0,0.0941860079765319,29.90632057189941,25.0,608.1175537109375,-3699.28955078125,38.25224685668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,304.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.228515625,18000.0,0.0,0.0,0.0587062276899814,0.0,0.0,0.0,0.0,1.0,0.0025810168590396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045342087745666,0.1167607232928276,-0.0122265154495835,0.0,5.957936082268134e-05,0.0,0.0,4.5223565101623535,0.0,0.0,0.0,0.271501362323761,4.0,0.0,1.0
831720,293.3199462890625,297.1499938964844,293.1499938964844,0.0039483387954533,-297.9782409667969,296.3937072753906,0.523803174495697,0.050000000745058,0.0460293963551521,294.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.977294921875,0.523803174495697,0.050000000745058,0.0484711714088916,293.4042358398437,297.1499938964844,293.1499938964844,0.0077626407146453,-409.230712890625,300.5378723144531,0.523803174495697,0.050000000745058,0.0358006432652473,293.18017578125,297.1499938964844,293.1499938964844,0.0604711435735225,-1652.281494140625,304.1531982421875,0.6948688626289368,0.109357014298439,0.1047139018774032,293.4241943359375,297.1499938964844,293.1499938964844,0.0006531510152854,-248.2156524658203,291.8961486816406,0.523803174495697,0.050000000745058,0.2299263626337051,291.0337829589844,291.1499938964844,274.8326721191406,272.2906188964844,286.2855834960937,294.9995422363281,291.2153015136719,1.0,0.1668818145990371,0.9429361820220948,0.9429361820220948,1.0,1.0,-0.5579493045806885,0.2412840127944946,0.3166652917861938,0.0811035111546516,0.0,0.0,0.0941860079765319,29.90632057189941,25.0,608.1175537109375,-3699.28955078125,38.25224685668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,304.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.228515625,18000.0,0.0,0.0,0.0587062276899814,0.0,0.0,0.0,0.0,1.0,0.0025810168590396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045342087745666,0.1167607232928276,-0.0122265154495835,0.0,5.957936082268134e-05,0.0,0.0,4.5223565101623535,0.0,0.0,0.0,0.271501362323761,4.0,0.0,1.0
831780,293.32086181640625,297.1499938964844,293.1499938964844,0.0038182321004569,-284.553466796875,296.59930419921875,0.5241513252258301,0.050000000745058,0.0460259541869163,295.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4690246582031,0.5241513252258301,0.050000000745058,0.0484675467014312,293.40594482421875,297.1499938964844,293.1499938964844,0.0074718748219311,-392.9420471191406,300.5712890625,0.5241513252258301,0.050000000745058,0.0357979647815227,293.178955078125,297.1499938964844,293.1499938964844,0.0577896647155284,-1598.6488037109375,304.1563415527344,0.6943118572235107,0.108845517039299,0.1042961478233337,293.4257507324219,297.1499938964844,293.1499938964844,0.0005420572124421,-202.4445953369141,292.2186584472656,0.5241513252258301,0.050000000745058,0.2299091666936874,291.482421875,291.1499938964844,274.8139953613281,272.2848815917969,286.2784118652344,295.0003967285156,291.5081787109375,1.0,0.1666472107172012,0.9432792067527772,0.9432792067527772,1.0,1.0,-0.5574156641960144,0.241047590970993,0.3163681030273437,0.0810426026582717,0.0,0.0,0.0115337492898106,29.810867309570312,25.0,336.59295654296875,-3221.744140625,38.10633087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625549316406,303.0774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.31640625,18000.0,0.0,0.0,0.0622968226671218,0.0,0.0,0.0,0.0,1.0,0.003598507726565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749901607632637,0.097095787525177,-0.0221056248992681,0.0,6.322335684671998e-05,0.0,0.0,3.720407962799072,0.0,0.0,0.0,0.2685215175151825,4.0,0.0,1.0
831840,293.32086181640625,297.1499938964844,293.1499938964844,0.0038182321004569,-284.553466796875,296.59930419921875,0.5241513252258301,0.050000000745058,0.0460259541869163,295.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4690246582031,0.5241513252258301,0.050000000745058,0.0484675467014312,293.40594482421875,297.1499938964844,293.1499938964844,0.0074718748219311,-392.9420471191406,300.5712890625,0.5241513252258301,0.050000000745058,0.0357979647815227,293.178955078125,297.1499938964844,293.1499938964844,0.0577896647155284,-1598.6488037109375,304.1563415527344,0.6943118572235107,0.108845517039299,0.1042961478233337,293.4257507324219,297.1499938964844,293.1499938964844,0.0005420572124421,-202.4445953369141,292.2186584472656,0.5241513252258301,0.050000000745058,0.2299091666936874,291.482421875,291.1499938964844,274.8139953613281,272.2848815917969,286.2784118652344,295.0003967285156,291.5081787109375,1.0,0.1666472107172012,0.9432792067527772,0.9432792067527772,1.0,1.0,-0.5574156641960144,0.241047590970993,0.3163681030273437,0.0810426026582717,0.0,0.0,0.0115337492898106,29.810867309570312,25.0,336.59295654296875,-3221.744140625,38.10633087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625549316406,303.0774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.31640625,18000.0,0.0,0.0,0.0622968226671218,0.0,0.0,0.0,0.0,1.0,0.003598507726565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749901607632637,0.097095787525177,-0.0221056248992681,0.0,6.322335684671998e-05,0.0,0.0,3.720407962799072,0.0,0.0,0.0,0.2685215175151825,4.0,0.0,1.0
831900,293.32135009765625,297.1499938964844,293.1499938964844,0.0037875012494623,-282.1009216308594,296.590576171875,0.5243034362792969,0.050000000745058,0.0460244566202163,295.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5148010253906,0.5243034362792969,0.050000000745058,0.0484659671783447,293.4072265625,297.1499938964844,293.1499938964844,0.0074049364775419,-390.09564208984375,300.534912109375,0.5243034362792969,0.050000000745058,0.0357967987656593,293.1787109375,297.1499938964844,293.1499938964844,0.0573873408138752,-1591.173583984375,304.1559143066406,0.6938084363937378,0.1085259318351745,0.1040046587586402,293.4265441894531,297.1499938964844,293.1499938964844,0.0006156020099297,-230.4974365234375,292.2036437988281,0.5243034362792969,0.050000000745058,0.2299016863107681,291.51824951171875,291.1499938964844,274.8041687011719,272.28155517578125,286.27459716796875,295.0010681152344,291.5156555175781,1.0,0.166531428694725,0.943450689315796,0.943450689315796,1.0,1.0,-0.5570518374443054,0.2408889681100845,0.3161628544330597,0.0809917002916336,0.0,0.0,0.0,29.76831245422364,25.0,68.7793197631836,-1914.05126953125,38.028316497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87371826171875,300.5220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18218.4375,18000.0,0.0,0.0,0.0636620968580246,0.0,0.0,0.0,0.0,1.0,0.0072308252565562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0218236502259969,0.0709948986768722,-0.0491712465882301,0.0,6.460893200710416e-05,0.0,0.0,2.686309814453125,0.0,0.0,0.0,0.2640290856361389,4.0,0.0,1.0
831960,293.321044921875,297.1499938964844,293.1499938964844,0.0037843536119908,-285.1270446777344,296.44464111328125,0.5244511365890503,0.050000000745058,0.0460230037569999,295.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3617553710937,0.5244511365890503,0.050000000745058,0.0484644398093223,293.4081115722656,297.1499938964844,293.1499938964844,0.0074606388807296,-396.701171875,300.43212890625,0.5244511365890503,0.050000000745058,0.0357956700026989,293.1784362792969,297.1499938964844,293.1499938964844,0.0589844286441803,-1624.454833984375,304.1518249511719,0.693270206451416,0.1082155480980873,0.1037016287446022,293.4265441894531,297.1499938964844,293.1499938964844,0.0004832493432331,-159.03811645507812,291.9710998535156,0.5244511365890503,0.050000000745058,0.2298944443464279,291.3221740722656,291.1499938964844,274.79400634765625,272.2779541015625,286.27001953125,295.00115966796875,291.0409240722656,1.0,0.1664166450500488,0.9441867470741272,0.9441867470741272,1.0,1.0,-0.5566745400428772,0.2407341748476028,0.3159403502941131,0.0809472724795341,0.0,0.0,0.0,29.726896286010746,25.0,-1168.285400390625,-0.0,37.95006561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,299.0087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.294921875,18000.0,0.0,0.0,0.0632429048418998,0.0,0.0,0.0,0.0,1.0,0.0113245006650686,0.0,-0.0,-0.0,0.0,0.0,0.0,9.571347618475556e-05,0.0656430795788765,-0.0655473694205284,0.0,6.418351404136047e-05,0.0,0.0,2.447326183319092,0.0,0.0,0.0,0.2624565064907074,4.0,0.0,1.0
832020,293.3144836425781,297.1499938964844,293.1499938964844,0.0038821941707283,-297.1459350585937,296.00567626953125,0.5247942805290222,0.050000000745058,0.046019647270441,294.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6326599121094,0.5247942805290222,0.050000000745058,0.0484609045088291,293.40533447265625,297.1499938964844,293.1499938964844,0.0075994357466697,-408.66693115234375,300.1557006835937,0.5247942805290222,0.050000000745058,0.0357930585741996,293.1762390136719,297.1499938964844,293.1499938964844,0.0614444687962532,-1675.2725830078125,304.1483154296875,0.6927827000617981,0.1079342290759086,0.1033198684453964,293.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.5247942805290222,0.050000000745058,0.2298776656389236,290.6626892089844,291.1499938964844,274.7726745605469,272.2698059082031,286.2565612792969,294.9947814941406,290.88330078125,1.0,0.166190505027771,0.945658802986145,0.945658802986145,1.0,1.0,-0.5561847686767578,0.240536019206047,0.3156487345695495,0.0809148848056793,0.0,0.0,0.1288119554519653,29.634033203125,25.0,406.9799499511719,-3757.199951171875,37.81162643432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4502868652344,304.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.380859375,18000.0,0.0,0.0,0.057672806084156,0.0,0.0,0.0,0.0,1.0,0.0033006488811224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070969328284263,0.1261786669492721,-0.0190817359834909,0.0,5.853056791238487e-05,0.0,0.0,4.871342658996582,0.0,0.0,0.0,0.2721423804759979,4.0,0.0,1.0
832080,293.3144836425781,297.1499938964844,293.1499938964844,0.0038821941707283,-297.1459350585937,296.00567626953125,0.5247942805290222,0.050000000745058,0.046019647270441,294.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6326599121094,0.5247942805290222,0.050000000745058,0.0484609045088291,293.40533447265625,297.1499938964844,293.1499938964844,0.0075994357466697,-408.66693115234375,300.1557006835937,0.5247942805290222,0.050000000745058,0.0357930585741996,293.1762390136719,297.1499938964844,293.1499938964844,0.0614444687962532,-1675.2725830078125,304.1483154296875,0.6927827000617981,0.1079342290759086,0.1033198684453964,293.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.5247942805290222,0.050000000745058,0.2298776656389236,290.6626892089844,291.1499938964844,274.7726745605469,272.2698059082031,286.2565612792969,294.9947814941406,290.88330078125,1.0,0.166190505027771,0.945658802986145,0.945658802986145,1.0,1.0,-0.5561847686767578,0.240536019206047,0.3156487345695495,0.0809148848056793,0.0,0.0,0.1288119554519653,29.634033203125,25.0,406.9799499511719,-3757.199951171875,37.81162643432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4502868652344,304.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.380859375,18000.0,0.0,0.0,0.057672806084156,0.0,0.0,0.0,0.0,1.0,0.0033006488811224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070969328284263,0.1261786669492721,-0.0190817359834909,0.0,5.853056791238487e-05,0.0,0.0,4.871342658996582,0.0,0.0,0.0,0.2721423804759979,4.0,0.0,1.0
832140,293.3139343261719,297.1499938964844,293.1499938964844,0.0037169116549193,-278.0113830566406,296.3915710449219,0.5251732468605042,0.050000000745058,0.0460159592330455,294.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628234863281,0.5251732468605042,0.050000000745058,0.0484570190310478,293.4053649902344,297.1499938964844,293.1499938964844,0.0072092171758413,-384.0060424804688,300.2852783203125,0.5251732468605042,0.050000000745058,0.0357901901006698,293.1742858886719,297.1499938964844,293.1499938964844,0.0572228319942951,-1589.501708984375,304.1555480957031,0.6927756071090698,0.1076731458306312,0.1031221002340316,293.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9734191894531,0.5251732468605042,0.050000000745058,0.2298592329025268,291.391357421875,291.1499938964844,274.75,272.2604675292969,286.2456359863281,294.992919921875,291.4564208984375,1.0,0.1659693866968155,0.9471308588981628,0.9471308588981628,1.0,1.0,-0.5559127926826477,0.2404274940490722,0.3154852986335754,0.0809297114610672,0.0,0.0,0.0396602563560009,29.534149169921875,25.0,474.503662109375,-3385.18310546875,37.68913650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577392578125,303.87628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.001953125,18000.0,0.0,0.0,0.0612031035125255,0.0,0.0,0.0,0.0,1.0,0.0030463573057204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849901810288429,0.1015548706054687,-0.0165646858513355,0.0,6.211337313288823e-05,0.0,0.0,3.9093594551086426,0.0,0.0,0.0,0.2694383263587951,4.0,0.0,1.0
832200,293.3139343261719,297.1499938964844,293.1499938964844,0.0037169116549193,-278.0113830566406,296.3915710449219,0.5251732468605042,0.050000000745058,0.0460159592330455,294.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628234863281,0.5251732468605042,0.050000000745058,0.0484570190310478,293.4053649902344,297.1499938964844,293.1499938964844,0.0072092171758413,-384.0060424804688,300.2852783203125,0.5251732468605042,0.050000000745058,0.0357901901006698,293.1742858886719,297.1499938964844,293.1499938964844,0.0572228319942951,-1589.501708984375,304.1555480957031,0.6927756071090698,0.1076731458306312,0.1031221002340316,293.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9734191894531,0.5251732468605042,0.050000000745058,0.2298592329025268,291.391357421875,291.1499938964844,274.75,272.2604675292969,286.2456359863281,294.992919921875,291.4564208984375,1.0,0.1659693866968155,0.9471308588981628,0.9471308588981628,1.0,1.0,-0.5559127926826477,0.2404274940490722,0.3154852986335754,0.0809297114610672,0.0,0.0,0.0396602563560009,29.534149169921875,25.0,474.503662109375,-3385.18310546875,37.68913650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577392578125,303.87628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.001953125,18000.0,0.0,0.0,0.0612031035125255,0.0,0.0,0.0,0.0,1.0,0.0030463573057204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849901810288429,0.1015548706054687,-0.0165646858513355,0.0,6.211337313288823e-05,0.0,0.0,3.9093594551086426,0.0,0.0,0.0,0.2694383263587951,4.0,0.0,1.0
832260,293.3153381347656,297.1499938964844,293.1499938964844,0.0036469036713242,-272.0887451171875,296.40631103515625,0.5254846215248108,0.050000000745058,0.0460129454731941,294.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.51123046875,0.5254846215248108,0.050000000745058,0.0484538450837135,293.4081726074219,297.1499938964844,293.1499938964844,0.0070620356127619,-377.0720825195313,300.2283935546875,0.5254846215248108,0.050000000745058,0.0357878468930721,293.17388916015625,297.1499938964844,293.1499938964844,0.0563054531812667,-1572.0672607421875,304.1551513671875,0.6920731067657471,0.1071396395564079,0.1026697605848312,293.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.5254846215248108,0.050000000745058,0.229844182729721,291.5126342773437,291.1499938964844,274.7260131835937,272.2499389648437,286.236572265625,294.9937744140625,291.4921264648437,1.0,0.1657523661851883,0.9463433623313904,0.9463433623313904,1.0,1.0,-0.5553416609764099,0.2401566803455352,0.315185010433197,0.0808428600430488,0.0,0.0,0.0,29.4498291015625,25.0,-94.76126098632812,-1156.3289794921875,37.55077362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8531188964844,299.6092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.154296875,18000.0,0.0,0.0,0.0641178861260414,0.0,0.0,0.0,0.0,1.0,0.0083200400695204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0108348187059164,0.0654885470867157,-0.0546537339687347,0.0,6.507150101242587e-05,0.0,0.0,2.4676313400268555,0.0,0.0,0.0,0.2632275521755218,4.0,0.0,1.0
832320,293.3153381347656,297.1499938964844,293.1499938964844,0.0036469036713242,-272.0887451171875,296.40631103515625,0.5254846215248108,0.050000000745058,0.0460129454731941,294.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.51123046875,0.5254846215248108,0.050000000745058,0.0484538450837135,293.4081726074219,297.1499938964844,293.1499938964844,0.0070620356127619,-377.0720825195313,300.2283935546875,0.5254846215248108,0.050000000745058,0.0357878468930721,293.17388916015625,297.1499938964844,293.1499938964844,0.0563054531812667,-1572.0672607421875,304.1551513671875,0.6920731067657471,0.1071396395564079,0.1026697605848312,293.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.5254846215248108,0.050000000745058,0.229844182729721,291.5126342773437,291.1499938964844,274.7260131835937,272.2499389648437,286.236572265625,294.9937744140625,291.4921264648437,1.0,0.1657523661851883,0.9463433623313904,0.9463433623313904,1.0,1.0,-0.5553416609764099,0.2401566803455352,0.315185010433197,0.0808428600430488,0.0,0.0,0.0,29.4498291015625,25.0,-94.76126098632812,-1156.3289794921875,37.55077362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8531188964844,299.6092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.154296875,18000.0,0.0,0.0,0.0641178861260414,0.0,0.0,0.0,0.0,1.0,0.0083200400695204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0108348187059164,0.0654885470867157,-0.0546537339687347,0.0,6.507150101242587e-05,0.0,0.0,2.4676313400268555,0.0,0.0,0.0,0.2632275521755218,4.0,0.0,1.0
832380,293.3111572265625,297.1499938964844,293.1499938964844,0.0037553436122834,-290.9298095703125,295.7513122558594,0.525784432888031,0.050000000745058,0.0460100546479225,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5954895019531,0.525784432888031,0.050000000745058,0.0484508052468299,293.4075622558594,297.1499938964844,293.1499938964844,0.0073618711903691,-403.9272766113281,299.82818603515625,0.525784432888031,0.050000000745058,0.0357856005430221,293.1728210449219,297.1499938964844,293.1499938964844,0.0621820054948329,-1693.2333984375,304.1435852050781,0.691301167011261,0.1067413464188575,0.102196455001831,293.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.525784432888031,0.050000000745058,0.2298297584056854,290.52301025390625,291.1499938964844,274.7006530761719,272.2381896972656,286.2243957519531,294.9903259277344,290.4527587890625,1.0,0.1655392050743103,0.945555865764618,0.945555865764618,1.0,1.0,-0.5547465085983276,0.2398754656314849,0.3148710131645202,0.0807475820183754,0.0,0.0,0.1141914278268814,29.368627548217773,25.0,-297.5438842773437,-3431.916015625,37.41312026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682312011719,301.9563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17782.32421875,18000.0,0.0,0.0,0.0582670681178569,0.0,0.0,0.0,0.0,1.0,0.005691953934729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838034227490425,0.1236760839819908,-0.0398726612329483,0.0,5.9133668401045725e-05,0.0,0.0,4.707963943481445,0.0,0.0,0.0,0.2704445421695709,4.0,0.0,1.0
832440,293.3111572265625,297.1499938964844,293.1499938964844,0.0037553436122834,-290.9298095703125,295.7513122558594,0.525784432888031,0.050000000745058,0.0460100546479225,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5954895019531,0.525784432888031,0.050000000745058,0.0484508052468299,293.4075622558594,297.1499938964844,293.1499938964844,0.0073618711903691,-403.9272766113281,299.82818603515625,0.525784432888031,0.050000000745058,0.0357856005430221,293.1728210449219,297.1499938964844,293.1499938964844,0.0621820054948329,-1693.2333984375,304.1435852050781,0.691301167011261,0.1067413464188575,0.102196455001831,293.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.525784432888031,0.050000000745058,0.2298297584056854,290.52301025390625,291.1499938964844,274.7006530761719,272.2381896972656,286.2243957519531,294.9903259277344,290.4527587890625,1.0,0.1655392050743103,0.945555865764618,0.945555865764618,1.0,1.0,-0.5547465085983276,0.2398754656314849,0.3148710131645202,0.0807475820183754,0.0,0.0,0.1141914278268814,29.368627548217773,25.0,-297.5438842773437,-3431.916015625,37.41312026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682312011719,301.9563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17782.32421875,18000.0,0.0,0.0,0.0582670681178569,0.0,0.0,0.0,0.0,1.0,0.005691953934729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838034227490425,0.1236760839819908,-0.0398726612329483,0.0,5.9133668401045725e-05,0.0,0.0,4.707963943481445,0.0,0.0,0.0,0.2704445421695709,4.0,0.0,1.0
832500,293.3082275390625,297.1499938964844,293.1499938964844,0.0037288721650838,-284.9493713378906,295.8663024902344,0.5259737372398376,0.050000000745058,0.0460082367062568,294.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.700927734375,0.5259737372398376,0.050000000745058,0.0484488904476165,293.4057922363281,297.1499938964844,293.1499938964844,0.0072050946764647,-392.2003173828125,299.8571472167969,0.5259737372398376,0.050000000745058,0.0357841849327087,293.17144775390625,297.1499938964844,293.1499938964844,0.059878583997488,-1645.583984375,304.1490173339844,0.6913845539093018,0.1067236810922622,0.1021352261304855,293.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549621582031,0.5259737372398376,0.050000000745058,0.2298206835985183,290.7430725097656,291.1499938964844,274.6875,272.2318420410156,286.21697998046875,294.9862365722656,290.9654846191406,1.0,0.1654344350099563,0.9451621770858764,0.9451621770858764,1.0,1.0,-0.554655909538269,0.2398210912942886,0.3148348033428192,0.0807433128356933,0.0,0.0,0.1238350272178649,29.31975746154785,25.0,477.4847717285156,-3777.180419921875,37.35774612426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4061889648437,304.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.66796875,18000.0,0.0,0.0,0.0582542940974235,0.0,0.0,0.0,0.0,1.0,0.0029713634867221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088743805885315,0.1247063651680946,-0.0158319789916276,0.0,5.912070264457725e-05,0.0,0.0,4.823100566864014,0.0,0.0,0.0,0.2721698582172394,4.0,0.0,1.0
832560,293.30792236328125,297.1499938964844,293.1499938964844,0.003636750858277,-273.99615478515625,296.1104431152344,0.526168942451477,0.050000000745058,0.0460063703358173,294.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.526168942451477,0.050000000745058,0.0484469234943389,293.4057006835937,297.1499938964844,293.1499938964844,0.0069918949156999,-377.939453125,299.95367431640625,0.526168942451477,0.050000000745058,0.0357827320694923,293.17041015625,297.1499938964844,293.1499938964844,0.0574148930609226,-1595.4208984375,304.15362548828125,0.6915539503097534,0.1066546812653541,0.102106750011444,293.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2955627441406,0.526168942451477,0.050000000745058,0.2298113405704498,291.1807556152344,291.1499938964844,274.67401123046875,272.2252197265625,286.2106628417969,294.9845275878906,291.3190002441406,1.0,0.1653309017419815,0.9453348517417908,0.9453348517417908,1.0,1.0,-0.554604172706604,0.2397920489311218,0.3148121237754822,0.0807568132877349,0.0,0.0,0.0770660042762756,29.26983070373535,25.0,593.2855224609375,-3607.281005859375,37.305362701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,304.6744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8046875,18000.0,0.0,0.0,0.0600228160619735,0.0,0.0,0.0,0.0,1.0,0.0025468273088335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989243611693382,0.110848881304264,-0.0119245229288935,0.0,6.09155285928864e-05,0.0,0.0,4.288792610168457,0.0,0.0,0.0,0.2708373665809631,4.0,0.0,1.0
832620,293.3093566894531,297.1499938964844,293.1499938964844,0.0035384420771151,-264.3016357421875,296.2462463378906,0.5264896154403687,0.050000000745058,0.0460033118724823,294.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4838256835937,0.5264896154403687,0.050000000745058,0.0484437011182308,293.4076538085937,297.1499938964844,293.1499938964844,0.0067872479557991,-366.1632080078125,299.962890625,0.5264896154403687,0.050000000745058,0.0357803553342819,293.16973876953125,297.1499938964844,293.1499938964844,0.0555955246090889,-1559.5108642578125,304.1552734375,0.6911608576774597,0.1062764301896095,0.1017824336886406,293.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6683044433594,0.5264896154403687,0.050000000745058,0.2297960668802261,291.4921264648437,291.1499938964844,274.64599609375,272.2110290527344,286.1990051269531,294.98468017578125,291.50714111328125,1.0,0.165126770734787,0.9456802606582642,0.9456802606582642,1.0,1.0,-0.5541863441467285,0.2396051436662674,0.3145811855792999,0.080717071890831,0.0,0.0,0.0040616015903651,29.185550689697266,25.0,269.2119140625,-3175.71826171875,37.18323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89715576171875,302.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18049.021484375,18000.0,0.0,0.0,0.0635172873735427,0.0,0.0,0.0,0.0,1.0,0.0037591021973639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722354650497436,0.0959700867533683,-0.0237346161156892,0.0,6.446197221521288e-05,0.0,0.0,3.671490669250488,0.0,0.0,0.0,0.268248438835144,4.0,0.0,1.0
832680,293.3093566894531,297.1499938964844,293.1499938964844,0.0035384420771151,-264.3016357421875,296.2462463378906,0.5264896154403687,0.050000000745058,0.0460033118724823,294.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4838256835937,0.5264896154403687,0.050000000745058,0.0484437011182308,293.4076538085937,297.1499938964844,293.1499938964844,0.0067872479557991,-366.1632080078125,299.962890625,0.5264896154403687,0.050000000745058,0.0357803553342819,293.16973876953125,297.1499938964844,293.1499938964844,0.0555955246090889,-1559.5108642578125,304.1552734375,0.6911608576774597,0.1062764301896095,0.1017824336886406,293.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6683044433594,0.5264896154403687,0.050000000745058,0.2297960668802261,291.4921264648437,291.1499938964844,274.64599609375,272.2110290527344,286.1990051269531,294.98468017578125,291.50714111328125,1.0,0.165126770734787,0.9456802606582642,0.9456802606582642,1.0,1.0,-0.5541863441467285,0.2396051436662674,0.3145811855792999,0.080717071890831,0.0,0.0,0.0040616015903651,29.185550689697266,25.0,269.2119140625,-3175.71826171875,37.18323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89715576171875,302.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18049.021484375,18000.0,0.0,0.0,0.0635172873735427,0.0,0.0,0.0,0.0,1.0,0.0037591021973639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722354650497436,0.0959700867533683,-0.0237346161156892,0.0,6.446197221521288e-05,0.0,0.0,3.671490669250488,0.0,0.0,0.0,0.268248438835144,4.0,0.0,1.0
832740,293.30810546875,297.1499938964844,293.1499938964844,0.0035301193129271,-268.6311340332031,295.97882080078125,0.5268001556396484,0.050000000745058,0.0460003651678562,294.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091369628906,0.5268001556396484,0.050000000745058,0.0484406016767025,293.4078674316406,297.1499938964844,293.1499938964844,0.0068426532670855,-375.3094787597656,299.75830078125,0.5268001556396484,0.050000000745058,0.0357780642807483,293.1688842773437,297.1499938964844,293.1499938964844,0.058264784514904,-1614.587890625,304.14849853515625,0.6907182931900024,0.105944812297821,0.1014440730214119,293.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177734375,0.5268001556396484,0.050000000745058,0.2297813594341278,291.147216796875,291.1499938964844,274.6166687011719,272.19561767578125,286.1851806640625,294.9823913574219,290.8007202148437,1.0,0.1649265736341476,0.9460257291793824,0.9460257291793824,1.0,1.0,-0.553752601146698,0.2394128739833831,0.3143396973609924,0.0806711614131927,0.0,0.0,0.0106702782213687,29.10407066345215,25.0,-1362.55078125,-2.88324304165144e-06,37.062286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0275573730469,298.9468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18051.42578125,18000.0,0.0,0.0,0.0632882043719291,0.0,0.0,0.0,0.0,1.0,0.0119705954566597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005339736235328,0.0676416680216789,-0.0671076923608779,0.0,6.422948354156688e-05,0.0,0.0,2.5179636478424072,0.0,0.0,0.0,0.2625401318073272,4.0,0.0,1.0
832800,293.30810546875,297.1499938964844,293.1499938964844,0.0035301193129271,-268.6311340332031,295.97882080078125,0.5268001556396484,0.050000000745058,0.0460003651678562,294.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091369628906,0.5268001556396484,0.050000000745058,0.0484406016767025,293.4078674316406,297.1499938964844,293.1499938964844,0.0068426532670855,-375.3094787597656,299.75830078125,0.5268001556396484,0.050000000745058,0.0357780642807483,293.1688842773437,297.1499938964844,293.1499938964844,0.058264784514904,-1614.587890625,304.14849853515625,0.6907182931900024,0.105944812297821,0.1014440730214119,293.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177734375,0.5268001556396484,0.050000000745058,0.2297813594341278,291.147216796875,291.1499938964844,274.6166687011719,272.19561767578125,286.1851806640625,294.9823913574219,290.8007202148437,1.0,0.1649265736341476,0.9460257291793824,0.9460257291793824,1.0,1.0,-0.553752601146698,0.2394128739833831,0.3143396973609924,0.0806711614131927,0.0,0.0,0.0106702782213687,29.10407066345215,25.0,-1362.55078125,-2.88324304165144e-06,37.062286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0275573730469,298.9468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18051.42578125,18000.0,0.0,0.0,0.0632882043719291,0.0,0.0,0.0,0.0,1.0,0.0119705954566597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005339736235328,0.0676416680216789,-0.0671076923608779,0.0,6.422948354156688e-05,0.0,0.0,2.5179636478424072,0.0,0.0,0.0,0.2625401318073272,4.0,0.0,1.0
832860,293.29998779296875,297.1499938964844,293.1499938964844,0.0035925568081438,-274.4265441894531,295.7182922363281,0.5271874070167542,0.050000000745058,0.0459967106580734,294.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392272949219,0.5271874070167542,0.050000000745058,0.0484367497265338,293.4022216796875,297.1499938964844,293.1499938964844,0.006859422661364,-377.6142883300781,299.5602722167969,0.5271874070167542,0.050000000745058,0.0357752181589603,293.1658020019531,297.1499938964844,293.1499938964844,0.0590127296745777,-1629.3701171875,304.1488647460937,0.6912041902542114,0.1060880124568939,0.1014507561922073,293.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392578125,0.5271874070167542,0.050000000745058,0.2297630906105041,290.7856140136719,291.1499938964844,274.58599853515625,272.17901611328125,286.1666259765625,294.9725036621094,291.0033264160156,1.0,0.1647310107946396,0.9463701248168944,0.9463701248168944,1.0,1.0,-0.5537261366844177,0.239391416311264,0.3143347203731537,0.0807080343365669,0.0,0.0,0.1212555617094039,29.00691032409668,25.0,502.2877502441406,-3786.583984375,36.96809387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38055419921875,304.8544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17919.537109375,18000.0,0.0,0.0,0.0588899590075016,0.0,0.0,0.0,0.0,1.0,0.002800129354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094736233353614,0.1236809939146041,-0.0142073715105652,0.0,5.9765821788460016e-05,0.0,0.0,4.78721284866333,0.0,0.0,0.0,0.2721465826034546,4.0,0.0,1.0
