time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832920,293.29998779296875,297.1499938964844,293.1499938964844,0.0035925568081438,-274.4265441894531,295.7182922363281,0.5271874070167542,0.050000000745058,0.0459967106580734,294.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392272949219,0.5271874070167542,0.050000000745058,0.0484367497265338,293.4022216796875,297.1499938964844,293.1499938964844,0.006859422661364,-377.6142883300781,299.5602722167969,0.5271874070167542,0.050000000745058,0.0357752181589603,293.1658020019531,297.1499938964844,293.1499938964844,0.0590127296745777,-1629.3701171875,304.1488647460937,0.6912041902542114,0.1060880124568939,0.1014507561922073,293.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392578125,0.5271874070167542,0.050000000745058,0.2297630906105041,290.7856140136719,291.1499938964844,274.58599853515625,272.17901611328125,286.1666259765625,294.9725036621094,291.0033264160156,1.0,0.1647310107946396,0.9463701248168944,0.9463701248168944,1.0,1.0,-0.5537261366844177,0.239391416311264,0.3143347203731537,0.0807080343365669,0.0,0.0,0.1212555617094039,29.00691032409668,25.0,502.2877502441406,-3786.583984375,36.96809387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38055419921875,304.8544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17919.537109375,18000.0,0.0,0.0,0.0588899590075016,0.0,0.0,0.0,0.0,1.0,0.002800129354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094736233353614,0.1236809939146041,-0.0142073715105652,0.0,5.9765821788460016e-05,0.0,0.0,4.78721284866333,0.0,0.0,0.0,0.2721465826034546,4.0,0.0,1.0
832980,293.2987365722656,297.1499938964844,293.1499938964844,0.0034535401500761,-258.70703125,296.0675354003906,0.5276005864143372,0.050000000745058,0.0459928326308727,294.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39178466796875,0.5276005864143372,0.050000000745058,0.0484326668083667,293.4006652832031,297.1499938964844,293.1499938964844,0.0065607600845396,-357.5890197753906,299.6951599121094,0.5276005864143372,0.050000000745058,0.0357722043991088,293.1634216308594,297.1499938964844,293.1499938964844,0.055803682655096,-1564.09619140625,304.1542663574219,0.6920577883720398,0.1061726734042167,0.101596288383007,293.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.39178466796875,0.5276005864143372,0.050000000745058,0.2297437191009521,291.4140014648437,291.1499938964844,274.5539855957031,272.1611633300781,286.151123046875,294.96832275390625,291.4622497558594,1.0,0.1645405739545822,0.9467145204544068,0.9467145204544068,1.0,1.0,-0.5538644194602966,0.2394390553236007,0.314425379037857,0.0807783454656601,0.0,0.0,0.0351547747850418,28.905170440673828,25.0,419.8675842285156,-3354.80615234375,36.88628768920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004150390625,303.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.80859375,18000.0,0.0,0.0,0.0625284910202026,0.0,0.0,0.0,0.0,1.0,0.0030899818520992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828279703855514,0.099811241030693,-0.0169832650572061,0.0,6.345846486510709e-05,0.0,0.0,3.837932109832764,0.0,0.0,0.0,0.2691687643527984,4.0,0.0,1.0
833040,293.2987365722656,297.1499938964844,293.1499938964844,0.0034535401500761,-258.70703125,296.0675354003906,0.5276005864143372,0.050000000745058,0.0459928326308727,294.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39178466796875,0.5276005864143372,0.050000000745058,0.0484326668083667,293.4006652832031,297.1499938964844,293.1499938964844,0.0065607600845396,-357.5890197753906,299.6951599121094,0.5276005864143372,0.050000000745058,0.0357722043991088,293.1634216308594,297.1499938964844,293.1499938964844,0.055803682655096,-1564.09619140625,304.1542663574219,0.6920577883720398,0.1061726734042167,0.101596288383007,293.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.39178466796875,0.5276005864143372,0.050000000745058,0.2297437191009521,291.4140014648437,291.1499938964844,274.5539855957031,272.1611633300781,286.151123046875,294.96832275390625,291.4622497558594,1.0,0.1645405739545822,0.9467145204544068,0.9467145204544068,1.0,1.0,-0.5538644194602966,0.2394390553236007,0.314425379037857,0.0807783454656601,0.0,0.0,0.0351547747850418,28.905170440673828,25.0,419.8675842285156,-3354.80615234375,36.88628768920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004150390625,303.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.80859375,18000.0,0.0,0.0,0.0625284910202026,0.0,0.0,0.0,0.0,1.0,0.0030899818520992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828279703855514,0.099811241030693,-0.0169832650572061,0.0,6.345846486510709e-05,0.0,0.0,3.837932109832764,0.0,0.0,0.0,0.2691687643527984,4.0,0.0,1.0
833100,293.29888916015625,297.1499938964844,293.1499938964844,0.0034210123121738,-255.8080444335937,296.0877685546875,0.5277770757675171,0.050000000745058,0.0459911823272705,294.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4786682128906,0.5277770757675171,0.050000000745058,0.0484309308230876,293.40106201171875,297.1499938964844,293.1499938964844,0.0064933788962662,-354.0190734863281,299.677001953125,0.5277770757675171,0.050000000745058,0.0357709191739559,293.1629333496094,297.1499938964844,293.1499938964844,0.0554352700710296,-1556.8504638671875,304.1541748046875,0.6921775341033936,0.1061022952198982,0.1015576720237732,293.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4786682128906,0.5277770757675171,0.050000000745058,0.2297354787588119,291.4859619140625,291.1499938964844,274.5375061035156,272.1517944335937,286.14361572265625,294.9673156738281,291.49871826171875,1.0,0.1644469499588012,0.9468867182731628,0.9468867182731628,1.0,1.0,-0.5538026094436646,0.2394091039896011,0.3143935203552246,0.0807843208312988,0.0,0.0,0.0050881803035736,28.8609619140625,25.0,252.3047790527344,-3181.943115234375,36.838375091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,302.7256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.92578125,18000.0,0.0,0.0,0.064132735133171,0.0,0.0,0.0,0.0,1.0,0.0037379579152911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723259449005127,0.0958413109183311,-0.0235153678804636,0.0,6.508657679660246e-05,0.0,0.0,3.666187524795532,0.0,0.0,0.0,0.2682300806045532,4.0,0.0,1.0
833160,293.29888916015625,297.1499938964844,293.1499938964844,0.003398009808734,-254.17724609375,296.06890869140625,0.5279408097267151,0.050000000745058,0.0459896586835384,294.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49609375,0.5279408097267151,0.050000000745058,0.048429325222969,293.40155029296875,297.1499938964844,293.1499938964844,0.0064469124190509,-352.1120910644531,299.63677978515625,0.5279408097267151,0.050000000745058,0.035769734531641,293.16259765625,297.1499938964844,293.1499938964844,0.055387232452631,-1556.144775390625,304.1534729003906,0.6921737790107727,0.1060035154223442,0.1014746129512786,293.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49609375,0.5279408097267151,0.050000000745058,0.2297278642654419,291.4958190917969,291.1499938964844,274.5206604003906,272.1421203613281,286.13580322265625,294.9661865234375,291.464111328125,1.0,0.1643543094396591,0.947057008743286,0.947057008743286,1.0,1.0,-0.553688645362854,0.2393579334020614,0.3143306970596313,0.0807780176401138,0.0,0.0,0.0,28.81958198547364,25.0,-188.90147399902344,-900.9334716796876,36.7878532409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314514160156,299.30206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.59765625,18000.0,0.0,0.0,0.0652743354439735,0.0,0.0,0.0,0.0,1.0,0.008627625182271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0081808064132928,0.0642264932394027,-0.0560456849634647,0.0,6.624514935538173e-05,0.0,0.0,2.416553974151612,0.0,0.0,0.0,0.2630244791507721,4.0,0.0,1.0
833220,293.2936096191406,297.1499938964844,293.1499938964844,0.0035053666215389,-272.1029663085937,295.39422607421875,0.5282732248306274,0.050000000745058,0.0459865741431713,294.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56427001953125,0.5282732248306274,0.050000000745058,0.0484260767698287,293.3992919921875,297.1499938964844,293.1499938964844,0.0067005371674895,-376.7261657714844,299.1961364746094,0.5282732248306274,0.050000000745058,0.0357673354446888,293.1612548828125,297.1499938964844,293.1499938964844,0.0613938979804515,-1678.8609619140625,304.14239501953125,0.6922705769538879,0.1059538275003433,0.1013493463397026,293.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.56427001953125,0.5282732248306274,0.050000000745058,0.2297124564647674,290.50115966796875,291.1499938964844,274.4859924316406,272.121826171875,286.1172180175781,294.9598388671875,290.48309326171875,1.0,0.1641720086336136,0.9473977088928224,0.9473977088928224,1.0,1.0,-0.5535092949867249,0.2392776310443878,0.3142316341400146,0.0807716399431228,0.0,0.0,0.121994562447071,28.736234664916992,25.0,-203.67930603027344,-3490.750244140625,36.69123458862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,302.3223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.1484375,18000.0,0.0,0.0,0.0592866353690624,0.0,0.0,0.0,0.0,1.0,0.0052838549017906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871674939990043,0.1243465617299079,-0.0371790640056133,0.0,6.016840052325279e-05,0.0,0.0,4.742089748382568,0.0,0.0,0.0,0.2707302570343017,4.0,0.0,1.0
833280,293.2936096191406,297.1499938964844,293.1499938964844,0.0035053666215389,-272.1029663085937,295.39422607421875,0.5282732248306274,0.050000000745058,0.0459865741431713,294.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56427001953125,0.5282732248306274,0.050000000745058,0.0484260767698287,293.3992919921875,297.1499938964844,293.1499938964844,0.0067005371674895,-376.7261657714844,299.1961364746094,0.5282732248306274,0.050000000745058,0.0357673354446888,293.1612548828125,297.1499938964844,293.1499938964844,0.0613938979804515,-1678.8609619140625,304.14239501953125,0.6922705769538879,0.1059538275003433,0.1013493463397026,293.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.56427001953125,0.5282732248306274,0.050000000745058,0.2297124564647674,290.50115966796875,291.1499938964844,274.4859924316406,272.121826171875,286.1172180175781,294.9598388671875,290.48309326171875,1.0,0.1641720086336136,0.9473977088928224,0.9473977088928224,1.0,1.0,-0.5535092949867249,0.2392776310443878,0.3142316341400146,0.0807716399431228,0.0,0.0,0.121994562447071,28.736234664916992,25.0,-203.67930603027344,-3490.750244140625,36.69123458862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,302.3223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.1484375,18000.0,0.0,0.0,0.0592866353690624,0.0,0.0,0.0,0.0,1.0,0.0052838549017906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871674939990043,0.1243465617299079,-0.0371790640056133,0.0,6.016840052325279e-05,0.0,0.0,4.742089748382568,0.0,0.0,0.0,0.2707302570343017,4.0,0.0,1.0
833340,293.289794921875,297.1499938964844,293.1499938964844,0.0033953064121305,-256.2105712890625,295.7975158691406,0.5286820530891418,0.050000000745058,0.0459827966988086,294.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5286820530891418,0.050000000745058,0.04842209815979,293.39605712890625,297.1499938964844,293.1499938964844,0.0063841994851827,-352.4884033203125,299.3697204589844,0.5286820530891418,0.050000000745058,0.0357643961906433,293.1586303710937,297.1499938964844,293.1499938964844,0.0568994879722595,-1586.246826171875,304.1523132324219,0.6932821273803711,0.1062038987874984,0.1015625745058059,293.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5286820530891418,0.050000000745058,0.229693591594696,291.19012451171875,291.1499938964844,274.45001220703125,272.1003112792969,286.0977478027344,294.9520874023437,291.3177490234375,1.0,0.1639945358037948,0.9477383494377136,0.9477383494377136,1.0,1.0,-0.5537296533584595,0.2393654733896255,0.3143641948699951,0.0808455571532249,0.0,0.0,0.0780611857771873,28.637683868408203,25.0,570.7838134765625,-3617.7587890625,36.62069320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714782714844,304.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.728515625,18000.0,0.0,0.0,0.0613311529159545,0.0,0.0,0.0,0.0,1.0,0.0024348185397684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989667028188705,0.1099217683076858,-0.0109550645574927,0.0,6.224332173587754e-05,0.0,0.0,4.253118991851807,0.0,0.0,0.0,0.2707706093788147,4.0,0.0,1.0
833400,293.289794921875,297.1499938964844,293.1499938964844,0.0033953064121305,-256.2105712890625,295.7975158691406,0.5286820530891418,0.050000000745058,0.0459827966988086,294.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5286820530891418,0.050000000745058,0.04842209815979,293.39605712890625,297.1499938964844,293.1499938964844,0.0063841994851827,-352.4884033203125,299.3697204589844,0.5286820530891418,0.050000000745058,0.0357643961906433,293.1586303710937,297.1499938964844,293.1499938964844,0.0568994879722595,-1586.246826171875,304.1523132324219,0.6932821273803711,0.1062038987874984,0.1015625745058059,293.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5286820530891418,0.050000000745058,0.229693591594696,291.19012451171875,291.1499938964844,274.45001220703125,272.1003112792969,286.0977478027344,294.9520874023437,291.3177490234375,1.0,0.1639945358037948,0.9477383494377136,0.9477383494377136,1.0,1.0,-0.5537296533584595,0.2393654733896255,0.3143641948699951,0.0808455571532249,0.0,0.0,0.0780611857771873,28.637683868408203,25.0,570.7838134765625,-3617.7587890625,36.62069320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714782714844,304.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.728515625,18000.0,0.0,0.0,0.0613311529159545,0.0,0.0,0.0,0.0,1.0,0.0024348185397684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989667028188705,0.1099217683076858,-0.0109550645574927,0.0,6.224332173587754e-05,0.0,0.0,4.253118991851807,0.0,0.0,0.0,0.2707706093788147,4.0,0.0,1.0
833460,293.2904357910156,297.1499938964844,293.1499938964844,0.0033094424288719,-247.7521209716797,295.9308166503906,0.5290403962135315,0.050000000745058,0.0459795072674751,294.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46539306640625,0.5290403962135315,0.050000000745058,0.0484186336398124,293.3970031738281,297.1499938964844,293.1499938964844,0.0062116212211549,-342.0000305175781,299.3883361816406,0.5290403962135315,0.050000000745058,0.0357618369162082,293.1576843261719,297.1499938964844,293.1499938964844,0.0555511638522148,-1559.125,304.15362548828125,0.6938144564628601,0.1061782166361808,0.1016039922833442,293.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46539306640625,0.5290403962135315,0.050000000745058,0.2296771556138992,291.4727478027344,291.1499938964844,274.41265869140625,272.0775756835937,286.0806579589844,294.949951171875,291.4856872558594,1.0,0.1638214290142059,0.9480797052383424,0.9480797052383424,1.0,1.0,-0.5537485480308533,0.2393716126680374,0.3143769204616546,0.0808721333742141,0.0,0.0,0.0100307064130902,28.55036735534668,25.0,250.757064819336,-3209.493896484375,36.54035186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,302.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.712890625,18000.0,0.0,0.0,0.0647572949528694,0.0,0.0,0.0,0.0,1.0,0.0036267531104385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736110210418701,0.0959882363677024,-0.0223772171884775,0.0,6.572042912011966e-05,0.0,0.0,3.673469066619873,0.0,0.0,0.0,0.268301248550415,4.0,0.0,1.0
833520,293.2904357910156,297.1499938964844,293.1499938964844,0.0033094424288719,-247.7521209716797,295.9308166503906,0.5290403962135315,0.050000000745058,0.0459795072674751,294.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46539306640625,0.5290403962135315,0.050000000745058,0.0484186336398124,293.3970031738281,297.1499938964844,293.1499938964844,0.0062116212211549,-342.0000305175781,299.3883361816406,0.5290403962135315,0.050000000745058,0.0357618369162082,293.1576843261719,297.1499938964844,293.1499938964844,0.0555511638522148,-1559.125,304.15362548828125,0.6938144564628601,0.1061782166361808,0.1016039922833442,293.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46539306640625,0.5290403962135315,0.050000000745058,0.2296771556138992,291.4727478027344,291.1499938964844,274.41265869140625,272.0775756835937,286.0806579589844,294.949951171875,291.4856872558594,1.0,0.1638214290142059,0.9480797052383424,0.9480797052383424,1.0,1.0,-0.5537485480308533,0.2393716126680374,0.3143769204616546,0.0808721333742141,0.0,0.0,0.0100307064130902,28.55036735534668,25.0,250.757064819336,-3209.493896484375,36.54035186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,302.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.712890625,18000.0,0.0,0.0,0.0647572949528694,0.0,0.0,0.0,0.0,1.0,0.0036267531104385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736110210418701,0.0959882363677024,-0.0223772171884775,0.0,6.572042912011966e-05,0.0,0.0,3.673469066619873,0.0,0.0,0.0,0.268301248550415,4.0,0.0,1.0
833580,293.2900085449219,297.1499938964844,293.1499938964844,0.0032844450324773,-249.0645294189453,295.74383544921875,0.5293511748313904,0.050000000745058,0.0459766685962677,294.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016052246094,0.5293511748313904,0.050000000745058,0.0484156459569931,293.3981018066406,297.1499938964844,293.1499938964844,0.0062057850882411,-346.119384765625,299.21923828125,0.5293511748313904,0.050000000745058,0.0357596315443515,293.1573486328125,297.1499938964844,293.1499938964844,0.0574726350605487,-1598.4986572265625,304.1487731933594,0.6938936710357666,0.1060508713126182,0.1014828830957412,293.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016052246094,0.5293511748313904,0.050000000745058,0.2296629846096038,291.2572937011719,291.1499938964844,274.3739929199219,272.0535888671875,286.0622863769531,294.9472045898437,290.9570007324219,1.0,0.1636520028114318,0.9484210014343262,0.9484210014343262,1.0,1.0,-0.5535765290260315,0.2393014132976532,0.3142751455307007,0.0808515921235084,0.0,0.0,0.0,28.473447799682617,25.0,-1256.938232421875,-0.0,36.450592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453430175781,298.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18078.173828125,18000.0,0.0,0.0,0.0653456598520279,0.0,0.0,0.0,0.0,1.0,0.0114301340654492,0.0,-0.0,-0.0,0.0,0.0,0.0,7.975784683367237e-05,0.0658960938453674,-0.0658163353800773,0.0,6.631753785768524e-05,0.0,0.0,2.455723285675049,0.0,0.0,0.0,0.262430191040039,4.0,0.0,1.0
833640,293.2900085449219,297.1499938964844,293.1499938964844,0.0032844450324773,-249.0645294189453,295.74383544921875,0.5293511748313904,0.050000000745058,0.0459766685962677,294.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016052246094,0.5293511748313904,0.050000000745058,0.0484156459569931,293.3981018066406,297.1499938964844,293.1499938964844,0.0062057850882411,-346.119384765625,299.21923828125,0.5293511748313904,0.050000000745058,0.0357596315443515,293.1573486328125,297.1499938964844,293.1499938964844,0.0574726350605487,-1598.4986572265625,304.1487731933594,0.6938936710357666,0.1060508713126182,0.1014828830957412,293.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016052246094,0.5293511748313904,0.050000000745058,0.2296629846096038,291.2572937011719,291.1499938964844,274.3739929199219,272.0535888671875,286.0622863769531,294.9472045898437,290.9570007324219,1.0,0.1636520028114318,0.9484210014343262,0.9484210014343262,1.0,1.0,-0.5535765290260315,0.2393014132976532,0.3142751455307007,0.0808515921235084,0.0,0.0,0.0,28.473447799682617,25.0,-1256.938232421875,-0.0,36.450592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453430175781,298.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18078.173828125,18000.0,0.0,0.0,0.0653456598520279,0.0,0.0,0.0,0.0,1.0,0.0114301340654492,0.0,-0.0,-0.0,0.0,0.0,0.0,7.975784683367237e-05,0.0658960938453674,-0.0658163353800773,0.0,6.631753785768524e-05,0.0,0.0,2.455723285675049,0.0,0.0,0.0,0.262430191040039,4.0,0.0,1.0
833700,293.2863464355469,297.1499938964844,293.1499938964844,0.0033739709760993,-262.081298828125,295.2682800292969,0.5295149683952332,0.050000000745058,0.0459751784801483,294.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6304626464844,0.5295149683952332,0.050000000745058,0.0484140738844871,293.3963317871094,297.1499938964844,293.1499938964844,0.0063820756040513,-362.6983947753906,298.9088134765625,0.5295149683952332,0.050000000745058,0.0357584692537784,293.1566467285156,297.1499938964844,293.1499938964844,0.0614587813615798,-1680.0625,304.1418762207031,0.6940495371818542,0.1060951277613639,0.1014660596847534,293.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6304626464844,0.5295149683952332,0.050000000745058,0.2296555340290069,290.5514221191406,291.1499938964844,274.3541564941406,272.0411376953125,286.0512084960937,294.9431457519531,290.4323425292969,1.0,0.1635687351226806,0.9485917091369628,0.9485917091369628,1.0,1.0,-0.5535423159599304,0.2392891198396682,0.3142532110214233,0.0808493942022323,0.0,0.0,0.1095368042588234,28.43344116210937,25.0,-402.1043395996094,-3417.4013671875,36.40948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41754150390625,301.5853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17781.994140625,18000.0,0.0,0.0,0.0605579167604446,0.0,0.0,0.0,0.0,1.0,0.0057616187259554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818647965788841,0.1221750229597091,-0.0403102301061153,0.0,6.145858787931502e-05,0.0,0.0,4.646030902862549,0.0,0.0,0.0,0.2701815664768219,4.0,0.0,1.0
833760,293.282958984375,297.1499938964844,293.1499938964844,0.0033721115905791,-258.86199951171875,295.3489074707031,0.5297083258628845,0.050000000745058,0.0459734201431274,294.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6623840332031,0.5297083258628845,0.050000000745058,0.0484122261404991,293.3938903808594,297.1499938964844,293.1499938964844,0.0062882509082555,-354.2640991210937,298.92803955078125,0.5297083258628845,0.050000000745058,0.0357571057975292,293.15533447265625,297.1499938964844,293.1499938964844,0.0596637725830078,-1642.5601806640625,304.1466979980469,0.694543719291687,0.106268398463726,0.1015736907720565,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6623840332031,0.5297083258628845,0.050000000745058,0.2296467572450637,290.6978454589844,291.1499938964844,274.3340148925781,272.02838134765625,286.0394592285156,294.9377746582031,290.9112854003906,1.0,0.1634866595268249,0.9487624764442444,0.9487624764442444,1.0,1.0,-0.5536549091339111,0.2393386662006378,0.3143162727355957,0.0808765590190887,0.0,0.0,0.1300711035728454,28.38754272460937,25.0,415.9686279296875,-3806.82373046875,36.377586364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.654296875,18000.0,0.0,0.0,0.060223750770092,0.0,0.0,0.0,0.0,1.0,0.0029391080606728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094591841101646,0.1249721124768257,-0.0155129274353384,0.0,6.111945549491793e-05,0.0,0.0,4.831642150878906,0.0,0.0,0.0,0.2721922099590301,4.0,0.0,1.0
833820,293.2821350097656,297.1499938964844,293.1499938964844,0.0032387755345553,-243.3260498046875,295.74285888671875,0.5301036834716797,0.050000000745058,0.0459698438644409,294.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.5301036834716797,0.050000000745058,0.0484084598720073,293.39288330078125,297.1499938964844,293.1499938964844,0.0060105207376182,-334.0892333984375,299.10723876953125,0.5301036834716797,0.050000000745058,0.0357543230056762,293.1535339355469,297.1499938964844,293.1499938964844,0.0562824979424476,-1573.302001953125,304.1531066894531,0.6956801414489746,0.1065036281943321,0.1018460094928741,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.5301036834716797,0.050000000745058,0.2296288907527923,291.3653259277344,291.1499938964844,274.29266357421875,272.0019226074219,286.01904296875,294.9329528808594,291.42236328125,1.0,0.163326010107994,0.949104070663452,0.949104070663452,1.0,1.0,-0.5539482235908508,0.2394678443670272,0.3144803345203399,0.0809412747621536,0.0,0.0,0.0485588759183883,28.29456329345703,25.0,436.4367065429688,-3438.91748046875,36.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0244140625,303.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.6015625,18000.0,0.0,0.0,0.0637033730745315,0.0,0.0,0.0,0.0,1.0,0.0027875856030732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871735587716102,0.1012564674019813,-0.0140829076990485,0.0,6.465082697104663e-05,0.0,0.0,3.900161027908325,0.0,0.0,0.0,0.2695019841194153,4.0,0.0,1.0
833880,293.2821350097656,297.1499938964844,293.1499938964844,0.0032387755345553,-243.3260498046875,295.74285888671875,0.5301036834716797,0.050000000745058,0.0459698438644409,294.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.5301036834716797,0.050000000745058,0.0484084598720073,293.39288330078125,297.1499938964844,293.1499938964844,0.0060105207376182,-334.0892333984375,299.10723876953125,0.5301036834716797,0.050000000745058,0.0357543230056762,293.1535339355469,297.1499938964844,293.1499938964844,0.0562824979424476,-1573.302001953125,304.1531066894531,0.6956801414489746,0.1065036281943321,0.1018460094928741,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.5301036834716797,0.050000000745058,0.2296288907527923,291.3653259277344,291.1499938964844,274.29266357421875,272.0019226074219,286.01904296875,294.9329528808594,291.42236328125,1.0,0.163326010107994,0.949104070663452,0.949104070663452,1.0,1.0,-0.5539482235908508,0.2394678443670272,0.3144803345203399,0.0809412747621536,0.0,0.0,0.0485588759183883,28.29456329345703,25.0,436.4367065429688,-3438.91748046875,36.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0244140625,303.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.6015625,18000.0,0.0,0.0,0.0637033730745315,0.0,0.0,0.0,0.0,1.0,0.0027875856030732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871735587716102,0.1012564674019813,-0.0140829076990485,0.0,6.465082697104663e-05,0.0,0.0,3.900161027908325,0.0,0.0,0.0,0.2695019841194153,4.0,0.0,1.0
833940,293.28271484375,297.1499938964844,293.1499938964844,0.0031845485791563,-238.60206604003903,295.7674255371094,0.5304309129714966,0.050000000745058,0.0459669008851051,294.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.470947265625,0.5304309129714966,0.050000000745058,0.048405360430479,293.3941650390625,297.1499938964844,293.1499938964844,0.0058980891481041,-327.97955322265625,299.06414794921875,0.5304309129714966,0.050000000745058,0.035752035677433,293.1531066894531,297.1499938964844,293.1499938964844,0.0558134168386459,-1563.93017578125,304.1528015136719,0.6961526274681091,0.1064986810088157,0.1018790155649185,293.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.470947265625,0.5304309129714966,0.050000000745058,0.2296141982078552,291.4730224609375,291.1499938964844,274.25,271.9742431640625,285.9988708496094,294.9303894042969,291.4746398925781,1.0,0.1631691753864288,0.94944566488266,0.94944566488266,1.0,1.0,-0.5539602041244507,0.2394836097955703,0.3144766092300415,0.0809385851025581,0.0,0.0,0.0,28.216035842895508,25.0,129.2782745361328,-2843.155029296875,36.246673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8249206542969,301.9167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18135.17578125,18000.0,0.0,0.0,0.066662810742855,0.0,0.0,0.0,0.0,1.0,0.0049215015023946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.052125621587038,0.0867313966155052,-0.0346057750284671,0.0,6.765428406652063e-05,0.0,0.0,3.306259632110596,0.0,0.0,0.0,0.2661811113357544,4.0,0.0,1.0
834000,293.28271484375,297.1499938964844,293.1499938964844,0.0031845485791563,-238.60206604003903,295.7674255371094,0.5304309129714966,0.050000000745058,0.0459669008851051,294.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.470947265625,0.5304309129714966,0.050000000745058,0.048405360430479,293.3941650390625,297.1499938964844,293.1499938964844,0.0058980891481041,-327.97955322265625,299.06414794921875,0.5304309129714966,0.050000000745058,0.035752035677433,293.1531066894531,297.1499938964844,293.1499938964844,0.0558134168386459,-1563.93017578125,304.1528015136719,0.6961526274681091,0.1064986810088157,0.1018790155649185,293.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.470947265625,0.5304309129714966,0.050000000745058,0.2296141982078552,291.4730224609375,291.1499938964844,274.25,271.9742431640625,285.9988708496094,294.9303894042969,291.4746398925781,1.0,0.1631691753864288,0.94944566488266,0.94944566488266,1.0,1.0,-0.5539602041244507,0.2394836097955703,0.3144766092300415,0.0809385851025581,0.0,0.0,0.0,28.216035842895508,25.0,129.2782745361328,-2843.155029296875,36.246673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8249206542969,301.9167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18135.17578125,18000.0,0.0,0.0,0.066662810742855,0.0,0.0,0.0,0.0,1.0,0.0049215015023946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.052125621587038,0.0867313966155052,-0.0346057750284671,0.0,6.765428406652063e-05,0.0,0.0,3.306259632110596,0.0,0.0,0.0,0.2661811113357544,4.0,0.0,1.0
834060,293.27984619140625,297.1499938964844,293.1499938964844,0.0032230843789875,-249.26773071289065,295.2606506347656,0.5307398438453674,0.050000000745058,0.0459641367197036,294.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8554992675781,0.5307398438453674,0.050000000745058,0.0484024509787559,293.3934326171875,297.1499938964844,293.1499938964844,0.0060339947231113,-344.9769897460937,298.6949768066406,0.5307398438453674,0.050000000745058,0.0357498861849308,293.1525573730469,297.1499938964844,293.1499938964844,0.0609550662338733,-1668.9842529296875,304.1427001953125,0.6964930891990662,0.1065316796302795,0.1018669158220291,293.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8554992675781,0.5307398438453674,0.050000000745058,0.2296003848314285,290.7664489746094,291.1499938964844,274.2059936523437,271.9453125,285.9761962890625,294.9252624511719,290.4479064941406,1.0,0.1630159020423889,0.9500584006309508,0.9500584006309508,1.0,1.0,-0.5539196729660034,0.2394859343767166,0.314433753490448,0.080920323729515,0.0,0.0,0.0703306943178176,28.141679763793945,25.0,-927.3289184570312,-3269.69189453125,36.17255783081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720031738281,299.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17758.40625,18000.0,0.0,0.0,0.0631145536899566,0.0,0.0,0.0,0.0,1.0,0.006706089247018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072300761938095,0.1183071136474609,-0.0460063517093658,0.0,6.405324529623613e-05,0.0,0.0,4.474539279937744,0.0,0.0,0.0,0.2688966393470764,4.0,0.0,1.0
834120,293.27984619140625,297.1499938964844,293.1499938964844,0.0032230843789875,-249.26773071289065,295.2606506347656,0.5307398438453674,0.050000000745058,0.0459641367197036,294.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8554992675781,0.5307398438453674,0.050000000745058,0.0484024509787559,293.3934326171875,297.1499938964844,293.1499938964844,0.0060339947231113,-344.9769897460937,298.6949768066406,0.5307398438453674,0.050000000745058,0.0357498861849308,293.1525573730469,297.1499938964844,293.1499938964844,0.0609550662338733,-1668.9842529296875,304.1427001953125,0.6964930891990662,0.1065316796302795,0.1018669158220291,293.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8554992675781,0.5307398438453674,0.050000000745058,0.2296003848314285,290.7664489746094,291.1499938964844,274.2059936523437,271.9453125,285.9761962890625,294.9252624511719,290.4479064941406,1.0,0.1630159020423889,0.9500584006309508,0.9500584006309508,1.0,1.0,-0.5539196729660034,0.2394859343767166,0.314433753490448,0.080920323729515,0.0,0.0,0.0703306943178176,28.141679763793945,25.0,-927.3289184570312,-3269.69189453125,36.17255783081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720031738281,299.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17758.40625,18000.0,0.0,0.0,0.0631145536899566,0.0,0.0,0.0,0.0,1.0,0.006706089247018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072300761938095,0.1183071136474609,-0.0460063517093658,0.0,6.405324529623613e-05,0.0,0.0,4.474539279937744,0.0,0.0,0.0,0.2688966393470764,4.0,0.0,1.0
834180,293.2738342285156,297.1499938964844,293.1499938964844,0.0032132097985595,-244.3632049560547,295.3795471191406,0.5311278700828552,0.050000000745058,0.0459606796503067,294.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364624023437,0.5311278700828552,0.050000000745058,0.0483988113701343,293.3887634277344,297.1499938964844,293.1499938964844,0.0058912937529385,-332.62896728515625,298.71337890625,0.5311278700828552,0.050000000745058,0.0357471965253353,293.1501159667969,297.1499938964844,293.1499938964844,0.0585449934005737,-1618.4176025390625,304.149658203125,0.6977429986000061,0.1069599986076355,0.102190688252449,293.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364624023437,0.5311278700828552,0.050000000745058,0.2295831143856048,290.9883117675781,291.1499938964844,274.1606750488281,271.9151306152344,285.9501953125,294.9149475097656,291.1591491699219,1.0,0.1628669649362564,0.950671136379242,0.950671136379242,1.0,1.0,-0.5542756915092468,0.2396572679281234,0.3146184384822845,0.0809772238135337,0.0,0.0,0.105625219643116,28.051984786987305,25.0,552.4149780273438,-3777.955078125,36.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2639465332031,304.91180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.23828125,18000.0,0.0,0.0,0.0622686594724655,0.0,0.0,0.0,0.0,1.0,0.0022353625390678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078065708279609,0.11712147295475,-0.0093149058520793,0.0,6.319477688521147e-05,0.0,0.0,4.54047966003418,0.0,0.0,0.0,0.2716776728630066,4.0,0.0,1.0
834240,293.2738342285156,297.1499938964844,293.1499938964844,0.0032132097985595,-244.3632049560547,295.3795471191406,0.5311278700828552,0.050000000745058,0.0459606796503067,294.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364624023437,0.5311278700828552,0.050000000745058,0.0483988113701343,293.3887634277344,297.1499938964844,293.1499938964844,0.0058912937529385,-332.62896728515625,298.71337890625,0.5311278700828552,0.050000000745058,0.0357471965253353,293.1501159667969,297.1499938964844,293.1499938964844,0.0585449934005737,-1618.4176025390625,304.149658203125,0.6977429986000061,0.1069599986076355,0.102190688252449,293.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364624023437,0.5311278700828552,0.050000000745058,0.2295831143856048,290.9883117675781,291.1499938964844,274.1606750488281,271.9151306152344,285.9501953125,294.9149475097656,291.1591491699219,1.0,0.1628669649362564,0.950671136379242,0.950671136379242,1.0,1.0,-0.5542756915092468,0.2396572679281234,0.3146184384822845,0.0809772238135337,0.0,0.0,0.105625219643116,28.051984786987305,25.0,552.4149780273438,-3777.955078125,36.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2639465332031,304.91180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.23828125,18000.0,0.0,0.0,0.0622686594724655,0.0,0.0,0.0,0.0,1.0,0.0022353625390678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078065708279609,0.11712147295475,-0.0093149058520793,0.0,6.319477688521147e-05,0.0,0.0,4.54047966003418,0.0,0.0,0.0,0.2716776728630066,4.0,0.0,1.0
834300,293.2735900878906,297.1499938964844,293.1499938964844,0.003151171375066,-237.41102600097656,295.5600891113281,0.5313258171081543,0.050000000745058,0.0459589250385761,294.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.5313258171081543,0.050000000745058,0.048396959900856,293.3882751464844,297.1499938964844,293.1499938964844,0.0057706576772034,-323.8330078125,298.7985534667969,0.5313258171081543,0.050000000745058,0.0357458293437957,293.1492614746094,297.1499938964844,293.1499938964844,0.0571336261928081,-1589.4263916015625,304.1522216796875,0.6984363198280334,0.1071243435144424,0.1023792251944542,293.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.5313258171081543,0.050000000745058,0.2295743376016616,291.2899780273437,291.1499938964844,274.13751220703125,271.89959716796875,285.93853759765625,294.9124450683594,291.3697814941406,1.0,0.1627941876649856,0.9509775042533876,0.9509775042533876,1.0,1.0,-0.5544854998588562,0.2397573590278625,0.3147281408309936,0.0810097232460975,0.0,0.0,0.0649666413664817,28.0066146850586,25.0,483.12103271484375,-3545.849365234375,36.10185623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802001953125,304.2399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18057.35546875,18000.0,0.0,0.0,0.0640680640935897,0.0,0.0,0.0,0.0,1.0,0.0024673901498317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931946635246276,0.104417011141777,-0.0112223457545042,0.0,6.502094038296491e-05,0.0,0.0,4.031625747680664,0.0,0.0,0.0,0.2700604796409607,4.0,0.0,1.0
834360,293.2738037109375,297.1499938964844,293.1499938964844,0.0031138320919126,-233.7797088623047,295.6219482421875,0.5315036773681641,0.050000000745058,0.0459573492407798,294.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017944335937,0.5315036773681641,0.050000000745058,0.0483953021466732,293.38848876953125,297.1499938964844,293.1499938964844,0.0056983800604939,-319.2698669433594,298.8095397949219,0.5315036773681641,0.050000000745058,0.0357446037232875,293.1488647460937,297.1499938964844,293.1499938964844,0.056633573025465,-1579.1617431640625,304.1527099609375,0.69893479347229,0.1072159335017204,0.1024974137544632,293.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017944335937,0.5315036773681641,0.050000000745058,0.2295664846897125,291.41473388671875,291.1499938964844,274.114013671875,271.8837280273437,285.9271545410156,294.91070556640625,291.4400329589844,1.0,0.1627223789691925,0.9510089755058287,0.9510089755058287,1.0,1.0,-0.5546125769615173,0.2398197501897812,0.3147928118705749,0.0810181275010109,0.0,0.0,0.0341038703918457,27.96539688110352,25.0,316.5113525390625,-3351.449951171875,36.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,303.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.908203125,18000.0,0.0,0.0,0.065731443464756,0.0,0.0,0.0,0.0,1.0,0.0030657523311674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810864642262458,0.0978130772709846,-0.0167266074568033,0.0,6.670906441286206e-05,0.0,0.0,3.755759239196777,0.0,0.0,0.0,0.2688583433628082,4.0,0.0,1.0
834420,293.2737731933594,297.1499938964844,293.1499938964844,0.0030743815004825,-230.6719207763672,295.60565185546875,0.5318214297294617,0.050000000745058,0.0459545478224754,294.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.5318214297294617,0.050000000745058,0.0483923517167568,293.3890991210937,297.1499938964844,293.1499938964844,0.0056125218980014,-314.9647827148437,298.7431335449219,0.5318214297294617,0.050000000745058,0.0357424281537532,293.14849853515625,297.1499938964844,293.1499938964844,0.0565858148038387,-1578.113525390625,304.15185546875,0.6995798349380493,0.1073148921132087,0.102607361972332,293.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.5318214297294617,0.050000000745058,0.2295524924993515,291.4530334472656,291.1499938964844,274.0660095214844,271.8510437011719,285.903564453125,294.90679931640625,291.4388122558594,1.0,0.1625813841819763,0.9510718584060668,0.9510718584060668,1.0,1.0,-0.5547182559967041,0.2398855239152908,0.3148327171802521,0.0809954851865768,0.0,0.0,0.0,27.8908920288086,25.0,-71.71263122558594,-1828.4317626953125,36.015953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085021972656,299.9763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18203.306640625,18000.0,0.0,0.0,0.0682334303855896,0.0,0.0,0.0,0.0,1.0,0.0074095181189477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0198262799531221,0.0699306577444076,-0.0501043796539306,0.0,6.924825720489025e-05,0.0,0.0,2.641840696334839,0.0,0.0,0.0,0.2638110220432281,4.0,0.0,1.0
834480,293.2737731933594,297.1499938964844,293.1499938964844,0.0030743815004825,-230.6719207763672,295.60565185546875,0.5318214297294617,0.050000000745058,0.0459545478224754,294.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.5318214297294617,0.050000000745058,0.0483923517167568,293.3890991210937,297.1499938964844,293.1499938964844,0.0056125218980014,-314.9647827148437,298.7431335449219,0.5318214297294617,0.050000000745058,0.0357424281537532,293.14849853515625,297.1499938964844,293.1499938964844,0.0565858148038387,-1578.113525390625,304.15185546875,0.6995798349380493,0.1073148921132087,0.102607361972332,293.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.5318214297294617,0.050000000745058,0.2295524924993515,291.4530334472656,291.1499938964844,274.0660095214844,271.8510437011719,285.903564453125,294.90679931640625,291.4388122558594,1.0,0.1625813841819763,0.9510718584060668,0.9510718584060668,1.0,1.0,-0.5547182559967041,0.2398855239152908,0.3148327171802521,0.0809954851865768,0.0,0.0,0.0,27.8908920288086,25.0,-71.71263122558594,-1828.4317626953125,36.015953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085021972656,299.9763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18203.306640625,18000.0,0.0,0.0,0.0682334303855896,0.0,0.0,0.0,0.0,1.0,0.0074095181189477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0198262799531221,0.0699306577444076,-0.0501043796539306,0.0,6.924825720489025e-05,0.0,0.0,2.641840696334839,0.0,0.0,0.0,0.2638110220432281,4.0,0.0,1.0
834540,293.2686767578125,297.1499938964844,293.1499938964844,0.0031567765399813,-245.47854614257807,294.95880126953125,0.5321426391601562,0.050000000745058,0.0459517315030097,294.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6115417480469,0.5321426391601562,0.050000000745058,0.0483893863856792,293.3862609863281,297.1499938964844,293.1499938964844,0.0057908562012016,-335.2217102050781,298.2738647460937,0.5321426391601562,0.050000000745058,0.0357402339577674,293.14752197265625,297.1499938964844,293.1499938964844,0.0626119673252105,-1701.23828125,304.1410522460937,0.700323224067688,0.1075503677129745,0.102756567299366,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6115417480469,0.5321426391601562,0.050000000745058,0.2295384109020233,290.53741455078125,291.1499938964844,274.01666259765625,271.817138671875,285.8768310546875,294.89898681640625,290.4523010253906,1.0,0.1624439656734466,0.9511347413063048,0.9511347413063048,1.0,1.0,-0.5548707842826843,0.2399753630161285,0.3148954212665558,0.0809726268053054,0.0,0.0,0.1151881366968154,27.816139221191406,25.0,-344.4898681640625,-3472.123291015625,35.96064376831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046630859375,301.7900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.26953125,18000.0,0.0,0.0,0.0628026723861694,0.0,0.0,0.0,0.0,1.0,0.0053967698477208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840231627225875,0.1219563409686088,-0.0379331745207309,0.0,6.373672658810392e-05,0.0,0.0,4.643843173980713,0.0,0.0,0.0,0.2703216075897217,4.0,0.0,1.0
834600,293.2686767578125,297.1499938964844,293.1499938964844,0.0031567765399813,-245.47854614257807,294.95880126953125,0.5321426391601562,0.050000000745058,0.0459517315030097,294.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6115417480469,0.5321426391601562,0.050000000745058,0.0483893863856792,293.3862609863281,297.1499938964844,293.1499938964844,0.0057908562012016,-335.2217102050781,298.2738647460937,0.5321426391601562,0.050000000745058,0.0357402339577674,293.14752197265625,297.1499938964844,293.1499938964844,0.0626119673252105,-1701.23828125,304.1410522460937,0.700323224067688,0.1075503677129745,0.102756567299366,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6115417480469,0.5321426391601562,0.050000000745058,0.2295384109020233,290.53741455078125,291.1499938964844,274.01666259765625,271.817138671875,285.8768310546875,294.89898681640625,290.4523010253906,1.0,0.1624439656734466,0.9511347413063048,0.9511347413063048,1.0,1.0,-0.5548707842826843,0.2399753630161285,0.3148954212665558,0.0809726268053054,0.0,0.0,0.1151881366968154,27.816139221191406,25.0,-344.4898681640625,-3472.123291015625,35.96064376831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046630859375,301.7900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.26953125,18000.0,0.0,0.0,0.0628026723861694,0.0,0.0,0.0,0.0,1.0,0.0053967698477208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840231627225875,0.1219563409686088,-0.0379331745207309,0.0,6.373672658810392e-05,0.0,0.0,4.643843173980713,0.0,0.0,0.0,0.2703216075897217,4.0,0.0,1.0
834660,293.2638854980469,297.1499938964844,293.1499938964844,0.0030876251403242,-233.9867401123047,295.3226013183594,0.5325485467910767,0.050000000745058,0.0459481850266456,294.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.5325485467910767,0.050000000745058,0.0483856499195098,293.3816833496094,297.1499938964844,293.1499938964844,0.0055722477845847,-316.20086669921875,298.4552307128906,0.5325485467910767,0.050000000745058,0.0357374772429466,293.1449890136719,297.1499938964844,293.1499938964844,0.0588066466152668,-1621.6220703125,304.1503295898437,0.7020131945610046,0.1081239506602287,0.1032574027776718,293.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.5325485467910767,0.050000000745058,0.2295206934213638,291.116943359375,291.1499938964844,273.96600341796875,271.7819519042969,285.8482666015625,294.8886108398437,291.2461242675781,1.0,0.1623110026121139,0.9514716863632202,0.9514716863632202,1.0,1.0,-0.5554384589195251,0.2402465790510177,0.3151918947696686,0.0810326859354972,0.0,0.0,0.0920596793293953,27.72526931762696,25.0,533.4281005859375,-3719.35400390625,35.93146133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,304.71661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.951171875,18000.0,0.0,0.0,0.0641775503754615,0.0,0.0,0.0,0.0,1.0,0.0021262706723064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032358333468437,0.1117026880383491,-0.008466855622828,0.0,6.513205880764872e-05,0.0,0.0,4.327079772949219,0.0,0.0,0.0,0.2710928320884704,4.0,0.0,1.0
