time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834720,293.2638854980469,297.1499938964844,293.1499938964844,0.0030876251403242,-233.9867401123047,295.3226013183594,0.5325485467910767,0.050000000745058,0.0459481850266456,294.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.5325485467910767,0.050000000745058,0.0483856499195098,293.3816833496094,297.1499938964844,293.1499938964844,0.0055722477845847,-316.20086669921875,298.4552307128906,0.5325485467910767,0.050000000745058,0.0357374772429466,293.1449890136719,297.1499938964844,293.1499938964844,0.0588066466152668,-1621.6220703125,304.1503295898437,0.7020131945610046,0.1081239506602287,0.1032574027776718,293.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.5325485467910767,0.050000000745058,0.2295206934213638,291.116943359375,291.1499938964844,273.96600341796875,271.7819519042969,285.8482666015625,294.8886108398437,291.2461242675781,1.0,0.1623110026121139,0.9514716863632202,0.9514716863632202,1.0,1.0,-0.5554384589195251,0.2402465790510177,0.3151918947696686,0.0810326859354972,0.0,0.0,0.0920596793293953,27.72526931762696,25.0,533.4281005859375,-3719.35400390625,35.93146133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,304.71661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.951171875,18000.0,0.0,0.0,0.0641775503754615,0.0,0.0,0.0,0.0,1.0,0.0021262706723064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032358333468437,0.1117026880383491,-0.008466855622828,0.0,6.513205880764872e-05,0.0,0.0,4.327079772949219,0.0,0.0,0.0,0.2710928320884704,4.0,0.0,1.0
834780,293.2636413574219,297.1499938964844,293.1499938964844,0.0030114743858575,-226.25848388671875,295.4841613769531,0.5329172611236572,0.050000000745058,0.0459449812769889,294.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4035339355469,0.5329172611236572,0.050000000745058,0.0483822785317897,293.38104248046875,297.1499938964844,293.1499938964844,0.0054259933531284,-306.3631286621094,298.507080078125,0.5329172611236572,0.050000000745058,0.0357349850237369,293.1439208984375,297.1499938964844,293.1499938964844,0.0576699562370777,-1597.8916015625,304.1519470214844,0.7033841609954834,0.1084727272391319,0.1036459580063819,293.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4035339355469,0.5329172611236572,0.050000000745058,0.2295047044754028,291.4114990234375,291.1499938964844,273.9140014648437,271.7455139160156,285.8219299316406,294.8835754394531,291.4257507324219,1.0,0.1621821671724319,0.9518085718154908,0.9518085718154908,1.0,1.0,-0.555874764919281,0.2404672801494598,0.3154074549674988,0.0810562148690223,0.0,0.0,0.0313668474555015,27.64234161376953,25.0,249.17282104492188,-3338.326171875,35.896568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095764160156,303.130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.341796875,18000.0,0.0,0.0,0.0674261227250099,0.0,0.0,0.0,0.0,1.0,0.0031373060774058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794333666563034,0.0968537107110023,-0.0174203477799892,0.0,6.842894072178751e-05,0.0,0.0,3.714492321014404,0.0,0.0,0.0,0.2686498463153839,4.0,0.0,1.0
834840,293.2636413574219,297.1499938964844,293.1499938964844,0.0030114743858575,-226.25848388671875,295.4841613769531,0.5329172611236572,0.050000000745058,0.0459449812769889,294.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4035339355469,0.5329172611236572,0.050000000745058,0.0483822785317897,293.38104248046875,297.1499938964844,293.1499938964844,0.0054259933531284,-306.3631286621094,298.507080078125,0.5329172611236572,0.050000000745058,0.0357349850237369,293.1439208984375,297.1499938964844,293.1499938964844,0.0576699562370777,-1597.8916015625,304.1519470214844,0.7033841609954834,0.1084727272391319,0.1036459580063819,293.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4035339355469,0.5329172611236572,0.050000000745058,0.2295047044754028,291.4114990234375,291.1499938964844,273.9140014648437,271.7455139160156,285.8219299316406,294.8835754394531,291.4257507324219,1.0,0.1621821671724319,0.9518085718154908,0.9518085718154908,1.0,1.0,-0.555874764919281,0.2404672801494598,0.3154074549674988,0.0810562148690223,0.0,0.0,0.0313668474555015,27.64234161376953,25.0,249.17282104492188,-3338.326171875,35.896568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095764160156,303.130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.341796875,18000.0,0.0,0.0,0.0674261227250099,0.0,0.0,0.0,0.0,1.0,0.0031373060774058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794333666563034,0.0968537107110023,-0.0174203477799892,0.0,6.842894072178751e-05,0.0,0.0,3.714492321014404,0.0,0.0,0.0,0.2686498463153839,4.0,0.0,1.0
834900,293.263427734375,297.1499938964844,293.1499938964844,0.0029940095264464,-224.8555145263672,295.4783630371094,0.533080518245697,0.050000000745058,0.0459435693919658,294.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286499023437,0.533080518245697,0.050000000745058,0.0483807921409606,293.3808898925781,297.1499938964844,293.1499938964844,0.0053867865353822,-304.3155212402344,298.4767150878906,0.533080518245697,0.050000000745058,0.0357338860630989,293.1436767578125,297.1499938964844,293.1499938964844,0.0576944574713707,-1598.2032470703125,304.15155029296875,0.7038765549659729,0.1085966303944587,0.1037705838680267,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286499023437,0.533080518245697,0.050000000745058,0.2294976413249969,291.43048095703125,291.1499938964844,273.88751220703125,271.7268371582031,285.80828857421875,294.8809509277344,291.4319763183594,1.0,0.1621190756559372,0.951977014541626,0.951977014541626,1.0,1.0,-0.5560110211372375,0.240545317530632,0.3154657185077667,0.0810467675328254,0.0,0.0,0.0106044383719563,27.60517883300781,25.0,130.81036376953125,-3225.423583984375,35.87500762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371276855469,302.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.03515625,18000.0,0.0,0.0,0.0687101930379867,0.0,0.0,0.0,0.0,1.0,0.0036781651433557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725611746311187,0.0954433605074882,-0.0228821896016597,0.0,6.973210838623345e-05,0.0,0.0,3.6475188732147217,0.0,0.0,0.0,0.2681137323379516,4.0,0.0,1.0
834960,293.262939453125,297.1499938964844,293.1499938964844,0.0029800448101013,-223.8932647705078,295.4579162597656,0.5332399010658264,0.050000000745058,0.0459421947598457,294.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.42779541015625,0.5332399010658264,0.050000000745058,0.0483793430030345,293.3804626464844,297.1499938964844,293.1499938964844,0.0053539550863206,-302.8162841796875,298.4369812011719,0.5332399010658264,0.050000000745058,0.0357328169047832,293.1434326171875,297.1499938964844,293.1499938964844,0.0578440316021442,-1601.0631103515625,304.1510009765625,0.7043443322181702,0.1087241545319557,0.1038870587944984,293.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42779541015625,0.5332399010658264,0.050000000745058,0.2294907718896865,291.42681884765625,291.1499938964844,273.86065673828125,271.70782470703125,285.79425048828125,294.8779296875,291.41217041015625,1.0,0.162056878209114,0.9521430134773254,0.9521430134773254,1.0,1.0,-0.5561379194259644,0.2406205385923385,0.3155173361301422,0.0810327380895614,0.0,0.0,0.0,27.56887626647949,25.0,-84.69375610351562,-1987.386474609375,35.853309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8057556152344,300.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18194.888671875,18000.0,0.0,0.0,0.069690391421318,0.0,0.0,0.0,0.0,1.0,0.0071849473752081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.022665636613965,0.0715596303343772,-0.0488939918577671,0.0,7.072689186315984e-05,0.0,0.0,2.7051422595977783,0.0,0.0,0.0,0.2640053629875183,4.0,0.0,1.0
835020,293.2572021484375,297.1499938964844,293.1499938964844,0.00305957486853,-237.9461212158203,294.82745361328125,0.5335754156112671,0.050000000745058,0.0459393076598644,294.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125183105469,0.5335754156112671,0.050000000745058,0.048376303166151,293.3761901855469,297.1499938964844,293.1499938964844,0.0055146012455224,-321.6045837402344,297.9670104980469,0.5335754156112671,0.050000000745058,0.0357305742800235,293.1421813964844,297.1499938964844,293.1499938964844,0.0638568624854087,-1724.1051025390625,304.1404724121094,0.7054936289787292,0.1091378107666969,0.1042018309235572,293.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125183105469,0.5335754156112671,0.050000000745058,0.2294763624668121,290.5404052734375,291.1499938964844,273.8059997558594,271.6688842773437,285.76336669921875,294.8681640625,290.4649658203125,1.0,0.1619351953268051,0.9524748921394348,0.9524748921394348,1.0,1.0,-0.5564885139465332,0.2408147901296615,0.3156737089157104,0.0810173973441124,0.0,0.0,0.1159668043255806,27.49336814880371,25.0,-331.78228759765625,-3496.1640625,35.816768646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905639648437,301.8080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17799.408203125,18000.0,0.0,0.0,0.0643891096115112,0.0,0.0,0.0,0.0,1.0,0.0052406755276024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845840349793434,0.1214511767029762,-0.0368671379983425,0.0,6.534675776492804e-05,0.0,0.0,4.626545429229736,0.0,0.0,0.0,0.2703402936458587,4.0,0.0,1.0
835080,293.2572021484375,297.1499938964844,293.1499938964844,0.00305957486853,-237.9461212158203,294.82745361328125,0.5335754156112671,0.050000000745058,0.0459393076598644,294.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125183105469,0.5335754156112671,0.050000000745058,0.048376303166151,293.3761901855469,297.1499938964844,293.1499938964844,0.0055146012455224,-321.6045837402344,297.9670104980469,0.5335754156112671,0.050000000745058,0.0357305742800235,293.1421813964844,297.1499938964844,293.1499938964844,0.0638568624854087,-1724.1051025390625,304.1404724121094,0.7054936289787292,0.1091378107666969,0.1042018309235572,293.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125183105469,0.5335754156112671,0.050000000745058,0.2294763624668121,290.5404052734375,291.1499938964844,273.8059997558594,271.6688842773437,285.76336669921875,294.8681640625,290.4649658203125,1.0,0.1619351953268051,0.9524748921394348,0.9524748921394348,1.0,1.0,-0.5564885139465332,0.2408147901296615,0.3156737089157104,0.0810173973441124,0.0,0.0,0.1159668043255806,27.49336814880371,25.0,-331.78228759765625,-3496.1640625,35.816768646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905639648437,301.8080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17799.408203125,18000.0,0.0,0.0,0.0643891096115112,0.0,0.0,0.0,0.0,1.0,0.0052406755276024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845840349793434,0.1214511767029762,-0.0368671379983425,0.0,6.534675776492804e-05,0.0,0.0,4.626545429229736,0.0,0.0,0.0,0.2703402936458587,4.0,0.0,1.0
835140,293.2518005371094,297.1499938964844,293.1499938964844,0.0029989595059305,-227.4979705810547,295.19012451171875,0.5339978337287903,0.050000000745058,0.0459356904029846,294.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.5339978337287903,0.050000000745058,0.048372495919466,293.3703308105469,297.1499938964844,293.1499938964844,0.0053222440183162,-304.2001342773437,298.1601257324219,0.5339978337287903,0.050000000745058,0.0357277616858482,293.13946533203125,297.1499938964844,293.1499938964844,0.0603134632110595,-1649.19970703125,304.1495056152344,0.7075801491737366,0.1098886951804161,0.1048695519566536,293.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.5339978337287903,0.050000000745058,0.229458287358284,291.1018371582031,291.1499938964844,273.75,271.6286926269531,285.7308959960937,294.8558959960937,291.22393798828125,1.0,0.1618180125951767,0.952806830406189,0.952806830406189,1.0,1.0,-0.5572558045387268,0.2411866784095764,0.3160691261291504,0.0810808986425399,0.0,0.0,0.0951399952173233,27.401657104492188,25.0,505.8575134277344,-3748.68505859375,35.80625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.740234375,18000.0,0.0,0.0,0.0656877979636192,0.0,0.0,0.0,0.0,1.0,0.0020332201384007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038623079657554,0.1116332709789276,-0.0077709658071398,0.0,6.66647611069493e-05,0.0,0.0,4.324821472167969,0.0,0.0,0.0,0.2711117267608642,4.0,0.0,1.0
835200,293.2518005371094,297.1499938964844,293.1499938964844,0.0029989595059305,-227.4979705810547,295.19012451171875,0.5339978337287903,0.050000000745058,0.0459356904029846,294.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.5339978337287903,0.050000000745058,0.048372495919466,293.3703308105469,297.1499938964844,293.1499938964844,0.0053222440183162,-304.2001342773437,298.1601257324219,0.5339978337287903,0.050000000745058,0.0357277616858482,293.13946533203125,297.1499938964844,293.1499938964844,0.0603134632110595,-1649.19970703125,304.1495056152344,0.7075801491737366,0.1098886951804161,0.1048695519566536,293.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.5339978337287903,0.050000000745058,0.229458287358284,291.1018371582031,291.1499938964844,273.75,271.6286926269531,285.7308959960937,294.8558959960937,291.22393798828125,1.0,0.1618180125951767,0.952806830406189,0.952806830406189,1.0,1.0,-0.5572558045387268,0.2411866784095764,0.3160691261291504,0.0810808986425399,0.0,0.0,0.0951399952173233,27.401657104492188,25.0,505.8575134277344,-3748.68505859375,35.80625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.740234375,18000.0,0.0,0.0,0.0656877979636192,0.0,0.0,0.0,0.0,1.0,0.0020332201384007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038623079657554,0.1116332709789276,-0.0077709658071398,0.0,6.66647611069493e-05,0.0,0.0,4.324821472167969,0.0,0.0,0.0,0.2711117267608642,4.0,0.0,1.0
835260,293.25079345703125,297.1499938964844,293.1499938964844,0.0029305864591151,-220.49319458007807,295.3500366210937,0.534386157989502,0.050000000745058,0.0459323860704898,294.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.534386157989502,0.050000000745058,0.0483690164983272,293.3684387207031,297.1499938964844,293.1499938964844,0.0051916493102908,-295.1838073730469,298.2186279296875,0.534386157989502,0.050000000745058,0.0357251912355423,293.1381225585937,297.1499938964844,293.1499938964844,0.059390589594841,-1629.3494873046875,304.15106201171875,0.7093742489814758,0.1104316487908363,0.1054375916719436,293.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.534386157989502,0.050000000745058,0.2294417768716812,291.38104248046875,291.1499938964844,273.6933288574219,271.5877990722656,285.7008972167969,294.848876953125,291.3945617675781,1.0,0.1617050319910049,0.9531366229057312,0.9531366229057312,1.0,1.0,-0.5579065084457397,0.2415112257003784,0.3163952827453613,0.0811169818043708,0.0,0.0,0.0398574881255626,27.317237854003903,25.0,237.69151306152344,-3393.393310546875,35.79093551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,303.2240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18044.23828125,18000.0,0.0,0.0,0.068803384900093,0.0,0.0,0.0,0.0,1.0,0.0029449427966028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817062482237815,0.0972470417618751,-0.0155407935380935,0.0,6.982668855926022e-05,0.0,0.0,3.732349395751953,0.0,0.0,0.0,0.2687839269638061,4.0,0.0,1.0
835320,293.25079345703125,297.1499938964844,293.1499938964844,0.0029305864591151,-220.49319458007807,295.3500366210937,0.534386157989502,0.050000000745058,0.0459323860704898,294.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.534386157989502,0.050000000745058,0.0483690164983272,293.3684387207031,297.1499938964844,293.1499938964844,0.0051916493102908,-295.1838073730469,298.2186279296875,0.534386157989502,0.050000000745058,0.0357251912355423,293.1381225585937,297.1499938964844,293.1499938964844,0.059390589594841,-1629.3494873046875,304.15106201171875,0.7093742489814758,0.1104316487908363,0.1054375916719436,293.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.534386157989502,0.050000000745058,0.2294417768716812,291.38104248046875,291.1499938964844,273.6933288574219,271.5877990722656,285.7008972167969,294.848876953125,291.3945617675781,1.0,0.1617050319910049,0.9531366229057312,0.9531366229057312,1.0,1.0,-0.5579065084457397,0.2415112257003784,0.3163952827453613,0.0811169818043708,0.0,0.0,0.0398574881255626,27.317237854003903,25.0,237.69151306152344,-3393.393310546875,35.79093551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,303.2240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18044.23828125,18000.0,0.0,0.0,0.068803384900093,0.0,0.0,0.0,0.0,1.0,0.0029449427966028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817062482237815,0.0972470417618751,-0.0155407935380935,0.0,6.982668855926022e-05,0.0,0.0,3.732349395751953,0.0,0.0,0.0,0.2687839269638061,4.0,0.0,1.0
835380,293.2493896484375,297.1499938964844,293.1499938964844,0.0029042807873338,-218.4659576416016,295.3310546875,0.5347298383712769,0.050000000745058,0.0459294766187667,294.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.398193359375,0.5347298383712769,0.050000000745058,0.0483659505844116,293.3669128417969,297.1499938964844,293.1499938964844,0.0051268856041133,-291.85821533203125,298.1561889648437,0.5347298383712769,0.050000000745058,0.0357229262590408,293.1374206542969,297.1499938964844,293.1499938964844,0.0596939325332641,-1634.8070068359375,304.1501770019531,0.7107558250427246,0.1108769997954368,0.105864018201828,293.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.398193359375,0.5347298383712769,0.050000000745058,0.2294272482395172,291.3977355957031,291.1499938964844,273.6366577148437,271.5468444824219,285.6706237792969,294.8417053222656,291.39385986328125,1.0,0.1615956872701645,0.9534664750099182,0.9534664750099182,1.0,1.0,-0.5583909153938293,0.2417657673358917,0.3166251480579376,0.0811196491122245,0.0,0.0,0.0048190308734774,27.24200820922852,25.0,45.338523864746094,-3189.87744140625,35.7677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111877441406,302.10760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.423828125,18000.0,0.0,0.0,0.0710645169019699,0.0,0.0,0.0,0.0,1.0,0.0039660455659031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692225843667984,0.0950283855199813,-0.0258058011531829,0.0,7.212145283119753e-05,0.0,0.0,3.626967668533325,0.0,0.0,0.0,0.2678085267543793,4.0,0.0,1.0
835440,293.2493896484375,297.1499938964844,293.1499938964844,0.0029042807873338,-218.4659576416016,295.3310546875,0.5347298383712769,0.050000000745058,0.0459294766187667,294.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.398193359375,0.5347298383712769,0.050000000745058,0.0483659505844116,293.3669128417969,297.1499938964844,293.1499938964844,0.0051268856041133,-291.85821533203125,298.1561889648437,0.5347298383712769,0.050000000745058,0.0357229262590408,293.1374206542969,297.1499938964844,293.1499938964844,0.0596939325332641,-1634.8070068359375,304.1501770019531,0.7107558250427246,0.1108769997954368,0.105864018201828,293.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.398193359375,0.5347298383712769,0.050000000745058,0.2294272482395172,291.3977355957031,291.1499938964844,273.6366577148437,271.5468444824219,285.6706237792969,294.8417053222656,291.39385986328125,1.0,0.1615956872701645,0.9534664750099182,0.9534664750099182,1.0,1.0,-0.5583909153938293,0.2417657673358917,0.3166251480579376,0.0811196491122245,0.0,0.0,0.0048190308734774,27.24200820922852,25.0,45.338523864746094,-3189.87744140625,35.7677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111877441406,302.10760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.423828125,18000.0,0.0,0.0,0.0710645169019699,0.0,0.0,0.0,0.0,1.0,0.0039660455659031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692225843667984,0.0950283855199813,-0.0258058011531829,0.0,7.212145283119753e-05,0.0,0.0,3.626967668533325,0.0,0.0,0.0,0.2678085267543793,4.0,0.0,1.0
835500,293.248291015625,297.1499938964844,293.1499938964844,0.0028935822192579,-218.0664978027344,295.29644775390625,0.5348998308181763,0.050000000745058,0.0459280423820018,294.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741760253906,0.5348998308181763,0.050000000745058,0.0483644381165504,293.3658447265625,297.1499938964844,293.1499938964844,0.0051041417755186,-291.248291015625,298.1080322265625,0.5348998308181763,0.050000000745058,0.0357218086719512,293.13702392578125,297.1499938964844,293.1499938964844,0.060173537582159,-1644.261474609375,304.1492614746094,0.7114388942718506,0.1111127063632011,0.1060786768794059,293.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741760253906,0.5348998308181763,0.050000000745058,0.2294200807809829,291.3680725097656,291.1499938964844,273.6083374023437,271.5263671875,285.6552734375,294.8377380371094,291.3046875,1.0,0.1615423560142517,0.9536314010620116,0.9536314010620116,1.0,1.0,-0.5586350560188293,0.2418935149908065,0.3167415261268616,0.0811220780014991,0.0,0.0,0.0,27.20498275756836,25.0,-449.1903991699219,-657.9075317382812,35.75680160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82196044921875,298.44757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.333984375,18000.0,0.0,0.0,0.0716390535235405,0.0,0.0,0.0,0.0,1.0,0.0091111278161406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0057925484143197,0.0638876184821128,-0.0580950714647769,0.0,7.270453352248296e-05,0.0,0.0,2.398183584213257,0.0,0.0,0.0,0.262826919555664,4.0,0.0,1.0
835560,293.2456359863281,297.1499938964844,293.1499938964844,0.0029117271769791,-224.03778076171875,294.9877319335937,0.5350742936134338,0.050000000745058,0.0459265708923339,294.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.5350742936134338,0.050000000745058,0.0483628921210765,293.3637390136719,297.1499938964844,293.1499938964844,0.0051752422004938,-301.01666259765625,297.87176513671875,0.5350742936134338,0.050000000745058,0.0357206687331199,293.1364440917969,297.1499938964844,293.1499938964844,0.0638355389237403,-1719.5234375,304.1426086425781,0.7121713161468506,0.1113918647170066,0.1063154637813568,293.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.5350742936134338,0.050000000745058,0.2294127345085144,290.9369812011719,291.1499938964844,273.5799865722656,271.505859375,285.6392822265625,294.8328552246094,290.588623046875,1.0,0.1614899635314941,0.9539911150932312,0.9539911150932312,1.0,1.0,-0.5589053630828857,0.2420350313186645,0.3168703317642212,0.0811334550380706,0.0,0.0,0.0460406690835952,27.167255401611328,25.0,-1148.46630859375,-3181.493896484375,35.74782943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,297.9825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17695.82421875,18000.0,0.0,0.0,0.0691272169351577,0.0,0.0,0.0,0.0,1.0,0.0069539151154458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0650708749890327,0.1123564913868904,-0.0472856201231479,0.0,7.015533628873527e-05,0.0,0.0,4.219347953796387,0.0,0.0,0.0,0.2690940797328949,4.0,0.0,1.0
835620,293.2377014160156,297.1499938964844,293.1499938964844,0.0029553435742855,-225.92068481445312,294.9383544921875,0.5354909896850586,0.050000000745058,0.045923076570034,294.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8374328613281,0.5354909896850586,0.050000000745058,0.0483592115342617,293.3563842773437,297.1499938964844,293.1499938964844,0.00514707993716,-297.6747131347656,297.7909851074219,0.5354909896850586,0.050000000745058,0.035717949271202,293.1337890625,297.1499938964844,293.1499938964844,0.063460499048233,-1709.7177734375,304.1464538574219,0.7142782211303711,0.1122675016522407,0.1070546731352806,293.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8374328613281,0.5354909896850586,0.050000000745058,0.2293952852487564,290.882080078125,291.1499938964844,273.5233459472656,271.4647827148437,285.6051330566406,294.8188171386719,291.0411682128906,1.0,0.1613884419202804,0.9547106027603148,0.9547106027603148,1.0,1.0,-0.5597596168518066,0.2424485683441162,0.317311018705368,0.0812239050865173,0.0,0.0,0.1171742379665374,27.079519271850582,25.0,433.7553405761719,-3865.5810546875,35.749290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,304.7425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.10546875,18000.0,0.0,0.0,0.0667692720890045,0.0,0.0,0.0,0.0,1.0,0.0022158967331051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109360784292221,0.1185130327939987,-0.009152247570455,0.0,6.776231748517603e-05,0.0,0.0,4.59156608581543,0.0,0.0,0.0,0.2717962861061096,4.0,0.0,1.0
835680,293.2377014160156,297.1499938964844,293.1499938964844,0.0029553435742855,-225.92068481445312,294.9383544921875,0.5354909896850586,0.050000000745058,0.045923076570034,294.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8374328613281,0.5354909896850586,0.050000000745058,0.0483592115342617,293.3563842773437,297.1499938964844,293.1499938964844,0.00514707993716,-297.6747131347656,297.7909851074219,0.5354909896850586,0.050000000745058,0.035717949271202,293.1337890625,297.1499938964844,293.1499938964844,0.063460499048233,-1709.7177734375,304.1464538574219,0.7142782211303711,0.1122675016522407,0.1070546731352806,293.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8374328613281,0.5354909896850586,0.050000000745058,0.2293952852487564,290.882080078125,291.1499938964844,273.5233459472656,271.4647827148437,285.6051330566406,294.8188171386719,291.0411682128906,1.0,0.1613884419202804,0.9547106027603148,0.9547106027603148,1.0,1.0,-0.5597596168518066,0.2424485683441162,0.317311018705368,0.0812239050865173,0.0,0.0,0.1171742379665374,27.079519271850582,25.0,433.7553405761719,-3865.5810546875,35.749290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,304.7425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.10546875,18000.0,0.0,0.0,0.0667692720890045,0.0,0.0,0.0,0.0,1.0,0.0022158967331051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109360784292221,0.1185130327939987,-0.009152247570455,0.0,6.776231748517603e-05,0.0,0.0,4.59156608581543,0.0,0.0,0.0,0.2717962861061096,4.0,0.0,1.0
835740,293.2357177734375,297.1499938964844,293.1499938964844,0.0028742090798914,-216.83056640625,295.2086181640625,0.5359147787094116,0.050000000745058,0.0459195412695407,294.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924194335937,0.5359147787094116,0.050000000745058,0.0483554899692535,293.3531188964844,297.1499938964844,293.1499938964844,0.0049943155609071,-285.9635009765625,297.932861328125,0.5359147787094116,0.050000000745058,0.0357152000069618,293.1319885253906,297.1499938964844,293.1499938964844,0.061862789094448,-1675.234375,304.1500549316406,0.7164579629898071,0.1130457669496536,0.107845053076744,293.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924194335937,0.5359147787094116,0.050000000745058,0.2293776273727417,291.3064270019531,291.1499938964844,273.4666748046875,271.42364501953125,285.5458984375,294.7627258300781,291.3340148925781,1.0,0.1612913608551025,0.9554300904273988,0.9554300904273988,1.0,1.0,-0.5606749653816223,0.2428862154483795,0.3177887499332428,0.0813302993774414,0.0,0.0,0.0609384700655937,26.99127769470215,25.0,296.109619140625,-3536.431884765625,35.756229400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937438964844,303.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.716796875,18000.0,0.0,0.0,0.0697427615523338,0.0,0.0,0.0,0.0,1.0,0.0024689906276762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888471007347107,0.1000612750649452,-0.0112141771242022,0.0,7.078004273353145e-05,0.0,0.0,3.852757692337036,0.0,0.0,0.0,0.2694124579429626,4.0,0.0,1.0
835800,293.2357177734375,297.1499938964844,293.1499938964844,0.0028742090798914,-216.83056640625,295.2086181640625,0.5359147787094116,0.050000000745058,0.0459195412695407,294.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924194335937,0.5359147787094116,0.050000000745058,0.0483554899692535,293.3531188964844,297.1499938964844,293.1499938964844,0.0049943155609071,-285.9635009765625,297.932861328125,0.5359147787094116,0.050000000745058,0.0357152000069618,293.1319885253906,297.1499938964844,293.1499938964844,0.061862789094448,-1675.234375,304.1500549316406,0.7164579629898071,0.1130457669496536,0.107845053076744,293.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924194335937,0.5359147787094116,0.050000000745058,0.2293776273727417,291.3064270019531,291.1499938964844,273.4666748046875,271.42364501953125,285.5458984375,294.7627258300781,291.3340148925781,1.0,0.1612913608551025,0.9554300904273988,0.9554300904273988,1.0,1.0,-0.5606749653816223,0.2428862154483795,0.3177887499332428,0.0813302993774414,0.0,0.0,0.0609384700655937,26.99127769470215,25.0,296.109619140625,-3536.431884765625,35.756229400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937438964844,303.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.716796875,18000.0,0.0,0.0,0.0697427615523338,0.0,0.0,0.0,0.0,1.0,0.0024689906276762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888471007347107,0.1000612750649452,-0.0112141771242022,0.0,7.078004273353145e-05,0.0,0.0,3.852757692337036,0.0,0.0,0.0,0.2694124579429626,4.0,0.0,1.0
835860,293.2344055175781,297.1499938964844,293.1499938964844,0.0028465627692639,-214.5210876464844,295.2142028808594,0.5362760424613953,0.050000000745058,0.0459165461361408,294.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509521484375,0.5362760424613953,0.050000000745058,0.0483523346483707,293.3514404296875,297.1499938964844,293.1499938964844,0.0049282680265605,-282.2689514160156,297.889892578125,0.5362760424613953,0.050000000745058,0.0357128679752349,293.13134765625,297.1499938964844,293.1499938964844,0.0621620379388332,-1680.3524169921875,304.1495056152344,0.7181008458137512,0.1136382594704628,0.1084325164556503,293.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509521484375,0.5362760424613953,0.050000000745058,0.2293626517057418,291.3513488769531,291.1499938964844,273.4100036621094,271.3824157714844,285.482421875,294.69586181640625,291.349609375,1.0,0.1611979603767395,0.9553591012954712,0.9553591012954712,1.0,1.0,-0.5613518357276917,0.2432112544775009,0.3181405961513519,0.0813753455877304,0.0,0.0,0.0295435059815645,26.91544342041016,25.0,79.29479217529297,-3348.39306640625,35.75118637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84912109375,302.6283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.541015625,18000.0,0.0,0.0,0.072147786617279,0.0,0.0,0.0,0.0,1.0,0.003328388556838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770804956555366,0.0963904485106468,-0.0193099528551101,0.0,7.322083547478542e-05,0.0,0.0,3.688336849212648,0.0,0.0,0.0,0.2683729529380798,4.0,0.0,1.0
835920,293.2344055175781,297.1499938964844,293.1499938964844,0.0028465627692639,-214.5210876464844,295.2142028808594,0.5362760424613953,0.050000000745058,0.0459165461361408,294.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509521484375,0.5362760424613953,0.050000000745058,0.0483523346483707,293.3514404296875,297.1499938964844,293.1499938964844,0.0049282680265605,-282.2689514160156,297.889892578125,0.5362760424613953,0.050000000745058,0.0357128679752349,293.13134765625,297.1499938964844,293.1499938964844,0.0621620379388332,-1680.3524169921875,304.1495056152344,0.7181008458137512,0.1136382594704628,0.1084325164556503,293.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509521484375,0.5362760424613953,0.050000000745058,0.2293626517057418,291.3513488769531,291.1499938964844,273.4100036621094,271.3824157714844,285.482421875,294.69586181640625,291.349609375,1.0,0.1611979603767395,0.9553591012954712,0.9553591012954712,1.0,1.0,-0.5613518357276917,0.2432112544775009,0.3181405961513519,0.0813753455877304,0.0,0.0,0.0295435059815645,26.91544342041016,25.0,79.29479217529297,-3348.39306640625,35.75118637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84912109375,302.6283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.541015625,18000.0,0.0,0.0,0.072147786617279,0.0,0.0,0.0,0.0,1.0,0.003328388556838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770804956555366,0.0963904485106468,-0.0193099528551101,0.0,7.322083547478542e-05,0.0,0.0,3.688336849212648,0.0,0.0,0.0,0.2683729529380798,4.0,0.0,1.0
835980,293.2325134277344,297.1499938964844,293.1499938964844,0.0028313598595559,-213.6226959228516,295.1722717285156,0.5366169810295105,0.050000000745058,0.0459137298166751,294.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3277893066406,0.5366169810295105,0.050000000745058,0.0483493693172931,293.3495178222656,297.1499938964844,293.1499938964844,0.0048806988634169,-280.13739013671875,297.8134765625,0.5366169810295105,0.050000000745058,0.0357106775045394,293.1308288574219,297.1499938964844,293.1499938964844,0.0627988427877426,-1692.501220703125,304.14862060546875,0.7195938229560852,0.1142109408974647,0.1089684292674064,293.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3277893066406,0.5366169810295105,0.050000000745058,0.2293485850095749,291.3252868652344,291.1499938964844,273.35333251953125,271.3411560058594,285.4229736328125,294.6361083984375,291.31494140625,1.0,0.1611080169677734,0.9552880525588988,0.9552880525588988,1.0,1.0,-0.5619685649871826,0.2435101866722107,0.3184583485126495,0.0814086347818374,0.0,0.0,0.007474455051124,26.843992233276367,25.0,-36.55753326416016,-3205.10986328125,35.7442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8136901855469,301.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.837890625,18000.0,0.0,0.0,0.0738056153059005,0.0,0.0,0.0,0.0,1.0,0.0041472623124718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679422691464424,0.0955495610833168,-0.0276072919368743,0.0,7.490332063753158e-05,0.0,0.0,3.644689321517944,0.0,0.0,0.0,0.2677684724330902,4.0,0.0,1.0
836040,293.2325134277344,297.1499938964844,293.1499938964844,0.0028313598595559,-213.6226959228516,295.1722717285156,0.5366169810295105,0.050000000745058,0.0459137298166751,294.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3277893066406,0.5366169810295105,0.050000000745058,0.0483493693172931,293.3495178222656,297.1499938964844,293.1499938964844,0.0048806988634169,-280.13739013671875,297.8134765625,0.5366169810295105,0.050000000745058,0.0357106775045394,293.1308288574219,297.1499938964844,293.1499938964844,0.0627988427877426,-1692.501220703125,304.14862060546875,0.7195938229560852,0.1142109408974647,0.1089684292674064,293.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3277893066406,0.5366169810295105,0.050000000745058,0.2293485850095749,291.3252868652344,291.1499938964844,273.35333251953125,271.3411560058594,285.4229736328125,294.6361083984375,291.31494140625,1.0,0.1611080169677734,0.9552880525588988,0.9552880525588988,1.0,1.0,-0.5619685649871826,0.2435101866722107,0.3184583485126495,0.0814086347818374,0.0,0.0,0.007474455051124,26.843992233276367,25.0,-36.55753326416016,-3205.10986328125,35.7442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8136901855469,301.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.837890625,18000.0,0.0,0.0,0.0738056153059005,0.0,0.0,0.0,0.0,1.0,0.0041472623124718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679422691464424,0.0955495610833168,-0.0276072919368743,0.0,7.490332063753158e-05,0.0,0.0,3.644689321517944,0.0,0.0,0.0,0.2677684724330902,4.0,0.0,1.0
836100,293.2312927246094,297.1499938964844,293.1499938964844,0.0028254699427634,-213.568099975586,295.1348571777344,0.5367881059646606,0.050000000745058,0.0459123216569423,294.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29364013671875,0.5367881059646606,0.050000000745058,0.0483478866517543,293.3482971191406,297.1499938964844,293.1499938964844,0.0048626232892274,-279.7106018066406,297.76373291015625,0.5367881059646606,0.050000000745058,0.0357095822691917,293.1305236816406,297.1499938964844,293.1499938964844,0.0633381977677345,-1703.143310546875,304.1478576660156,0.720356285572052,0.1145133674144744,0.1092465221881866,293.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29364013671875,0.5367881059646606,0.050000000745058,0.2293415516614914,291.28741455078125,291.1499938964844,273.32501220703125,271.32049560546875,285.3941650390625,294.6078491210937,291.2463073730469,1.0,0.1610643565654754,0.9552525281906128,0.9552525281906128,1.0,1.0,-0.5622890591621399,0.2436644732952118,0.3186245858669281,0.0814284011721611,0.0,0.0,0.0018323032418265,26.808368682861328,25.0,-255.7457275390625,-2281.69873046875,35.7420768737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,299.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18127.353515625,18000.0,0.0,0.0,0.0742280185222625,0.0,0.0,0.0,0.0,1.0,0.0071932957507669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0284869689494371,0.0773826315999031,-0.0488956607878208,0.0,7.533199823228642e-05,0.0,0.0,2.9222218990325928,0.0,0.0,0.0,0.2646825313568115,4.0,0.0,1.0
836160,293.22930908203125,297.1499938964844,293.1499938964844,0.0028320080600678,-216.07037353515625,294.9842834472656,0.5369623899459839,0.050000000745058,0.0459108911454677,294.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5369623899459839,0.050000000745058,0.0483463779091835,293.3465576171875,297.1499938964844,293.1499938964844,0.0048798322677612,-283.2370300292969,297.6334228515625,0.5369623899459839,0.050000000745058,0.0357084721326828,293.130126953125,297.1499938964844,293.1499938964844,0.0651753097772598,-1740.79833984375,304.1448669433594,0.7211534976959229,0.1148427277803421,0.1095415279269218,293.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5369623899459839,0.050000000745058,0.2293344140052795,291.0851745605469,291.1499938964844,273.2966613769531,271.2998352050781,285.3666076660156,294.581787109375,290.9370422363281,1.0,0.1610215604305267,0.9554132223129272,0.9554132223129272,1.0,1.0,-0.5626296401023865,0.2438303232192993,0.3187993168830871,0.0814550295472145,0.0,0.0,0.0248332042247056,26.77228736877441,25.0,-543.866943359375,-3085.836181640625,35.741432189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985107421875,297.00982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.6171875,18000.0,0.0,0.0,0.0732611939311027,0.0,0.0,0.0,0.0,1.0,0.0064021949656307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591659396886825,0.1033714860677719,-0.0442055463790893,0.0,7.435079896822572e-05,0.0,0.0,3.897710084915161,0.0,0.0,0.0,0.2681216895580292,4.0,0.0,1.0
836220,293.2240600585937,297.1499938964844,293.1499938964844,0.002849634271115,-217.18798828125,294.9249267578125,0.5373436808586121,0.050000000745058,0.0459077730774879,294.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.5373436808586121,0.050000000745058,0.0483430959284305,293.34149169921875,297.1499938964844,293.1499938964844,0.004853265825659,-281.5671081542969,297.5458984375,0.5373436808586121,0.050000000745058,0.0357060469686985,293.1285705566406,297.1499938964844,293.1499938964844,0.0656465142965316,-1748.962890625,304.1461181640625,0.7230468392372131,0.1156585589051246,0.1102660223841667,293.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.5373436808586121,0.050000000745058,0.2293188273906707,291.0192565917969,291.1499938964844,273.239990234375,271.2584228515625,285.3172302246094,294.5403137207031,291.0771484375,1.0,0.160938873887062,0.9557344913482666,0.9557344913482666,1.0,1.0,-0.5634697675704956,0.2442316561937332,0.3192380964756012,0.0815357640385627,0.0,0.0,0.0597780905663967,26.69446563720703,25.0,118.20249938964844,-3527.132568359375,35.75047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0912170410156,303.0353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.046875,18000.0,0.0,0.0,0.0724463835358619,0.0,0.0,0.0,0.0,1.0,0.0037711011245846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849876701831817,0.1088580042123794,-0.0238703340291976,0.0,7.352387183345854e-05,0.0,0.0,4.176648139953613,0.0,0.0,0.0,0.2697904706001282,4.0,0.0,1.0
836280,293.2240600585937,297.1499938964844,293.1499938964844,0.002849634271115,-217.18798828125,294.9249267578125,0.5373436808586121,0.050000000745058,0.0459077730774879,294.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.5373436808586121,0.050000000745058,0.0483430959284305,293.34149169921875,297.1499938964844,293.1499938964844,0.004853265825659,-281.5671081542969,297.5458984375,0.5373436808586121,0.050000000745058,0.0357060469686985,293.1285705566406,297.1499938964844,293.1499938964844,0.0656465142965316,-1748.962890625,304.1461181640625,0.7230468392372131,0.1156585589051246,0.1102660223841667,293.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.5373436808586121,0.050000000745058,0.2293188273906707,291.0192565917969,291.1499938964844,273.239990234375,271.2584228515625,285.3172302246094,294.5403137207031,291.0771484375,1.0,0.160938873887062,0.9557344913482666,0.9557344913482666,1.0,1.0,-0.5634697675704956,0.2442316561937332,0.3192380964756012,0.0815357640385627,0.0,0.0,0.0597780905663967,26.69446563720703,25.0,118.20249938964844,-3527.132568359375,35.75047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0912170410156,303.0353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.046875,18000.0,0.0,0.0,0.0724463835358619,0.0,0.0,0.0,0.0,1.0,0.0037711011245846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849876701831817,0.1088580042123794,-0.0238703340291976,0.0,7.352387183345854e-05,0.0,0.0,4.176648139953613,0.0,0.0,0.0,0.2697904706001282,4.0,0.0,1.0
836340,293.2211608886719,297.1499938964844,293.1499938964844,0.0028145515825599,-213.54660034179688,295.0110778808594,0.5377328395843506,0.050000000745058,0.0459046028554439,294.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5377328395843506,0.050000000745058,0.0483397580683231,293.33795166015625,297.1499938964844,293.1499938964844,0.0047733611427247,-276.1015625,297.5636901855469,0.5377328395843506,0.050000000745058,0.0357035808265209,293.12725830078125,297.1499938964844,293.1499938964844,0.0655154436826706,-1744.7115478515625,304.1475524902344,0.7250393629074097,0.1164669319987297,0.1110439896583557,293.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5377328395843506,0.050000000745058,0.2293030023574829,291.1668395996094,291.1499938964844,273.1833190917969,271.2169494628906,285.2592468261719,294.4843444824219,291.1751708984375,1.0,0.160860076546669,0.9560558199882508,0.9560558199882508,1.0,1.0,-0.5643736720085144,0.2446644306182861,0.3197092115879059,0.0816192403435707,0.0,0.0,0.0449969545006752,26.61571502685547,25.0,91.19791412353516,-3453.571044921875,35.76487731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,302.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.412109375,18000.0,0.0,0.0,0.0738189741969108,0.0,0.0,0.0,0.0,1.0,0.0035243332386016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804626792669296,0.1017958000302314,-0.0213331207633018,0.0,7.49168757465668e-05,0.0,0.0,3.902064085006714,0.0,0.0,0.0,0.2690584659576416,4.0,0.0,1.0
836400,293.2211608886719,297.1499938964844,293.1499938964844,0.0028145515825599,-213.54660034179688,295.0110778808594,0.5377328395843506,0.050000000745058,0.0459046028554439,294.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5377328395843506,0.050000000745058,0.0483397580683231,293.33795166015625,297.1499938964844,293.1499938964844,0.0047733611427247,-276.1015625,297.5636901855469,0.5377328395843506,0.050000000745058,0.0357035808265209,293.12725830078125,297.1499938964844,293.1499938964844,0.0655154436826706,-1744.7115478515625,304.1475524902344,0.7250393629074097,0.1164669319987297,0.1110439896583557,293.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5377328395843506,0.050000000745058,0.2293030023574829,291.1668395996094,291.1499938964844,273.1833190917969,271.2169494628906,285.2592468261719,294.4843444824219,291.1751708984375,1.0,0.160860076546669,0.9560558199882508,0.9560558199882508,1.0,1.0,-0.5643736720085144,0.2446644306182861,0.3197092115879059,0.0816192403435707,0.0,0.0,0.0449969545006752,26.61571502685547,25.0,91.19791412353516,-3453.571044921875,35.76487731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,302.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.412109375,18000.0,0.0,0.0,0.0738189741969108,0.0,0.0,0.0,0.0,1.0,0.0035243332386016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804626792669296,0.1017958000302314,-0.0213331207633018,0.0,7.49168757465668e-05,0.0,0.0,3.902064085006714,0.0,0.0,0.0,0.2690584659576416,4.0,0.0,1.0
836460,293.21856689453125,297.1499938964844,293.1499938964844,0.0027991766110062,-212.324935913086,295.0025329589844,0.5380978584289551,0.050000000745058,0.0459016487002372,294.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5380978584289551,0.050000000745058,0.0483366474509239,293.3351135253906,297.1499938964844,293.1499938964844,0.0047232033684849,-273.385986328125,297.51300048828125,0.5380978584289551,0.050000000745058,0.0357012823224067,293.1264038085937,297.1499938964844,293.1499938964844,0.0660685747861862,-1754.8804931640625,304.1474304199219,0.7268689274787903,0.1172191575169563,0.1117610484361648,293.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5380978584289551,0.050000000745058,0.2292882353067398,291.17950439453125,291.1499938964844,273.1266784667969,271.1754150390625,285.2021179199219,294.4296569824219,291.17877197265625,1.0,0.1607848852872848,0.9563723802566528,0.9563723802566528,1.0,1.0,-0.5652064085006714,0.2450715601444244,0.3201348483562469,0.0816786140203476,0.0,0.0,0.039748378098011,26.541887283325195,25.0,26.416868209838867,-3422.01708984375,35.77684783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452209472656,302.5307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.22265625,18000.0,0.0,0.0,0.0750670880079269,0.0,0.0,0.0,0.0,1.0,0.0035649174824357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782978236675262,0.1000268682837486,-0.0217290502041578,0.0,7.618355448357761e-05,0.0,0.0,3.82851767539978,0.0,0.0,0.0,0.268740177154541,4.0,0.0,1.0
