time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836520,293.21856689453125,297.1499938964844,293.1499938964844,0.0027991766110062,-212.324935913086,295.0025329589844,0.5380978584289551,0.050000000745058,0.0459016487002372,294.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5380978584289551,0.050000000745058,0.0483366474509239,293.3351135253906,297.1499938964844,293.1499938964844,0.0047232033684849,-273.385986328125,297.51300048828125,0.5380978584289551,0.050000000745058,0.0357012823224067,293.1264038085937,297.1499938964844,293.1499938964844,0.0660685747861862,-1754.8804931640625,304.1474304199219,0.7268689274787903,0.1172191575169563,0.1117610484361648,293.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5380978584289551,0.050000000745058,0.2292882353067398,291.17950439453125,291.1499938964844,273.1266784667969,271.1754150390625,285.2021179199219,294.4296569824219,291.17877197265625,1.0,0.1607848852872848,0.9563723802566528,0.9563723802566528,1.0,1.0,-0.5652064085006714,0.2450715601444244,0.3201348483562469,0.0816786140203476,0.0,0.0,0.039748378098011,26.541887283325195,25.0,26.416868209838867,-3422.01708984375,35.77684783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452209472656,302.5307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.22265625,18000.0,0.0,0.0,0.0750670880079269,0.0,0.0,0.0,0.0,1.0,0.0035649174824357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782978236675262,0.1000268682837486,-0.0217290502041578,0.0,7.618355448357761e-05,0.0,0.0,3.82851767539978,0.0,0.0,0.0,0.268740177154541,4.0,0.0,1.0
836580,293.2158508300781,297.1499938964844,293.1499938964844,0.0027878612745553,-211.5450134277344,294.98052978515625,0.5384531021118164,0.050000000745058,0.0458987839519977,294.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5384531021118164,0.050000000745058,0.0483336299657821,293.3323974609375,297.1499938964844,293.1499938964844,0.0046782046556472,-271.1058654785156,297.45220947265625,0.5384531021118164,0.050000000745058,0.0356990545988082,293.1256408691406,297.1499938964844,293.1499938964844,0.0667217597365379,-1767.182373046875,304.1471862792969,0.7286540269851685,0.117969773709774,0.1124659031629562,293.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5384531021118164,0.050000000745058,0.2292739301919937,291.1712646484375,291.1499938964844,273.07000732421875,271.1338195800781,285.1475830078125,294.37969970703125,291.168212890625,1.0,0.16071318089962,0.9566890001296996,0.9566890001296996,1.0,1.0,-0.5660253763198853,0.2454741448163986,0.3205512464046478,0.0817324817180633,0.0,0.0,0.0373478084802627,26.47037124633789,25.0,-8.214892387390137,-3413.4580078125,35.78960037231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926513671875,302.3995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.0761192068457603,0.0,0.0,0.0,0.0,1.0,0.003628003410995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773687660694122,0.0997376292943954,-0.0223688688129186,0.0,7.725131581537426e-05,0.0,0.0,3.815139770507813,0.0,0.0,0.0,0.2686456441879272,4.0,0.0,1.0
836640,293.2158508300781,297.1499938964844,293.1499938964844,0.0027878612745553,-211.5450134277344,294.98052978515625,0.5384531021118164,0.050000000745058,0.0458987839519977,294.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5384531021118164,0.050000000745058,0.0483336299657821,293.3323974609375,297.1499938964844,293.1499938964844,0.0046782046556472,-271.1058654785156,297.45220947265625,0.5384531021118164,0.050000000745058,0.0356990545988082,293.1256408691406,297.1499938964844,293.1499938964844,0.0667217597365379,-1767.182373046875,304.1471862792969,0.7286540269851685,0.117969773709774,0.1124659031629562,293.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5384531021118164,0.050000000745058,0.2292739301919937,291.1712646484375,291.1499938964844,273.07000732421875,271.1338195800781,285.1475830078125,294.37969970703125,291.168212890625,1.0,0.16071318089962,0.9566890001296996,0.9566890001296996,1.0,1.0,-0.5660253763198853,0.2454741448163986,0.3205512464046478,0.0817324817180633,0.0,0.0,0.0373478084802627,26.47037124633789,25.0,-8.214892387390137,-3413.4580078125,35.78960037231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926513671875,302.3995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.0761192068457603,0.0,0.0,0.0,0.0,1.0,0.003628003410995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773687660694122,0.0997376292943954,-0.0223688688129186,0.0,7.725131581537426e-05,0.0,0.0,3.815139770507813,0.0,0.0,0.0,0.2686456441879272,4.0,0.0,1.0
836700,293.2144470214844,297.1499938964844,293.1499938964844,0.0027830579783767,-211.24868774414065,294.96728515625,0.5386300086975098,0.050000000745058,0.045897364616394,294.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5386300086975098,0.050000000745058,0.0483321323990821,293.3310546875,297.1499938964844,293.1499938964844,0.0046568517573177,-270.0599975585937,297.42010498046875,0.5386300086975098,0.050000000745058,0.0356979481875896,293.1252746582031,297.1499938964844,293.1499938964844,0.0670767202973365,-1773.927978515625,304.1470642089844,0.729552686214447,0.1183517500758171,0.1128232032060623,293.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5386300086975098,0.050000000745058,0.2292668372392654,291.1632995605469,291.1499938964844,273.0416564941406,271.1130065917969,285.1212158203125,294.356201171875,291.1593017578125,1.0,0.1606786102056503,0.9568473100662231,0.9568473100662231,1.0,1.0,-0.5664408206939697,0.2456771731376648,0.3207636773586273,0.081762358546257,0.0,0.0,0.037250567227602,26.43497657775879,25.0,-19.002975463867188,-3415.01513671875,35.79689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257507324219,302.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.0765754058957099,0.0,0.0,0.0,0.0,1.0,0.0036478592082858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772132873535156,0.0997845456004142,-0.0225712563842535,0.0,7.771430682623759e-05,0.0,0.0,3.8165035247802734,0.0,0.0,0.0,0.2686377763748169,4.0,0.0,1.0
836760,293.2129821777344,297.1499938964844,293.1499938964844,0.0027787699364125,-211.003646850586,294.9531555175781,0.5388070940971375,0.050000000745058,0.0458959452807903,294.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5388070940971375,0.050000000745058,0.0483306385576725,293.3297119140625,297.1499938964844,293.1499938964844,0.0046360986307263,-269.0592346191406,297.38726806640625,0.5388070940971375,0.050000000745058,0.0356968455016613,293.1248779296875,297.1499938964844,293.1499938964844,0.0674465745687484,-1780.9837646484375,304.1469116210937,0.7304603457450867,0.1187396347522735,0.113185666501522,293.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5388070940971375,0.050000000745058,0.2292597442865371,291.1535339355469,291.1499938964844,273.0133361816406,271.0921630859375,285.09539794921875,294.33367919921875,291.14898681640625,1.0,0.1606449037790298,0.9570040702819824,0.9570040702819824,1.0,1.0,-0.5668624639511108,0.245881587266922,0.3209809064865112,0.0817961245775222,0.0,0.0,0.0379907935857772,26.399721145629883,25.0,-25.924739837646484,-3420.956787109375,35.8049201965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,302.353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.583984375,18000.0,0.0,0.0,0.0769880786538124,0.0,0.0,0.0,0.0,1.0,0.0036510981153696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077304758131504,0.0999089479446411,-0.0226041916757822,0.0,7.813311094650999e-05,0.0,0.0,3.821253538131714,0.0,0.0,0.0,0.2686504125595093,4.0,0.0,1.0
836820,293.2099304199219,297.1499938964844,293.1499938964844,0.0027712692972272,-210.60079956054688,294.9248962402344,0.5391626358032227,0.050000000745058,0.0458931028842926,294.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5391626358032227,0.050000000745058,0.0483276471495628,293.3270568847656,297.1499938964844,293.1499938964844,0.0045955856330692,-267.110595703125,297.3213806152344,0.5391626358032227,0.050000000745058,0.0356946364045143,293.1241149902344,297.1499938964844,293.1499938964844,0.0682070553302764,-1795.5225830078125,304.1466979980469,0.7323082089424133,0.1195342540740966,0.1139280945062637,293.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5391626358032227,0.050000000745058,0.2292455583810806,291.1325378417969,291.1499938964844,272.9566650390625,271.0504455566406,285.04547119140625,294.291259765625,291.1282043457031,1.0,0.1605800688266754,0.9573177099227904,0.9573177099227904,1.0,1.0,-0.5677267909049988,0.2462939172983169,0.3214328587055206,0.0818799212574958,0.0,0.0,0.0417321175336837,26.329513549804688,25.0,-29.550121307373047,-3445.144775390625,35.82331085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,302.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.072265625,18000.0,0.0,0.0,0.0777084976434707,0.0,0.0,0.0,0.0,1.0,0.0035979358945041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782104507088661,0.1002710089087486,-0.0220605600625276,0.0,7.886424282332882e-05,0.0,0.0,3.836232900619507,0.0,0.0,0.0,0.2687227129936218,4.0,0.0,1.0
836880,293.2099304199219,297.1499938964844,293.1499938964844,0.0027712692972272,-210.60079956054688,294.9248962402344,0.5391626358032227,0.050000000745058,0.0458931028842926,294.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5391626358032227,0.050000000745058,0.0483276471495628,293.3270568847656,297.1499938964844,293.1499938964844,0.0045955856330692,-267.110595703125,297.3213806152344,0.5391626358032227,0.050000000745058,0.0356946364045143,293.1241149902344,297.1499938964844,293.1499938964844,0.0682070553302764,-1795.5225830078125,304.1466979980469,0.7323082089424133,0.1195342540740966,0.1139280945062637,293.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5391626358032227,0.050000000745058,0.2292455583810806,291.1325378417969,291.1499938964844,272.9566650390625,271.0504455566406,285.04547119140625,294.291259765625,291.1282043457031,1.0,0.1605800688266754,0.9573177099227904,0.9573177099227904,1.0,1.0,-0.5677267909049988,0.2462939172983169,0.3214328587055206,0.0818799212574958,0.0,0.0,0.0417321175336837,26.329513549804688,25.0,-29.550121307373047,-3445.144775390625,35.82331085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,302.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.072265625,18000.0,0.0,0.0,0.0777084976434707,0.0,0.0,0.0,0.0,1.0,0.0035979358945041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782104507088661,0.1002710089087486,-0.0220605600625276,0.0,7.886424282332882e-05,0.0,0.0,3.836232900619507,0.0,0.0,0.0,0.2687227129936218,4.0,0.0,1.0
836940,293.206787109375,297.1499938964844,293.1499938964844,0.002764442237094,-210.21780395507807,294.9003295898437,0.5395205020904541,0.050000000745058,0.0458902567625045,294.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5395205020904541,0.050000000745058,0.0483246520161628,293.3243408203125,297.1499938964844,293.1499938964844,0.0045552509836852,-265.1224670410156,297.25811767578125,0.5395205020904541,0.050000000745058,0.035692423582077,293.123291015625,297.1499938964844,293.1499938964844,0.0689622461795806,-1809.941162109375,304.14654541015625,0.734201192855835,0.1203529685735702,0.1146937981247901,293.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5395205020904541,0.050000000745058,0.2292313426733017,291.1148986816406,291.1499938964844,272.8999938964844,271.0086364746094,284.9971618652344,294.2510986328125,291.11181640625,1.0,0.1605186313390731,0.957631289958954,0.957631289958954,1.0,1.0,-0.5686189532279968,0.2467086315155029,0.3219103217124939,0.0819902867078781,0.0,0.0,0.0476548820734024,26.25971412658692,25.0,-23.58688163757324,-3481.85107421875,35.844810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588317871094,302.51629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.0783443376421928,0.0,0.0,0.0,0.0,1.0,0.0034692885819822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798906236886978,0.1006368771195411,-0.0207462552934885,0.0,7.950954022817314e-05,0.0,0.0,3.8525524139404297,0.0,0.0,0.0,0.268833577632904,4.0,0.0,1.0
837000,293.206787109375,297.1499938964844,293.1499938964844,0.002764442237094,-210.21780395507807,294.9003295898437,0.5395205020904541,0.050000000745058,0.0458902567625045,294.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5395205020904541,0.050000000745058,0.0483246520161628,293.3243408203125,297.1499938964844,293.1499938964844,0.0045552509836852,-265.1224670410156,297.25811767578125,0.5395205020904541,0.050000000745058,0.035692423582077,293.123291015625,297.1499938964844,293.1499938964844,0.0689622461795806,-1809.941162109375,304.14654541015625,0.734201192855835,0.1203529685735702,0.1146937981247901,293.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5395205020904541,0.050000000745058,0.2292313426733017,291.1148986816406,291.1499938964844,272.8999938964844,271.0086364746094,284.9971618652344,294.2510986328125,291.11181640625,1.0,0.1605186313390731,0.957631289958954,0.957631289958954,1.0,1.0,-0.5686189532279968,0.2467086315155029,0.3219103217124939,0.0819902867078781,0.0,0.0,0.0476548820734024,26.25971412658692,25.0,-23.58688163757324,-3481.85107421875,35.844810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588317871094,302.51629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.0783443376421928,0.0,0.0,0.0,0.0,1.0,0.0034692885819822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798906236886978,0.1006368771195411,-0.0207462552934885,0.0,7.950954022817314e-05,0.0,0.0,3.8525524139404297,0.0,0.0,0.0,0.268833577632904,4.0,0.0,1.0
837060,293.20361328125,297.1499938964844,293.1499938964844,0.0027577318251132,-209.7898101806641,294.8816223144531,0.5398797988891602,0.050000000745058,0.0458874143660068,294.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5398797988891602,0.050000000745058,0.0483216568827629,293.32159423828125,297.1499938964844,293.1499938964844,0.0045144986361265,-263.0350036621094,297.19927978515625,0.5398797988891602,0.050000000745058,0.0356902107596397,293.1224975585937,297.1499938964844,293.1499938964844,0.0696889907121658,-1823.7593994140625,304.146484375,0.7361332178115845,0.1211911812424659,0.1154792606830596,293.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5398797988891602,0.050000000745058,0.2292171269655227,291.1039733886719,291.1499938964844,272.84332275390625,270.966796875,284.9498291015625,294.2120056152344,291.1024780273437,1.0,0.1604605764150619,0.9579421281814576,0.9579421281814576,1.0,1.0,-0.5695348978042603,0.2471230328083038,0.322411835193634,0.0821283757686615,0.0,0.0,0.0546029172837734,26.19048309326172,25.0,-13.459355354309082,-3525.224365234375,35.86917495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709777832031,302.6695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.00390625,18000.0,0.0,0.0,0.0789612680673599,0.0,0.0,0.0,0.0,1.0,0.003285362618044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820285677909851,0.100909411907196,-0.0188808441162109,0.0,8.013564365683123e-05,0.0,0.0,3.8659956455230713,0.0,0.0,0.0,0.2689582109451294,4.0,0.0,1.0
837120,293.20361328125,297.1499938964844,293.1499938964844,0.0027577318251132,-209.7898101806641,294.8816223144531,0.5398797988891602,0.050000000745058,0.0458874143660068,294.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5398797988891602,0.050000000745058,0.0483216568827629,293.32159423828125,297.1499938964844,293.1499938964844,0.0045144986361265,-263.0350036621094,297.19927978515625,0.5398797988891602,0.050000000745058,0.0356902107596397,293.1224975585937,297.1499938964844,293.1499938964844,0.0696889907121658,-1823.7593994140625,304.146484375,0.7361332178115845,0.1211911812424659,0.1154792606830596,293.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5398797988891602,0.050000000745058,0.2292171269655227,291.1039733886719,291.1499938964844,272.84332275390625,270.966796875,284.9498291015625,294.2120056152344,291.1024780273437,1.0,0.1604605764150619,0.9579421281814576,0.9579421281814576,1.0,1.0,-0.5695348978042603,0.2471230328083038,0.322411835193634,0.0821283757686615,0.0,0.0,0.0546029172837734,26.19048309326172,25.0,-13.459355354309082,-3525.224365234375,35.86917495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709777832031,302.6695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.00390625,18000.0,0.0,0.0,0.0789612680673599,0.0,0.0,0.0,0.0,1.0,0.003285362618044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820285677909851,0.100909411907196,-0.0188808441162109,0.0,8.013564365683123e-05,0.0,0.0,3.8659956455230713,0.0,0.0,0.0,0.2689582109451294,4.0,0.0,1.0
837180,293.2004699707031,297.1499938964844,293.1499938964844,0.0027509366627782,-209.3009796142578,294.8689270019531,0.5402387976646423,0.050000000745058,0.04588458314538,294.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.5402387976646423,0.050000000745058,0.0483186766505241,293.3189697265625,297.1499938964844,293.1499938964844,0.0044730678200721,-260.8343505859375,297.14483642578125,0.5402387976646423,0.050000000745058,0.0356880091130733,293.1217346191406,297.1499938964844,293.1499938964844,0.0703805685043335,-1836.8447265625,304.1465148925781,0.7380922436714172,0.1220423132181167,0.116278626024723,293.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.5402387976646423,0.050000000745058,0.229203000664711,291.1000671386719,291.1499938964844,272.7866516113281,270.92486572265625,284.9035949707031,294.1741943359375,291.0999755859375,1.0,0.1604058742523193,0.9582529664039612,0.9582529664039612,1.0,1.0,-0.5704675912857056,0.2475357055664062,0.3229319155216217,0.0822896808385849,0.0,0.0,0.0615908242762088,26.122106552124023,25.0,-3.3742990493774414,-3569.904296875,35.89598846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766845703125,302.828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.146484375,18000.0,0.0,0.0,0.0796067044138908,0.0,0.0,0.0,0.0,1.0,0.0030709789134562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843138545751571,0.1010616198182106,-0.0167477633804082,0.0,8.079068356892094e-05,0.0,0.0,3.875058889389038,0.0,0.0,0.0,0.2690790593624115,4.0,0.0,1.0
837240,293.2004699707031,297.1499938964844,293.1499938964844,0.0027509366627782,-209.3009796142578,294.8689270019531,0.5402387976646423,0.050000000745058,0.04588458314538,294.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.5402387976646423,0.050000000745058,0.0483186766505241,293.3189697265625,297.1499938964844,293.1499938964844,0.0044730678200721,-260.8343505859375,297.14483642578125,0.5402387976646423,0.050000000745058,0.0356880091130733,293.1217346191406,297.1499938964844,293.1499938964844,0.0703805685043335,-1836.8447265625,304.1465148925781,0.7380922436714172,0.1220423132181167,0.116278626024723,293.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.5402387976646423,0.050000000745058,0.229203000664711,291.1000671386719,291.1499938964844,272.7866516113281,270.92486572265625,284.9035949707031,294.1741943359375,291.0999755859375,1.0,0.1604058742523193,0.9582529664039612,0.9582529664039612,1.0,1.0,-0.5704675912857056,0.2475357055664062,0.3229319155216217,0.0822896808385849,0.0,0.0,0.0615908242762088,26.122106552124023,25.0,-3.3742990493774414,-3569.904296875,35.89598846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766845703125,302.828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.146484375,18000.0,0.0,0.0,0.0796067044138908,0.0,0.0,0.0,0.0,1.0,0.0030709789134562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843138545751571,0.1010616198182106,-0.0167477633804082,0.0,8.079068356892094e-05,0.0,0.0,3.875058889389038,0.0,0.0,0.0,0.2690790593624115,4.0,0.0,1.0
837300,293.1989440917969,297.1499938964844,293.1499938964844,0.0027475177776068,-209.0380249023437,294.8644714355469,0.5404173731803894,0.050000000745058,0.0458831824362278,294.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.5404173731803894,0.050000000745058,0.0483172014355659,293.3177185058594,297.1499938964844,293.1499938964844,0.0044521419331431,-259.69854736328125,297.1189880371094,0.5404173731803894,0.050000000745058,0.0356869176030159,293.12139892578125,297.1499938964844,293.1499938964844,0.0707140266895294,-1843.1337890625,304.14654541015625,0.7390775680541992,0.1224705353379249,0.1166814789175987,293.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.5404173731803894,0.050000000745058,0.2291959971189499,291.1003723144531,291.1499938964844,272.7583312988281,270.9039001464844,284.8809509277344,294.1559753417969,291.100830078125,1.0,0.1603797674179077,0.9584083557128906,0.9584083557128906,1.0,1.0,-0.5709378719329834,0.2477413266897201,0.3231965601444244,0.0823764503002166,0.0,0.0,0.0648727938532829,26.08834457397461,25.0,0.7704392075538635,-3591.416015625,35.91018295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,302.9023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.314453125,18000.0,0.0,0.0,0.079948566854,0.0,0.0,0.0,0.0,1.0,0.0029595950618386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854295045137405,0.1010943949222564,-0.0156648904085159,0.0,8.113763033179566e-05,0.0,0.0,3.877893447875977,0.0,0.0,0.0,0.2691343128681183,4.0,0.0,1.0
837360,293.19744873046875,297.1499938964844,293.1499938964844,0.0027440984267741,-208.7669372558593,294.8610534667969,0.5405949950218201,0.050000000745058,0.0458817891776561,294.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.5405949950218201,0.050000000745058,0.0483157336711883,293.3165283203125,297.1499938964844,293.1499938964844,0.0044310735538601,-258.5430908203125,297.0938415527344,0.5405949950218201,0.050000000745058,0.0356858372688293,293.1210632324219,297.1499938964844,293.1499938964844,0.071040965616703,-1849.29150390625,304.1465759277344,0.7400643825531006,0.1228995770215988,0.1170853823423385,293.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.5405949950218201,0.050000000745058,0.2291890382766723,291.101806640625,291.1499938964844,272.7300109863281,270.8829040527344,284.8586120605469,294.13818359375,291.1026306152344,1.0,0.1603544950485229,0.958562195301056,0.958562195301056,1.0,1.0,-0.5714095234870911,0.247946560382843,0.3234629929065704,0.0824655964970588,0.0,0.0,0.0679443329572677,26.054912567138672,25.0,4.046017169952393,-3611.944580078125,35.92482376098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,302.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.0803042277693748,0.0,0.0,0.0,0.0,1.0,0.0028486102819442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864961519837379,0.1011034548282623,-0.0146073028445243,0.0,8.149858331307769e-05,0.0,0.0,3.8797476291656494,0.0,0.0,0.0,0.2691850960254669,4.0,0.0,1.0
837420,293.19451904296875,297.1499938964844,293.1499938964844,0.0027374161873012,-208.2228546142578,294.85614013671875,0.5409467220306396,0.050000000745058,0.0458790436387062,294.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5409467220306396,0.050000000745058,0.0483128428459167,293.314208984375,297.1499938964844,293.1499938964844,0.004388918634504,-256.2086486816406,297.0449523925781,0.5409467220306396,0.050000000745058,0.035683698952198,293.12042236328125,297.1499938964844,293.1499938964844,0.0716825649142265,-1861.368896484375,304.1466369628906,0.7420392036437988,0.1237586513161659,0.117894634604454,293.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5409467220306396,0.050000000745058,0.2291753143072128,291.10662841796875,291.1499938964844,272.67333984375,270.8408508300781,284.8143310546875,294.1033020019531,291.1078491210937,1.0,0.1603062599897384,0.9588697552680968,0.9588697552680968,1.0,1.0,-0.5723549127578735,0.2483570724725723,0.3239978551864624,0.0826462507247924,0.0,0.0,0.0734239071607589,25.989072799682617,25.0,7.851443767547607,-3649.704345703125,35.95527648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718017578125,303.0891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9453125,18000.0,0.0,0.0,0.0810515135526657,0.0,0.0,0.0,0.0,1.0,0.002633289899677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884457305073738,0.1010726988315582,-0.0126269673928618,0.0,8.225697820307687e-05,0.0,0.0,3.881310224533081,0.0,0.0,0.0,0.2692735195159912,4.0,0.0,1.0
837480,293.19451904296875,297.1499938964844,293.1499938964844,0.0027374161873012,-208.2228546142578,294.85614013671875,0.5409467220306396,0.050000000745058,0.0458790436387062,294.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5409467220306396,0.050000000745058,0.0483128428459167,293.314208984375,297.1499938964844,293.1499938964844,0.004388918634504,-256.2086486816406,297.0449523925781,0.5409467220306396,0.050000000745058,0.035683698952198,293.12042236328125,297.1499938964844,293.1499938964844,0.0716825649142265,-1861.368896484375,304.1466369628906,0.7420392036437988,0.1237586513161659,0.117894634604454,293.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5409467220306396,0.050000000745058,0.2291753143072128,291.10662841796875,291.1499938964844,272.67333984375,270.8408508300781,284.8143310546875,294.1033020019531,291.1078491210937,1.0,0.1603062599897384,0.9588697552680968,0.9588697552680968,1.0,1.0,-0.5723549127578735,0.2483570724725723,0.3239978551864624,0.0826462507247924,0.0,0.0,0.0734239071607589,25.989072799682617,25.0,7.851443767547607,-3649.704345703125,35.95527648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718017578125,303.0891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9453125,18000.0,0.0,0.0,0.0810515135526657,0.0,0.0,0.0,0.0,1.0,0.002633289899677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884457305073738,0.1010726988315582,-0.0126269673928618,0.0,8.225697820307687e-05,0.0,0.0,3.881310224533081,0.0,0.0,0.0,0.2692735195159912,4.0,0.0,1.0
837540,293.1916809082031,297.1499938964844,293.1499938964844,0.0027311968151479,-207.7092742919922,294.85260009765625,0.5412930250167847,0.050000000745058,0.0458763502538204,294.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.5412930250167847,0.050000000745058,0.0483100041747093,293.3120422363281,297.1499938964844,293.1499938964844,0.0043471078388392,-253.88038635253903,296.9969482421875,0.5412930250167847,0.050000000745058,0.0356816053390502,293.119873046875,297.1499938964844,293.1499938964844,0.0723188892006874,-1873.3648681640625,304.1466979980469,0.7440136671066284,0.1246188059449195,0.118704967200756,293.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.5412930250167847,0.050000000745058,0.2291618734598159,291.1122436523437,291.1499938964844,272.6166687011719,270.7987365722656,284.7706298828125,294.06951904296875,291.1134033203125,1.0,0.1602611690759658,0.9591773748397828,0.9591773748397828,1.0,1.0,-0.5733020901679993,0.2487702518701553,0.3245318531990051,0.0828231871128082,0.0,0.0,0.0780795514583587,25.92464828491211,25.0,8.344799041748047,-3683.158203125,35.98725509643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,303.18377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.294921875,18000.0,0.0,0.0,0.0818337649106979,0.0,0.0,0.0,0.0,1.0,0.0024316299241036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901366472244262,0.1010078191757202,-0.0108711719512939,0.0,8.305086521431804e-05,0.0,0.0,3.8811776638031006,0.0,0.0,0.0,0.269346535205841,4.0,0.0,1.0
837600,293.1916809082031,297.1499938964844,293.1499938964844,0.0027311968151479,-207.7092742919922,294.85260009765625,0.5412930250167847,0.050000000745058,0.0458763502538204,294.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.5412930250167847,0.050000000745058,0.0483100041747093,293.3120422363281,297.1499938964844,293.1499938964844,0.0043471078388392,-253.88038635253903,296.9969482421875,0.5412930250167847,0.050000000745058,0.0356816053390502,293.119873046875,297.1499938964844,293.1499938964844,0.0723188892006874,-1873.3648681640625,304.1466979980469,0.7440136671066284,0.1246188059449195,0.118704967200756,293.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.5412930250167847,0.050000000745058,0.2291618734598159,291.1122436523437,291.1499938964844,272.6166687011719,270.7987365722656,284.7706298828125,294.06951904296875,291.1134033203125,1.0,0.1602611690759658,0.9591773748397828,0.9591773748397828,1.0,1.0,-0.5733020901679993,0.2487702518701553,0.3245318531990051,0.0828231871128082,0.0,0.0,0.0780795514583587,25.92464828491211,25.0,8.344799041748047,-3683.158203125,35.98725509643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,303.18377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.294921875,18000.0,0.0,0.0,0.0818337649106979,0.0,0.0,0.0,0.0,1.0,0.0024316299241036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901366472244262,0.1010078191757202,-0.0108711719512939,0.0,8.305086521431804e-05,0.0,0.0,3.8811776638031006,0.0,0.0,0.0,0.269346535205841,4.0,0.0,1.0
837660,293.1888732910156,297.1499938964844,293.1499938964844,0.0027256603352725,-207.254623413086,294.84930419921875,0.5416336059570312,0.050000000745058,0.0458737127482891,294.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5416336059570312,0.050000000745058,0.0483072288334369,293.3100280761719,297.1499938964844,293.1499938964844,0.004305887967348,-251.5863800048828,296.94891357421875,0.5416336059570312,0.050000000745058,0.0356795527040958,293.119384765625,297.1499938964844,293.1499938964844,0.0729605853557586,-1885.5035400390625,304.146728515625,0.7459890842437744,0.1254807710647583,0.1195168197154998,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5416336059570312,0.050000000745058,0.2291486859321594,291.1170654296875,291.1499938964844,272.5599975585937,270.7565612792969,284.7275695800781,294.0372009277344,291.117919921875,1.0,0.1602191478013992,0.9594822525978088,0.9594822525978088,1.0,1.0,-0.574251651763916,0.2491888403892517,0.3250628113746643,0.0829907655715942,0.0,0.0,0.0821383297443389,25.861581802368164,25.0,6.708235740661621,-3713.451171875,36.0207633972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,303.26104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.49609375,18000.0,0.0,0.0,0.0826297402381897,0.0,0.0,0.0,0.0,1.0,0.0022426561918109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916222780942916,0.1009464189410209,-0.0093241427093744,0.0,8.385867840843275e-05,0.0,0.0,3.880873680114746,0.0,0.0,0.0,0.2694100439548492,4.0,0.0,1.0
837720,293.1888732910156,297.1499938964844,293.1499938964844,0.0027256603352725,-207.254623413086,294.84930419921875,0.5416336059570312,0.050000000745058,0.0458737127482891,294.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5416336059570312,0.050000000745058,0.0483072288334369,293.3100280761719,297.1499938964844,293.1499938964844,0.004305887967348,-251.5863800048828,296.94891357421875,0.5416336059570312,0.050000000745058,0.0356795527040958,293.119384765625,297.1499938964844,293.1499938964844,0.0729605853557586,-1885.5035400390625,304.146728515625,0.7459890842437744,0.1254807710647583,0.1195168197154998,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5416336059570312,0.050000000745058,0.2291486859321594,291.1170654296875,291.1499938964844,272.5599975585937,270.7565612792969,284.7275695800781,294.0372009277344,291.117919921875,1.0,0.1602191478013992,0.9594822525978088,0.9594822525978088,1.0,1.0,-0.574251651763916,0.2491888403892517,0.3250628113746643,0.0829907655715942,0.0,0.0,0.0821383297443389,25.861581802368164,25.0,6.708235740661621,-3713.451171875,36.0207633972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,303.26104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.49609375,18000.0,0.0,0.0,0.0826297402381897,0.0,0.0,0.0,0.0,1.0,0.0022426561918109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916222780942916,0.1009464189410209,-0.0093241427093744,0.0,8.385867840843275e-05,0.0,0.0,3.880873680114746,0.0,0.0,0.0,0.2694100439548492,4.0,0.0,1.0
837780,293.18609619140625,297.1499938964844,293.1499938964844,0.0027209359686821,-206.8736724853516,294.8457946777344,0.5419687628746033,0.050000000745058,0.0458711273968219,294.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5419687628746033,0.050000000745058,0.0483045056462287,293.3080749511719,297.1499938964844,293.1499938964844,0.0042654522694647,-249.3436584472656,296.9004821777344,0.5419687628746033,0.050000000745058,0.0356775447726249,293.11895751953125,297.1499938964844,293.1499938964844,0.0736133158206939,-1897.902587890625,304.146728515625,0.7479681968688965,0.1263457536697387,0.1203312799334526,293.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5419687628746033,0.050000000745058,0.2291357815265655,291.12030029296875,291.1499938964844,272.5033264160156,270.71435546875,284.6850891113281,294.00616455078125,291.12078857421875,1.0,0.1601801514625549,0.9597871899604796,0.9597871899604796,1.0,1.0,-0.5752047896385193,0.2496140301227569,0.3255907595157623,0.0831478536128997,0.0,0.0,0.0858645513653755,25.799785614013672,25.0,4.233786106109619,-3742.111328125,36.05584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95831298828125,303.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5390625,18000.0,0.0,0.0,0.0834192559123039,0.0,0.0,0.0,0.0,1.0,0.0020601665601134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929867997765541,0.1009154394268989,-0.0079286368563771,0.0,8.46599432406947e-05,0.0,0.0,3.8815650939941406,0.0,0.0,0.0,0.269470751285553,4.0,0.0,1.0
837840,293.18609619140625,297.1499938964844,293.1499938964844,0.0027209359686821,-206.8736724853516,294.8457946777344,0.5419687628746033,0.050000000745058,0.0458711273968219,294.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5419687628746033,0.050000000745058,0.0483045056462287,293.3080749511719,297.1499938964844,293.1499938964844,0.0042654522694647,-249.3436584472656,296.9004821777344,0.5419687628746033,0.050000000745058,0.0356775447726249,293.11895751953125,297.1499938964844,293.1499938964844,0.0736133158206939,-1897.902587890625,304.146728515625,0.7479681968688965,0.1263457536697387,0.1203312799334526,293.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5419687628746033,0.050000000745058,0.2291357815265655,291.12030029296875,291.1499938964844,272.5033264160156,270.71435546875,284.6850891113281,294.00616455078125,291.12078857421875,1.0,0.1601801514625549,0.9597871899604796,0.9597871899604796,1.0,1.0,-0.5752047896385193,0.2496140301227569,0.3255907595157623,0.0831478536128997,0.0,0.0,0.0858645513653755,25.799785614013672,25.0,4.233786106109619,-3742.111328125,36.05584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95831298828125,303.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5390625,18000.0,0.0,0.0,0.0834192559123039,0.0,0.0,0.0,0.0,1.0,0.0020601665601134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929867997765541,0.1009154394268989,-0.0079286368563771,0.0,8.46599432406947e-05,0.0,0.0,3.8815650939941406,0.0,0.0,0.0,0.269470751285553,4.0,0.0,1.0
837900,293.1847229003906,297.1499938964844,293.1499938964844,0.0027188966050744,-206.7123870849609,294.84393310546875,0.5421345233917236,0.050000000745058,0.0458698533475399,294.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5421345233917236,0.050000000745058,0.0483031645417213,293.30712890625,297.1499938964844,293.1499938964844,0.004245585296303,-248.244857788086,296.8761291503906,0.5421345233917236,0.050000000745058,0.0356765538454055,293.1187438964844,297.1499938964844,293.1499938964844,0.073944367468357,-1904.210693359375,304.146728515625,0.7489602565765381,0.1267797648906707,0.1207398623228073,293.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5421345233917236,0.050000000745058,0.2291294187307357,291.1213073730469,291.1499938964844,272.4750061035156,270.6932067871094,284.6639709472656,293.9909973144531,291.12164306640625,1.0,0.1601617783308029,0.9599396586418152,0.9599396586418152,1.0,1.0,-0.5756831765174866,0.2498287707567215,0.3258543908596039,0.0832237303256988,0.0,0.0,0.0876747369766235,25.76934242248535,25.0,3.005192518234253,-3756.267333984375,36.07400894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579467773437,303.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.0838067680597305,0.0,0.0,0.0,0.0,1.0,0.0019685777369886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936495512723922,0.1009162738919258,-0.0072667226195335,0.0,8.505321602569893e-05,0.0,0.0,3.88251543045044,0.0,0.0,0.0,0.2695017755031585,4.0,0.0,1.0
837960,293.1833801269531,297.1499938964844,293.1499938964844,0.0027170714456588,-206.57000732421875,294.842041015625,0.542299211025238,0.050000000745058,0.0458685904741287,294.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.542299211025238,0.050000000745058,0.0483018346130847,293.3061828613281,297.1499938964844,293.1499938964844,0.0042259586043655,-247.1609649658203,296.8517761230469,0.542299211025238,0.050000000745058,0.0356755703687667,293.1185607910156,297.1499938964844,293.1499938964844,0.0742783322930336,-1910.5860595703125,304.1466979980469,0.7499544620513916,0.1272149831056594,0.1211495026946067,293.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.542299211025238,0.050000000745058,0.2291231155395507,291.1219177246094,291.1499938964844,272.4466552734375,270.67205810546875,284.6429443359375,293.9759826660156,291.12213134765625,1.0,0.1601441502571106,0.9600905776023864,0.9600905776023864,1.0,1.0,-0.5761628746986389,0.2500442862510681,0.3261186182498932,0.0832994133234024,0.0,0.0,0.0894798561930656,25.739187240600582,25.0,1.908103585243225,-3770.49462890625,36.09258270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582214355469,303.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4609375,18000.0,0.0,0.0,0.0841878429055213,0.0,0.0,0.0,0.0,1.0,0.0018750176532194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943113937973976,0.1009294241666793,-0.0066180336289107,0.0,8.543995500076562e-05,0.0,0.0,3.8839430809021,0.0,0.0,0.0,0.269534021615982,4.0,0.0,1.0
838020,293.1806335449219,297.1499938964844,293.1499938964844,0.0027140323072671,-206.3374786376953,294.83837890625,0.5426258444786072,0.050000000745058,0.0458660908043384,294.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5426258444786072,0.050000000745058,0.048299204558134,293.30401611328125,297.1499938964844,293.1499938964844,0.0041881646029651,-245.0761260986328,296.8037109375,0.5426258444786072,0.050000000745058,0.0356736257672309,293.1181640625,297.1499938964844,293.1499938964844,0.0749534368515014,-1923.5048828125,304.1466979980469,0.7519504427909851,0.1280891597270965,0.1219722852110862,293.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5426258444786072,0.050000000745058,0.2291106283664703,291.12237548828125,291.1499938964844,272.3900146484375,270.6296691894531,284.6001892089844,293.9449462890625,291.12237548828125,1.0,0.1601110249757766,0.9603925347328186,0.9603925347328186,1.0,1.0,-0.5771268606185913,0.2504769563674927,0.3266498744487762,0.0834522992372512,0.0,0.0,0.0931234955787658,25.67968940734864,25.0,0.1996127367019653,-3799.653564453125,36.13096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,303.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3046875,18000.0,0.0,0.0,0.08492923527956,0.0,0.0,0.0,0.0,1.0,0.0016769500216469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956548601388931,0.1009938418865203,-0.0053389840759336,0.0,8.619237632956356e-05,0.0,0.0,3.888314485549927,0.0,0.0,0.0,0.269603431224823,4.0,0.0,1.0
838080,293.1806335449219,297.1499938964844,293.1499938964844,0.0027140323072671,-206.3374786376953,294.83837890625,0.5426258444786072,0.050000000745058,0.0458660908043384,294.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5426258444786072,0.050000000745058,0.048299204558134,293.30401611328125,297.1499938964844,293.1499938964844,0.0041881646029651,-245.0761260986328,296.8037109375,0.5426258444786072,0.050000000745058,0.0356736257672309,293.1181640625,297.1499938964844,293.1499938964844,0.0749534368515014,-1923.5048828125,304.1466979980469,0.7519504427909851,0.1280891597270965,0.1219722852110862,293.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5426258444786072,0.050000000745058,0.2291106283664703,291.12237548828125,291.1499938964844,272.3900146484375,270.6296691894531,284.6001892089844,293.9449462890625,291.12237548828125,1.0,0.1601110249757766,0.9603925347328186,0.9603925347328186,1.0,1.0,-0.5771268606185913,0.2504769563674927,0.3266498744487762,0.0834522992372512,0.0,0.0,0.0931234955787658,25.67968940734864,25.0,0.1996127367019653,-3799.653564453125,36.13096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,303.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3046875,18000.0,0.0,0.0,0.08492923527956,0.0,0.0,0.0,0.0,1.0,0.0016769500216469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956548601388931,0.1009938418865203,-0.0053389840759336,0.0,8.619237632956356e-05,0.0,0.0,3.888314485549927,0.0,0.0,0.0,0.269603431224823,4.0,0.0,1.0
838140,293.1778869628906,297.1499938964844,293.1499938964844,0.0027118341531604,-206.1790466308593,294.8347473144531,0.5429489612579346,0.050000000745058,0.0458636321127414,294.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5429489612579346,0.050000000745058,0.0482966117560863,293.300537109375,297.1499938964844,293.1499938964844,0.004154231864959,-243.2114715576172,296.7594299316406,0.5429489612579346,0.050000000745058,0.0356717146933078,293.1177978515625,297.1499938964844,293.1499938964844,0.0756410509347915,-1936.7098388671875,304.1466369628906,0.7539580464363098,0.128969207406044,0.1228003948926925,293.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5429489612579346,0.050000000745058,0.2290983349084854,291.1215209960937,291.1499938964844,272.3333435058594,270.5872497558594,284.5500183105469,293.9010925292969,291.1211242675781,1.0,0.1600807756185531,0.960694432258606,0.960694432258606,1.0,1.0,-0.5780975222587585,0.2509121596813202,0.3271853625774383,0.0836073979735374,0.0,0.0,0.0969604104757309,25.621244430541992,25.0,-2.1456165313720703,-3831.125732421875,36.17105102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96392822265625,303.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.033203125,18000.0,0.0,0.0,0.0856451392173767,0.0,0.0,0.0,0.0,1.0,0.0014534941874444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970678627490997,0.10112214833498,-0.0040542804636061,0.0,8.691893162904307e-05,0.0,0.0,3.895273685455322,0.0,0.0,0.0,0.2696828544139862,4.0,0.0,1.0
838200,293.1778869628906,297.1499938964844,293.1499938964844,0.0027118341531604,-206.1790466308593,294.8347473144531,0.5429489612579346,0.050000000745058,0.0458636321127414,294.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5429489612579346,0.050000000745058,0.0482966117560863,293.300537109375,297.1499938964844,293.1499938964844,0.004154231864959,-243.2114715576172,296.7594299316406,0.5429489612579346,0.050000000745058,0.0356717146933078,293.1177978515625,297.1499938964844,293.1499938964844,0.0756410509347915,-1936.7098388671875,304.1466369628906,0.7539580464363098,0.128969207406044,0.1228003948926925,293.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5429489612579346,0.050000000745058,0.2290983349084854,291.1215209960937,291.1499938964844,272.3333435058594,270.5872497558594,284.5500183105469,293.9010925292969,291.1211242675781,1.0,0.1600807756185531,0.960694432258606,0.960694432258606,1.0,1.0,-0.5780975222587585,0.2509121596813202,0.3271853625774383,0.0836073979735374,0.0,0.0,0.0969604104757309,25.621244430541992,25.0,-2.1456165313720703,-3831.125732421875,36.17105102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96392822265625,303.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.033203125,18000.0,0.0,0.0,0.0856451392173767,0.0,0.0,0.0,0.0,1.0,0.0014534941874444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970678627490997,0.10112214833498,-0.0040542804636061,0.0,8.691893162904307e-05,0.0,0.0,3.895273685455322,0.0,0.0,0.0,0.2696828544139862,4.0,0.0,1.0
838260,293.1751403808594,297.1499938964844,293.1499938964844,0.0027105764020234,-206.10333251953125,294.8309936523437,0.5432690382003784,0.050000000745058,0.0458612032234668,294.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5432690382003784,0.050000000745058,0.0482940562069416,293.296630859375,297.1499938964844,293.1499938964844,0.0041222833096981,-241.4656219482422,296.716552734375,0.5432690382003784,0.050000000745058,0.0356698222458362,293.1174621582031,297.1499938964844,293.1499938964844,0.0763433426618576,-1950.2449951171875,304.1466064453125,0.7559800148010254,0.1298563927412033,0.1236349567770958,293.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5432690382003784,0.050000000745058,0.2290862053632736,291.1190795898437,291.1499938964844,272.27667236328125,270.5447692871094,284.49774169921875,293.8529968261719,291.11846923828125,1.0,0.1600533127784729,0.9609928131103516,0.9609928131103516,1.0,1.0,-0.5790762901306152,0.2513503730297088,0.3277259171009063,0.0837649852037429,0.0,0.0,0.1012423262000083,25.56374740600586,25.0,-3.688549041748047,-3865.541748046875,36.21287155151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,303.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.509765625,18000.0,0.0,0.0,0.0863473340868949,0.0,0.0,0.0,0.0,1.0,0.0011805883841589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986532866954803,0.1013728305697441,-0.0027195448055863,0.0,8.763156074564904e-05,0.0,0.0,3.907239198684693,0.0,0.0,0.0,0.2697826027870178,4.0,0.0,1.0
