time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838320,293.1751403808594,297.1499938964844,293.1499938964844,0.0027105764020234,-206.10333251953125,294.8309936523437,0.5432690382003784,0.050000000745058,0.0458612032234668,294.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5432690382003784,0.050000000745058,0.0482940562069416,293.296630859375,297.1499938964844,293.1499938964844,0.0041222833096981,-241.4656219482422,296.716552734375,0.5432690382003784,0.050000000745058,0.0356698222458362,293.1174621582031,297.1499938964844,293.1499938964844,0.0763433426618576,-1950.2449951171875,304.1466064453125,0.7559800148010254,0.1298563927412033,0.1236349567770958,293.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5432690382003784,0.050000000745058,0.2290862053632736,291.1190795898437,291.1499938964844,272.27667236328125,270.5447692871094,284.49774169921875,293.8529968261719,291.11846923828125,1.0,0.1600533127784729,0.9609928131103516,0.9609928131103516,1.0,1.0,-0.5790762901306152,0.2513503730297088,0.3277259171009063,0.0837649852037429,0.0,0.0,0.1012423262000083,25.56374740600586,25.0,-3.688549041748047,-3865.541748046875,36.21287155151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,303.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.509765625,18000.0,0.0,0.0,0.0863473340868949,0.0,0.0,0.0,0.0,1.0,0.0011805883841589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986532866954803,0.1013728305697441,-0.0027195448055863,0.0,8.763156074564904e-05,0.0,0.0,3.907239198684693,0.0,0.0,0.0,0.2697826027870178,4.0,0.0,1.0
838380,293.17236328125,297.1499938964844,293.1499938964844,0.0027101137675344,-206.0873260498047,294.8281555175781,0.5435864329338074,0.050000000745058,0.0458588041365146,294.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5435864329338074,0.050000000745058,0.0482915267348289,293.2926940917969,297.1499938964844,293.1499938964844,0.0040915673598647,-239.783432006836,296.67510986328125,0.5435864329338074,0.050000000745058,0.035667959600687,293.1170959472656,297.1499938964844,293.1499938964844,0.0770501717925071,-1963.8909912109373,304.14654541015625,0.7580177783966064,0.1307510882616043,0.1244766563177108,293.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5435864329338074,0.050000000745058,0.2290742248296737,291.11651611328125,291.1499938964844,272.2200012207031,270.5022277832031,284.4457702636719,293.805419921875,291.1160583496094,1.0,0.1600285917520523,0.9612911939620972,0.9612911939620972,1.0,1.0,-0.5800638794898987,0.2517919242382049,0.3282719254493713,0.0839253664016723,0.0,0.0,0.1058846265077591,25.507139205932617,25.0,-3.360154628753662,-3902.609619140625,36.25645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,303.66851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8515625,18000.0,0.0,0.0,0.0870525017380714,0.0,0.0,0.0,0.0,1.0,0.0008242684416472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004218459129333,0.1017948389053344,-0.0013729910133406,0.0,8.834722393658012e-05,0.0,0.0,3.926185846328736,0.0,0.0,0.0,0.269909143447876,4.0,0.0,1.0
838440,293.17236328125,297.1499938964844,293.1499938964844,0.0027101137675344,-206.0873260498047,294.8281555175781,0.5435864329338074,0.050000000745058,0.0458588041365146,294.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5435864329338074,0.050000000745058,0.0482915267348289,293.2926940917969,297.1499938964844,293.1499938964844,0.0040915673598647,-239.783432006836,296.67510986328125,0.5435864329338074,0.050000000745058,0.035667959600687,293.1170959472656,297.1499938964844,293.1499938964844,0.0770501717925071,-1963.8909912109373,304.14654541015625,0.7580177783966064,0.1307510882616043,0.1244766563177108,293.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5435864329338074,0.050000000745058,0.2290742248296737,291.11651611328125,291.1499938964844,272.2200012207031,270.5022277832031,284.4457702636719,293.805419921875,291.1160583496094,1.0,0.1600285917520523,0.9612911939620972,0.9612911939620972,1.0,1.0,-0.5800638794898987,0.2517919242382049,0.3282719254493713,0.0839253664016723,0.0,0.0,0.1058846265077591,25.507139205932617,25.0,-3.360154628753662,-3902.609619140625,36.25645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,303.66851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8515625,18000.0,0.0,0.0,0.0870525017380714,0.0,0.0,0.0,0.0,1.0,0.0008242684416472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004218459129333,0.1017948389053344,-0.0013729910133406,0.0,8.834722393658012e-05,0.0,0.0,3.926185846328736,0.0,0.0,0.0,0.269909143447876,4.0,0.0,1.0
838500,293.17095947265625,297.1499938964844,293.1499938964844,0.0027101261075586,-206.094955444336,294.8273620605469,0.5437440872192383,0.050000000745058,0.0458576157689094,294.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5437440872192383,0.050000000745058,0.0482902787625789,293.29071044921875,297.1499938964844,293.1499938964844,0.0040765502490103,-238.95654296875,296.65509033203125,0.5437440872192383,0.050000000745058,0.035667035728693,293.116943359375,297.1499938964844,293.1499938964844,0.0774028077721595,-1970.7022705078125,304.14654541015625,0.7590423226356506,0.1312010586261749,0.1249000877141952,293.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5437440872192383,0.050000000745058,0.2290682792663574,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,284.42010498046875,293.7821044921875,291.1152648925781,1.0,0.1600172519683838,0.96144038438797,0.96144038438797,1.0,1.0,-0.5805608630180359,0.2520139217376709,0.328546941280365,0.0840066000819206,0.0,0.0,0.1082750856876373,25.47916984558105,25.0,-2.695556402206421,-3921.742919921875,36.278900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,303.7087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.0874115601181984,0.0,0.0,0.0,0.0,1.0,0.000598233542405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013533994555473,0.1021075695753097,-0.0007541757076978,0.0,8.871162572177127e-05,0.0,0.0,3.9397130012512207,0.0,0.0,0.0,0.2699854373931885,4.0,0.0,1.0
838560,293.1695556640625,297.1499938964844,293.1499938964844,0.0027102862950414,-206.1113739013672,294.8270263671875,0.5439009666442871,0.050000000745058,0.0458564348518848,294.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5439009666442871,0.050000000745058,0.0482890345156192,293.28875732421875,297.1499938964844,293.1499938964844,0.0040617291815578,-238.1368865966797,296.6355285644531,0.5439009666442871,0.050000000745058,0.0356661155819892,293.11676025390625,297.1499938964844,293.1499938964844,0.077754259109497,-1977.49169921875,304.1465148925781,0.7600701451301575,0.1316526085138321,0.1253250688314438,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5439009666442871,0.050000000745058,0.2290623933076858,291.1149597167969,291.1499938964844,272.163330078125,270.4596252441406,284.3946533203125,293.7592468261719,291.1147766113281,1.0,0.1600065976381302,0.9615879654884338,0.9615879654884338,1.0,1.0,-0.5810598134994507,0.2522365748882293,0.3288232088088989,0.0840884745121002,0.0,0.0,0.1106766313314437,25.451435089111328,25.0,-1.8698683977127075,-3941.040771484375,36.30177688598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,303.7490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75390625,18000.0,0.0,0.0,0.0877773687243461,0.0,0.0,0.0,0.0,1.0,0.0003212233423255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023024395108223,0.1025489047169685,-0.0002464653225615,0.0,8.908287418307737e-05,0.0,0.0,3.958287477493286,0.0,0.0,0.0,0.2700759470462799,4.0,0.0,1.0
838620,293.1667785644531,297.1499938964844,293.1499938964844,0.0027110124938189,-206.1680908203125,294.8277282714844,0.5442123413085938,0.050000000745058,0.0458540990948677,294.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5442123413085938,0.050000000745058,0.0482865758240222,293.2849426269531,297.1499938964844,293.1499938964844,0.0040326039306819,-236.5159454345703,296.5977478027344,0.5442123413085938,0.050000000745058,0.0356642976403236,293.116455078125,297.1499938964844,293.1499938964844,0.078453242778778,-1990.997802734375,304.1465148925781,0.762133777141571,0.1325593441724777,0.1261788606643676,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5442123413085938,0.050000000745058,0.229050725698471,291.1145935058594,291.1499938964844,272.1066589355469,270.4169616699219,284.34454345703125,293.7147827148437,291.1146545410156,1.0,0.1599872708320617,0.9618830680847168,0.9618830680847168,1.0,1.0,-0.5820624828338623,0.2526836097240448,0.3293788731098175,0.084254041314125,0.0,0.0,0.115431472659111,25.396671295166016,25.0,-0.1588751673698425,-3979.58740234375,36.34871673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,303.82745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.380859375,18000.0,0.0,0.0,0.0885324031114578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042165383696556,0.1042207553982734,-4.215446097077802e-06,0.0,8.984913438325748e-05,0.0,0.0,4.026342391967773,0.0,0.0,0.0,0.27033731341362,4.0,0.0,1.0
838680,293.1667785644531,297.1499938964844,293.1499938964844,0.0027110124938189,-206.1680908203125,294.8277282714844,0.5442123413085938,0.050000000745058,0.0458540990948677,294.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5442123413085938,0.050000000745058,0.0482865758240222,293.2849426269531,297.1499938964844,293.1499938964844,0.0040326039306819,-236.5159454345703,296.5977478027344,0.5442123413085938,0.050000000745058,0.0356642976403236,293.116455078125,297.1499938964844,293.1499938964844,0.078453242778778,-1990.997802734375,304.1465148925781,0.762133777141571,0.1325593441724777,0.1261788606643676,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5442123413085938,0.050000000745058,0.229050725698471,291.1145935058594,291.1499938964844,272.1066589355469,270.4169616699219,284.34454345703125,293.7147827148437,291.1146545410156,1.0,0.1599872708320617,0.9618830680847168,0.9618830680847168,1.0,1.0,-0.5820624828338623,0.2526836097240448,0.3293788731098175,0.084254041314125,0.0,0.0,0.115431472659111,25.396671295166016,25.0,-0.1588751673698425,-3979.58740234375,36.34871673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,303.82745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.380859375,18000.0,0.0,0.0,0.0885324031114578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042165383696556,0.1042207553982734,-4.215446097077802e-06,0.0,8.984913438325748e-05,0.0,0.0,4.026342391967773,0.0,0.0,0.0,0.27033731341362,4.0,0.0,1.0
838740,293.1640319824219,297.1499938964844,293.1499938964844,0.0027122811879962,-206.25831604003903,294.8300476074219,0.5445201396942139,0.050000000745058,0.0458517968654632,294.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5445201396942139,0.050000000745058,0.0482841506600379,293.2811889648437,297.1499938964844,293.1499938964844,0.0040041818283498,-234.92251586914065,296.5616455078125,0.5445201396942139,0.050000000745058,0.0356625095009803,293.1161499023437,297.1499938964844,293.1499938964844,0.0791471600532531,-2004.4122314453125,304.1465148925781,0.7642042636871338,0.1334695369005203,0.1270363479852676,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5445201396942139,0.050000000745058,0.2290392220020294,291.1152648925781,291.1499938964844,272.04998779296875,270.37420654296875,284.2953796386719,293.6719665527344,291.1155090332031,1.0,0.1599705517292022,0.9621782302856444,0.9621782302856444,1.0,1.0,-0.583069920539856,0.2531322240829468,0.3299377262592315,0.084421768784523,0.0,0.0,0.120025135576725,25.342912673950195,25.0,1.241736888885498,-4017.592041015625,36.39714813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,303.9015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.97265625,18000.0,0.0,0.0,0.0893208235502243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061166524887085,0.1061208695173263,-4.218350113660563e-06,0.0,9.064928599400446e-05,0.0,0.0,4.103952884674072,0.0,0.0,0.0,0.2706304490566253,4.0,0.0,1.0
838800,293.1640319824219,297.1499938964844,293.1499938964844,0.0027122811879962,-206.25831604003903,294.8300476074219,0.5445201396942139,0.050000000745058,0.0458517968654632,294.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5445201396942139,0.050000000745058,0.0482841506600379,293.2811889648437,297.1499938964844,293.1499938964844,0.0040041818283498,-234.92251586914065,296.5616455078125,0.5445201396942139,0.050000000745058,0.0356625095009803,293.1161499023437,297.1499938964844,293.1499938964844,0.0791471600532531,-2004.4122314453125,304.1465148925781,0.7642042636871338,0.1334695369005203,0.1270363479852676,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5445201396942139,0.050000000745058,0.2290392220020294,291.1152648925781,291.1499938964844,272.04998779296875,270.37420654296875,284.2953796386719,293.6719665527344,291.1155090332031,1.0,0.1599705517292022,0.9621782302856444,0.9621782302856444,1.0,1.0,-0.583069920539856,0.2531322240829468,0.3299377262592315,0.084421768784523,0.0,0.0,0.120025135576725,25.342912673950195,25.0,1.241736888885498,-4017.592041015625,36.39714813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,303.9015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.97265625,18000.0,0.0,0.0,0.0893208235502243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061166524887085,0.1061208695173263,-4.218350113660563e-06,0.0,9.064928599400446e-05,0.0,0.0,4.103952884674072,0.0,0.0,0.0,0.2706304490566253,4.0,0.0,1.0
838860,293.1607971191406,297.1499938964844,293.1499938964844,0.0027153866831213,-206.4829559326172,294.83502197265625,0.5448402762413025,0.050000000745058,0.0458494164049625,294.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5448402762413025,0.050000000745058,0.0482816435396671,293.2770690917969,297.1499938964844,293.1499938964844,0.003977857530117,-233.4385223388672,296.5282897949219,0.5448402762413025,0.050000000745058,0.0356606543064117,293.11541748046875,297.1499938964844,293.1499938964844,0.0798787176609039,-2018.57763671875,304.1464538574219,0.7664007544517517,0.1344719678163528,0.1279480904340744,293.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5448402762413025,0.050000000745058,0.2290273159742355,291.1165771484375,291.1499938964844,271.99334716796875,270.3319702148437,284.2471008300781,293.63067626953125,291.11688232421875,1.0,0.15995654463768,0.9624702334403992,0.9624702334403992,1.0,1.0,-0.584141731262207,0.2536074817180633,0.3305342495441437,0.0846036896109581,0.0,0.0,0.1243945136666297,25.287492752075195,25.0,1.9640392065048216,-4054.6953125,36.4504508972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,303.9696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.095703125,18000.0,0.0,0.0,0.0901399701833725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107962317764759,0.1079665347933769,-4.221305971441325e-06,0.0,9.14806150831282e-05,0.0,0.0,4.179643154144287,0.0,0.0,0.0,0.2709193825721741,4.0,0.0,1.0
838920,293.1607971191406,297.1499938964844,293.1499938964844,0.0027153866831213,-206.4829559326172,294.83502197265625,0.5448402762413025,0.050000000745058,0.0458494164049625,294.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5448402762413025,0.050000000745058,0.0482816435396671,293.2770690917969,297.1499938964844,293.1499938964844,0.003977857530117,-233.4385223388672,296.5282897949219,0.5448402762413025,0.050000000745058,0.0356606543064117,293.11541748046875,297.1499938964844,293.1499938964844,0.0798787176609039,-2018.57763671875,304.1464538574219,0.7664007544517517,0.1344719678163528,0.1279480904340744,293.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5448402762413025,0.050000000745058,0.2290273159742355,291.1165771484375,291.1499938964844,271.99334716796875,270.3319702148437,284.2471008300781,293.63067626953125,291.11688232421875,1.0,0.15995654463768,0.9624702334403992,0.9624702334403992,1.0,1.0,-0.584141731262207,0.2536074817180633,0.3305342495441437,0.0846036896109581,0.0,0.0,0.1243945136666297,25.287492752075195,25.0,1.9640392065048216,-4054.6953125,36.4504508972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,303.9696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.095703125,18000.0,0.0,0.0,0.0901399701833725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107962317764759,0.1079665347933769,-4.221305971441325e-06,0.0,9.14806150831282e-05,0.0,0.0,4.179643154144287,0.0,0.0,0.0,0.2709193825721741,4.0,0.0,1.0
838980,293.1568603515625,297.1499938964844,293.1499938964844,0.002720727585256,-206.8766326904297,294.8432312011719,0.5451964139938354,0.050000000745058,0.0458467751741409,294.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5451964139938354,0.050000000745058,0.0482788607478141,293.272216796875,297.1499938964844,293.1499938964844,0.003954186104238,-232.100814819336,296.4984436035156,0.5451964139938354,0.050000000745058,0.0356586016714572,293.1141662597656,297.1499938964844,293.1499938964844,0.0807128846645355,-2034.7740478515625,304.146240234375,0.768903374671936,0.1356062293052673,0.1289902031421661,293.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5451964139938354,0.050000000745058,0.2290141284465789,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.2002258300781,293.5916442871094,291.11822509765625,1.0,0.159945547580719,0.9627622961997986,0.9627622961997986,1.0,1.0,-0.5853675007820129,0.2541470229625702,0.3312204778194427,0.0848187282681465,0.0,0.0,0.1285706162452697,25.22647857666016,25.0,1.905011534690857,-4091.131103515625,36.5138053894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26953125,18000.0,0.0,0.0,0.0909830182790756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097511500120163,0.1097553744912147,-4.224198619340314e-06,0.0,9.233619493898004e-05,0.0,0.0,4.253198146820068,0.0,0.0,0.0,0.2712005972862243,4.0,0.0,1.0
839040,293.1568603515625,297.1499938964844,293.1499938964844,0.002720727585256,-206.8766326904297,294.8432312011719,0.5451964139938354,0.050000000745058,0.0458467751741409,294.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5451964139938354,0.050000000745058,0.0482788607478141,293.272216796875,297.1499938964844,293.1499938964844,0.003954186104238,-232.100814819336,296.4984436035156,0.5451964139938354,0.050000000745058,0.0356586016714572,293.1141662597656,297.1499938964844,293.1499938964844,0.0807128846645355,-2034.7740478515625,304.146240234375,0.768903374671936,0.1356062293052673,0.1289902031421661,293.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5451964139938354,0.050000000745058,0.2290141284465789,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.2002258300781,293.5916442871094,291.11822509765625,1.0,0.159945547580719,0.9627622961997986,0.9627622961997986,1.0,1.0,-0.5853675007820129,0.2541470229625702,0.3312204778194427,0.0848187282681465,0.0,0.0,0.1285706162452697,25.22647857666016,25.0,1.905011534690857,-4091.131103515625,36.5138053894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26953125,18000.0,0.0,0.0,0.0909830182790756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097511500120163,0.1097553744912147,-4.224198619340314e-06,0.0,9.233619493898004e-05,0.0,0.0,4.253198146820068,0.0,0.0,0.0,0.2712005972862243,4.0,0.0,1.0
839100,293.1546936035156,297.1499938964844,293.1499938964844,0.0027241599746048,-207.13185119628903,294.8482971191406,0.5453839302062988,0.050000000745058,0.0458453856408596,294.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5453839302062988,0.050000000745058,0.0482774004340171,293.26959228515625,297.1499938964844,293.1499938964844,0.0039432528428733,-231.4827423095703,296.484619140625,0.5453839302062988,0.050000000745058,0.035657525062561,293.1134033203125,297.1499938964844,293.1499938964844,0.0811587572097778,-2043.4459228515625,304.1461181640625,0.7702381610870361,0.1362076848745346,0.1295469105243683,293.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5453839302062988,0.050000000745058,0.2290071994066238,291.1185302734375,291.1499938964844,271.9083251953125,270.2703857421875,284.1773681640625,293.5731201171875,291.1187744140625,1.0,0.1599412262439727,0.9629083275794984,0.9629083275794984,1.0,1.0,-0.5860225558280945,0.2544343471527099,0.3315882384777069,0.0849355012178421,0.0,0.0,0.1306083351373672,25.194589614868164,25.0,1.7383604049682615,-4109.21142578125,36.54839706420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94805908203125,304.0614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.328125,18000.0,0.0,0.0,0.0914109125733375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106322482228279,0.1106364727020263,-4.225623342790641e-06,0.0,9.277045319322497e-05,0.0,0.0,4.28948974609375,0.0,0.0,0.0,0.2713393270969391,4.0,0.0,1.0
839160,293.15240478515625,297.1499938964844,293.1499938964844,0.0027280782815068,-207.4242706298828,294.85400390625,0.545576274394989,0.050000000745058,0.0458439700305461,294.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.545576274394989,0.050000000745058,0.0482759065926075,293.2668762207031,297.1499938964844,293.1499938964844,0.003932889085263,-230.8968048095703,296.47149658203125,0.545576274394989,0.050000000745058,0.0356564186513423,293.11260986328125,297.1499938964844,293.1499938964844,0.0816203877329826,-2052.433349609375,304.14599609375,0.7716181874275208,0.1368286311626434,0.1301230788230896,293.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.545576274394989,0.050000000745058,0.2290001213550567,291.1190490722656,291.1499938964844,271.8800048828125,270.25030517578125,284.1549072265625,293.5552062988281,291.1192626953125,1.0,0.1599376946687698,0.963051736354828,0.963051736354828,1.0,1.0,-0.5867006778717041,0.2547311782836914,0.3319694995880127,0.0850573927164077,0.0,0.0,0.132618561387062,25.162017822265625,25.0,1.5545090436935425,-4127.24853515625,36.58465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,304.09033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.0918418914079666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115075051784515,0.1115117371082305,-4.227039426041301e-06,0.0,9.3207840109244e-05,0.0,0.0,4.3255815505981445,0.0,0.0,0.0,0.2714772224426269,4.0,0.0,1.0
839220,293.1476135253906,297.1499938964844,293.1499938964844,0.0027373200282454,-208.116439819336,294.8671875,0.5459736585617065,0.050000000745058,0.0458410494029521,294.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5459736585617065,0.050000000745058,0.0482728295028209,293.2611694335937,297.1499938964844,293.1499938964844,0.003913820721209,-229.8183441162109,296.447265625,0.5459736585617065,0.050000000745058,0.0356541499495506,293.11090087890625,297.1499938964844,293.1499938964844,0.0825855284929275,-2071.248291015625,304.1457214355469,0.7744981050491333,0.1381230652332306,0.1313273459672927,293.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5459736585617065,0.050000000745058,0.2289855182170868,291.11993408203125,291.1499938964844,271.8233337402344,270.21075439453125,284.11102294921875,293.5212097167969,291.1200866699219,1.0,0.1599331200122833,0.9633385539054872,0.9633385539054872,1.0,1.0,-0.5881184935569763,0.255350261926651,0.3327682316303253,0.0853152647614479,0.0,0.0,0.1365649998188018,25.09520721435547,25.0,1.2323696613311768,-4163.26806640625,36.66181182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94146728515625,304.1464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.0927098020911216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113244354724884,0.113248586654663,-4.229853857395938e-06,0.0,9.408866753801703e-05,0.0,0.0,4.3973259925842285,0.0,0.0,0.0,0.2717513740062713,4.0,0.0,1.0
839280,293.1476135253906,297.1499938964844,293.1499938964844,0.0027373200282454,-208.116439819336,294.8671875,0.5459736585617065,0.050000000745058,0.0458410494029521,294.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5459736585617065,0.050000000745058,0.0482728295028209,293.2611694335937,297.1499938964844,293.1499938964844,0.003913820721209,-229.8183441162109,296.447265625,0.5459736585617065,0.050000000745058,0.0356541499495506,293.11090087890625,297.1499938964844,293.1499938964844,0.0825855284929275,-2071.248291015625,304.1457214355469,0.7744981050491333,0.1381230652332306,0.1313273459672927,293.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5459736585617065,0.050000000745058,0.2289855182170868,291.11993408203125,291.1499938964844,271.8233337402344,270.21075439453125,284.11102294921875,293.5212097167969,291.1200866699219,1.0,0.1599331200122833,0.9633385539054872,0.9633385539054872,1.0,1.0,-0.5881184935569763,0.255350261926651,0.3327682316303253,0.0853152647614479,0.0,0.0,0.1365649998188018,25.09520721435547,25.0,1.2323696613311768,-4163.26806640625,36.66181182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94146728515625,304.1464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.0927098020911216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113244354724884,0.113248586654663,-4.229853857395938e-06,0.0,9.408866753801703e-05,0.0,0.0,4.3973259925842285,0.0,0.0,0.0,0.2717513740062713,4.0,0.0,1.0
839340,293.1425170898437,297.1499938964844,293.1499938964844,0.0027483138255774,-208.94186401367188,294.8826599121094,0.5463849306106567,0.050000000745058,0.045838039368391,294.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5463849306106567,0.050000000745058,0.0482696630060672,293.2552185058594,297.1499938964844,293.1499938964844,0.0038968084845691,-228.8554229736328,296.4256286621094,0.5463849306106567,0.050000000745058,0.0356518067419528,293.1091003417969,297.1499938964844,293.1499938964844,0.0835984423756599,-2091.026123046875,304.1454467773437,0.7775143384933472,0.1394786685705185,0.1325914710760116,293.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5463849306106567,0.050000000745058,0.2289704978466034,291.12066650390625,291.1499938964844,271.76666259765625,270.1719665527344,284.06842041015625,293.4894104003906,291.1208190917969,1.0,0.159931868314743,0.963625431060791,0.963625431060791,1.0,1.0,-0.589607298374176,0.2559984922409057,0.3336088061332702,0.0855898857116699,0.0,0.0,0.1404228955507278,25.02666664123535,25.0,1.0310800075531006,-4199.28955078125,36.74454116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,304.2007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4609375,18000.0,0.0,0.0,0.0935807824134826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149672865867614,0.1149715185165405,-4.232656920066802e-06,0.0,9.497260180069134e-05,0.0,0.0,4.468666076660156,0.0,0.0,0.0,0.2720239758491516,4.0,0.0,1.0
839400,293.1425170898437,297.1499938964844,293.1499938964844,0.0027483138255774,-208.94186401367188,294.8826599121094,0.5463849306106567,0.050000000745058,0.045838039368391,294.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5463849306106567,0.050000000745058,0.0482696630060672,293.2552185058594,297.1499938964844,293.1499938964844,0.0038968084845691,-228.8554229736328,296.4256286621094,0.5463849306106567,0.050000000745058,0.0356518067419528,293.1091003417969,297.1499938964844,293.1499938964844,0.0835984423756599,-2091.026123046875,304.1454467773437,0.7775143384933472,0.1394786685705185,0.1325914710760116,293.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5463849306106567,0.050000000745058,0.2289704978466034,291.12066650390625,291.1499938964844,271.76666259765625,270.1719665527344,284.06842041015625,293.4894104003906,291.1208190917969,1.0,0.159931868314743,0.963625431060791,0.963625431060791,1.0,1.0,-0.589607298374176,0.2559984922409057,0.3336088061332702,0.0855898857116699,0.0,0.0,0.1404228955507278,25.02666664123535,25.0,1.0310800075531006,-4199.28955078125,36.74454116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,304.2007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4609375,18000.0,0.0,0.0,0.0935807824134826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149672865867614,0.1149715185165405,-4.232656920066802e-06,0.0,9.497260180069134e-05,0.0,0.0,4.468666076660156,0.0,0.0,0.0,0.2720239758491516,4.0,0.0,1.0
839460,293.13726806640625,297.1499938964844,293.1499938964844,0.0027609709650278,-209.8931579589844,294.900390625,0.5468079447746277,0.050000000745058,0.0458349585533142,294.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5468079447746277,0.050000000745058,0.0482664182782173,293.2491149902344,297.1499938964844,293.1499938964844,0.0038817320019006,-228.00094604492188,296.406494140625,0.5468079447746277,0.050000000745058,0.0356494113802909,293.1072692871094,297.1499938964844,293.1499938964844,0.0846527591347694,-2111.640625,304.14520263671875,0.7806475758552551,0.1408883333206176,0.1339081674814224,293.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5468079447746277,0.050000000745058,0.2289551049470901,291.1213684082031,291.1499938964844,271.7099914550781,270.1338806152344,284.0269775390625,293.4595642089844,291.1215209960937,1.0,0.1599340140819549,0.9639055728912354,0.9639055728912354,1.0,1.0,-0.5911585092544556,0.2566720247268677,0.3344864845275879,0.0858796238899231,0.0,0.0,0.144194096326828,24.956802368164062,25.0,0.9503982663154602,-4235.3232421875,36.8323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.494140625,18000.0,0.0,0.0,0.0944500118494033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116676814854145,0.1166810542345047,-4.235453161527403e-06,0.0,9.585476072970778e-05,0.0,0.0,4.539626121520996,0.0,0.0,0.0,0.2722952961921692,4.0,0.0,1.0
839520,293.13726806640625,297.1499938964844,293.1499938964844,0.0027609709650278,-209.8931579589844,294.900390625,0.5468079447746277,0.050000000745058,0.0458349585533142,294.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5468079447746277,0.050000000745058,0.0482664182782173,293.2491149902344,297.1499938964844,293.1499938964844,0.0038817320019006,-228.00094604492188,296.406494140625,0.5468079447746277,0.050000000745058,0.0356494113802909,293.1072692871094,297.1499938964844,293.1499938964844,0.0846527591347694,-2111.640625,304.14520263671875,0.7806475758552551,0.1408883333206176,0.1339081674814224,293.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5468079447746277,0.050000000745058,0.2289551049470901,291.1213684082031,291.1499938964844,271.7099914550781,270.1338806152344,284.0269775390625,293.4595642089844,291.1215209960937,1.0,0.1599340140819549,0.9639055728912354,0.9639055728912354,1.0,1.0,-0.5911585092544556,0.2566720247268677,0.3344864845275879,0.0858796238899231,0.0,0.0,0.144194096326828,24.956802368164062,25.0,0.9503982663154602,-4235.3232421875,36.8323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.494140625,18000.0,0.0,0.0,0.0944500118494033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116676814854145,0.1166810542345047,-4.235453161527403e-06,0.0,9.585476072970778e-05,0.0,0.0,4.539626121520996,0.0,0.0,0.0,0.2722952961921692,4.0,0.0,1.0
839580,293.1318664550781,297.1499938964844,293.1499938964844,0.0027752367313951,-210.9657287597656,294.9202880859375,0.5472410321235657,0.050000000745058,0.0458318218588829,294.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5472410321235657,0.050000000745058,0.0482631139457225,293.2428894042969,297.1499938964844,293.1499938964844,0.0038685158360749,-227.2505645751953,296.3897399902344,0.5472410321235657,0.050000000745058,0.0356469713151454,293.1054077148437,297.1499938964844,293.1499938964844,0.0857440456748008,-2133.003173828125,304.1449890136719,0.7838830947875977,0.142346978187561,0.135272279381752,293.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5472410321235657,0.050000000745058,0.2289394289255142,291.1220397949219,291.1499938964844,271.6533203125,270.0964050292969,283.9866638183594,293.4315795898437,291.1221923828125,1.0,0.1599395871162414,0.9641857743263244,0.9641857743263244,1.0,1.0,-0.5927661061286926,0.2573683857917785,0.335397720336914,0.0861835107207298,0.0,0.0,0.1478748321533203,24.88590240478516,25.0,0.9458631277084352,-4271.32177734375,36.92508316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9357604980469,304.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.537109375,18000.0,0.0,0.0,0.095313586294651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183703318238258,0.1183745712041854,-4.238241217535688e-06,0.0,9.673117892816664e-05,0.0,0.0,4.61009693145752,0.0,0.0,0.0,0.2725648880004883,4.0,0.0,1.0
839640,293.1318664550781,297.1499938964844,293.1499938964844,0.0027752367313951,-210.9657287597656,294.9202880859375,0.5472410321235657,0.050000000745058,0.0458318218588829,294.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5472410321235657,0.050000000745058,0.0482631139457225,293.2428894042969,297.1499938964844,293.1499938964844,0.0038685158360749,-227.2505645751953,296.3897399902344,0.5472410321235657,0.050000000745058,0.0356469713151454,293.1054077148437,297.1499938964844,293.1499938964844,0.0857440456748008,-2133.003173828125,304.1449890136719,0.7838830947875977,0.142346978187561,0.135272279381752,293.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5472410321235657,0.050000000745058,0.2289394289255142,291.1220397949219,291.1499938964844,271.6533203125,270.0964050292969,283.9866638183594,293.4315795898437,291.1221923828125,1.0,0.1599395871162414,0.9641857743263244,0.9641857743263244,1.0,1.0,-0.5927661061286926,0.2573683857917785,0.335397720336914,0.0861835107207298,0.0,0.0,0.1478748321533203,24.88590240478516,25.0,0.9458631277084352,-4271.32177734375,36.92508316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9357604980469,304.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.537109375,18000.0,0.0,0.0,0.095313586294651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183703318238258,0.1183745712041854,-4.238241217535688e-06,0.0,9.673117892816664e-05,0.0,0.0,4.61009693145752,0.0,0.0,0.0,0.2725648880004883,4.0,0.0,1.0
839700,293.1291198730469,297.1499938964844,293.1499938964844,0.0027829837054014,-211.5482482910156,294.9310913085937,0.5474610924720764,0.050000000745058,0.0458302311599254,294.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5474610924720764,0.050000000745058,0.0482614412903785,293.23974609375,297.1499938964844,293.1499938964844,0.0038626168388873,-226.9150848388672,296.38232421875,0.5474610924720764,0.050000000745058,0.0356457382440567,293.1044921875,297.1499938964844,293.1499938964844,0.0863030180335044,-2143.953857421875,304.1448974609375,0.7855365872383118,0.1430940330028534,0.1359714716672897,293.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5474610924720764,0.050000000745058,0.2289315015077591,291.1224060058594,291.1499938964844,271.625,270.077880859375,283.9669189453125,293.4182434082031,291.12255859375,1.0,0.1599437445402145,0.9643258452415466,0.9643258452415466,1.0,1.0,-0.593590259552002,0.257724791765213,0.3358654975891113,0.0863406658172607,0.0,0.0,0.1496785581111908,24.85013008117676,25.0,0.9529433846473694,-4289.2802734375,36.973236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9357604980469,304.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.564453125,18000.0,0.0,0.0,0.0957420542836189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192093342542648,0.1192135736346244,-4.239630015945295e-06,0.0,9.716601198306309e-05,0.0,0.0,4.645076274871826,0.0,0.0,0.0,0.2726988196372986,4.0,0.0,1.0
839760,293.1263732910156,297.1499938964844,293.1499938964844,0.0027911053039133,-212.15896606445312,294.9424133300781,0.5476831793785095,0.050000000745058,0.0458286330103874,294.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5476831793785095,0.050000000745058,0.0482597574591636,293.2366027832031,297.1499938964844,293.1499938964844,0.0038571490440517,-226.60379028320312,296.3754577636719,0.5476831793785095,0.050000000745058,0.035644493997097,293.10357666015625,297.1499938964844,293.1499938964844,0.0868697315454483,-2155.061279296875,304.144775390625,0.7872101068496704,0.1438514441251754,0.1366806179285049,293.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5476831793785095,0.050000000745058,0.2289235144853592,291.12274169921875,291.1499938964844,271.5966796875,270.0595092773437,283.9473876953125,293.40533447265625,291.1228942871094,1.0,0.1599487513303756,0.964462399482727,0.964462399482727,1.0,1.0,-0.5944263339042664,0.2580858767032623,0.3363404273986816,0.0865008831024169,0.0,0.0,0.1514596343040466,24.814189910888672,25.0,0.958698272705078,-4307.2119140625,37.02246475219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9360046386719,304.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59375,18000.0,0.0,0.0,0.0961680188775062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200436055660247,0.1200478449463844,-4.241014721628744e-06,0.0,9.759831300470978e-05,0.0,0.0,4.679901599884033,0.0,0.0,0.0,0.2728321552276611,4.0,0.0,1.0
839820,293.12078857421875,297.1499938964844,293.1499938964844,0.0028085187077522,-213.46841430664065,294.9666442871094,0.5481330156326294,0.050000000745058,0.0458254069089889,294.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5481330156326294,0.050000000745058,0.0482563599944114,293.2302551269531,297.1499938964844,293.1499938964844,0.0038475540932267,-226.0566253662109,296.36346435546875,0.5481330156326294,0.050000000745058,0.0356419831514358,293.10174560546875,297.1499938964844,293.1499938964844,0.0880265161395073,-2177.746826171875,304.14459228515625,0.7906151413917542,0.1453972607851028,0.1381287574768066,293.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5481330156326294,0.050000000745058,0.2289074063301086,291.1234436035156,291.1499938964844,271.5400085449219,270.0230712890625,283.9090881347656,293.3807067871094,291.12359619140625,1.0,0.1599614471197128,0.9647355675697328,0.9647355675697328,1.0,1.0,-0.5961338877677917,0.2588222920894623,0.3373115956783294,0.0868307501077652,0.0,0.0,0.1549513339996338,24.74187088012696,25.0,0.955389142036438,-4342.95751953125,37.12424850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,304.4017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.0970109477639198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216959357261657,0.1217001751065254,-4.243769126333064e-06,0.0,9.84537837211974e-05,0.0,0.0,4.749003410339356,0.0,0.0,0.0,0.2730969488620758,4.0,0.0,1.0
839880,293.12078857421875,297.1499938964844,293.1499938964844,0.0028085187077522,-213.46841430664065,294.9666442871094,0.5481330156326294,0.050000000745058,0.0458254069089889,294.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5481330156326294,0.050000000745058,0.0482563599944114,293.2302551269531,297.1499938964844,293.1499938964844,0.0038475540932267,-226.0566253662109,296.36346435546875,0.5481330156326294,0.050000000745058,0.0356419831514358,293.10174560546875,297.1499938964844,293.1499938964844,0.0880265161395073,-2177.746826171875,304.14459228515625,0.7906151413917542,0.1453972607851028,0.1381287574768066,293.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5481330156326294,0.050000000745058,0.2289074063301086,291.1234436035156,291.1499938964844,271.5400085449219,270.0230712890625,283.9090881347656,293.3807067871094,291.12359619140625,1.0,0.1599614471197128,0.9647355675697328,0.9647355675697328,1.0,1.0,-0.5961338877677917,0.2588222920894623,0.3373115956783294,0.0868307501077652,0.0,0.0,0.1549513339996338,24.74187088012696,25.0,0.955389142036438,-4342.95751953125,37.12424850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,304.4017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.0970109477639198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216959357261657,0.1217001751065254,-4.243769126333064e-06,0.0,9.84537837211974e-05,0.0,0.0,4.749003410339356,0.0,0.0,0.0,0.2730969488620758,4.0,0.0,1.0
839940,293.1151733398437,297.1499938964844,293.1499938964844,0.0028274448122829,-214.8917236328125,294.9928894042969,0.548589825630188,0.050000000745058,0.0458221472799778,294.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.548589825630188,0.050000000745058,0.0482529290020465,293.223876953125,297.1499938964844,293.1499938964844,0.0038396881427615,-225.60693359375,296.3537292480469,0.548589825630188,0.050000000745058,0.0356394499540329,293.0999755859375,297.1499938964844,293.1499938964844,0.0892122089862823,-2201.01318359375,304.1444396972656,0.794087290763855,0.1469812095165252,0.139613538980484,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.548589825630188,0.050000000745058,0.2288911193609237,291.1241149902344,291.1499938964844,271.4833374023437,269.9870910644531,283.8717041015625,293.3576354980469,291.124267578125,1.0,0.1599776595830917,0.9650087356567384,0.9650087356567384,1.0,1.0,-0.5978851914405823,0.2595761120319366,0.3383090794086456,0.0871724858880043,0.0,0.0,0.1583545953035354,24.66910171508789,25.0,0.923734486103058,-4378.541015625,37.2302360534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389038085937,304.44775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.0978409945964813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233276948332786,0.1233319416642189,-4.2465048863959964e-06,0.0,9.929617226589472e-05,0.0,0.0,4.817412853240967,0.0,0.0,0.0,0.2733592391014099,4.0,0.0,1.0
840000,293.1151733398437,297.1499938964844,293.1499938964844,0.0028274448122829,-214.8917236328125,294.9928894042969,0.548589825630188,0.050000000745058,0.0458221472799778,294.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.548589825630188,0.050000000745058,0.0482529290020465,293.223876953125,297.1499938964844,293.1499938964844,0.0038396881427615,-225.60693359375,296.3537292480469,0.548589825630188,0.050000000745058,0.0356394499540329,293.0999755859375,297.1499938964844,293.1499938964844,0.0892122089862823,-2201.01318359375,304.1444396972656,0.794087290763855,0.1469812095165252,0.139613538980484,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.548589825630188,0.050000000745058,0.2288911193609237,291.1241149902344,291.1499938964844,271.4833374023437,269.9870910644531,283.8717041015625,293.3576354980469,291.124267578125,1.0,0.1599776595830917,0.9650087356567384,0.9650087356567384,1.0,1.0,-0.5978851914405823,0.2595761120319366,0.3383090794086456,0.0871724858880043,0.0,0.0,0.1583545953035354,24.66910171508789,25.0,0.923734486103058,-4378.541015625,37.2302360534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389038085937,304.44775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.0978409945964813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233276948332786,0.1233319416642189,-4.2465048863959964e-06,0.0,9.929617226589472e-05,0.0,0.0,4.817412853240967,0.0,0.0,0.0,0.2733592391014099,4.0,0.0,1.0
840060,293.1095275878906,297.1499938964844,293.1499938964844,0.002847860334441,-216.4271240234375,295.0211486816406,0.5490528345108032,0.050000000745058,0.0458188615739345,294.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5490528345108032,0.050000000745058,0.0482494682073593,293.2174987792969,297.1499938964844,293.1499938964844,0.0038335192948579,-225.2532196044922,296.3461608886719,0.5490528345108032,0.050000000745058,0.0356368944048881,293.0982360839844,297.1499938964844,293.1499938964844,0.0904251039028167,-2224.821533203125,304.1442565917969,0.7976167798042297,0.1486005783081054,0.1411323249340057,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5490528345108032,0.050000000745058,0.2288747131824493,291.124755859375,291.1499938964844,271.4266662597656,269.95147705078125,283.835205078125,293.3360290527344,291.1248779296875,1.0,0.1599974036216735,0.965275764465332,0.965275764465332,1.0,1.0,-0.5996770262718201,0.2603459060192108,0.3393310904502868,0.087525375187397,0.0,0.0,0.1616766303777694,24.596010208129883,25.0,0.8649682998657227,-4413.9609375,37.34026336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,304.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.0986575633287429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249406486749649,0.1249449029564857,-4.249222456564894e-06,0.0,0.0001001248820102,0.0,0.0,4.885199069976807,0.0,0.0,0.0,0.2736192941665649,4.0,0.0,1.0
