time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840120,293.1095275878906,297.1499938964844,293.1499938964844,0.002847860334441,-216.4271240234375,295.0211486816406,0.5490528345108032,0.050000000745058,0.0458188615739345,294.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5490528345108032,0.050000000745058,0.0482494682073593,293.2174987792969,297.1499938964844,293.1499938964844,0.0038335192948579,-225.2532196044922,296.3461608886719,0.5490528345108032,0.050000000745058,0.0356368944048881,293.0982360839844,297.1499938964844,293.1499938964844,0.0904251039028167,-2224.821533203125,304.1442565917969,0.7976167798042297,0.1486005783081054,0.1411323249340057,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5490528345108032,0.050000000745058,0.2288747131824493,291.124755859375,291.1499938964844,271.4266662597656,269.95147705078125,283.835205078125,293.3360290527344,291.1248779296875,1.0,0.1599974036216735,0.965275764465332,0.965275764465332,1.0,1.0,-0.5996770262718201,0.2603459060192108,0.3393310904502868,0.087525375187397,0.0,0.0,0.1616766303777694,24.596010208129883,25.0,0.8649682998657227,-4413.9609375,37.34026336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,304.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.0986575633287429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249406486749649,0.1249449029564857,-4.249222456564894e-06,0.0,0.0001001248820102,0.0,0.0,4.885199069976807,0.0,0.0,0.0,0.2736192941665649,4.0,0.0,1.0
840180,293.1038513183594,297.1499938964844,293.1499938964844,0.0028697871603071,-218.0762481689453,295.0514221191406,0.5495214462280273,0.050000000745058,0.0458155535161495,294.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5495214462280273,0.050000000745058,0.0482459850609302,293.21112060546875,297.1499938964844,293.1499938964844,0.0038290682714432,-224.99688720703125,296.3408203125,0.5495214462280273,0.050000000745058,0.0356343202292919,293.0965576171875,297.1499938964844,293.1499938964844,0.0916645377874374,-2249.152099609375,304.14410400390625,0.8011962175369263,0.1502539813518524,0.1426836848258972,293.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5495214462280273,0.050000000745058,0.2288581877946853,291.1253356933594,291.1499938964844,271.3699951171875,269.9161682128906,283.7995910644531,293.3158264160156,291.1254577636719,1.0,0.1600207388401031,0.965542733669281,0.965542733669281,1.0,1.0,-0.6015077233314514,0.2611311078071594,0.340376615524292,0.0878891944885253,0.0,0.0,0.1649241149425506,24.5226993560791,25.0,0.7837293148040771,-4449.21923828125,37.45429611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94390869140625,304.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.0994604602456092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126536563038826,0.1265408247709274,-4.2519241105765104e-06,0.0,0.0001009397237794,0.0,0.0,4.952431678771973,0.0,0.0,0.0,0.2738774120807647,4.0,0.0,1.0
840240,293.1038513183594,297.1499938964844,293.1499938964844,0.0028697871603071,-218.0762481689453,295.0514221191406,0.5495214462280273,0.050000000745058,0.0458155535161495,294.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5495214462280273,0.050000000745058,0.0482459850609302,293.21112060546875,297.1499938964844,293.1499938964844,0.0038290682714432,-224.99688720703125,296.3408203125,0.5495214462280273,0.050000000745058,0.0356343202292919,293.0965576171875,297.1499938964844,293.1499938964844,0.0916645377874374,-2249.152099609375,304.14410400390625,0.8011962175369263,0.1502539813518524,0.1426836848258972,293.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5495214462280273,0.050000000745058,0.2288581877946853,291.1253356933594,291.1499938964844,271.3699951171875,269.9161682128906,283.7995910644531,293.3158264160156,291.1254577636719,1.0,0.1600207388401031,0.965542733669281,0.965542733669281,1.0,1.0,-0.6015077233314514,0.2611311078071594,0.340376615524292,0.0878891944885253,0.0,0.0,0.1649241149425506,24.5226993560791,25.0,0.7837293148040771,-4449.21923828125,37.45429611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94390869140625,304.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.0994604602456092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126536563038826,0.1265408247709274,-4.2519241105765104e-06,0.0,0.0001009397237794,0.0,0.0,4.952431678771973,0.0,0.0,0.0,0.2738774120807647,4.0,0.0,1.0
840300,293.1009826660156,297.1499938964844,293.1499938964844,0.0028814433608204,-218.9525909423828,295.0674133300781,0.5497581958770752,0.050000000745058,0.0458138883113861,294.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5497581958770752,0.050000000745058,0.0482442304491996,293.2079162597656,297.1499938964844,293.1499938964844,0.0038275634869933,-224.9093017578125,296.33905029296875,0.5497581958770752,0.050000000745058,0.035633023828268,293.095703125,297.1499938964844,293.1499938964844,0.0922949165105819,-2261.5244140625,304.14404296875,0.8030059933662415,0.1510970592498779,0.1434727162122726,293.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5497581958770752,0.050000000745058,0.228849858045578,291.1256408691406,291.1499938964844,271.3416748046875,269.89862060546875,283.78369140625,293.3088073730469,291.1257629394531,1.0,0.1600337922573089,0.965676248073578,0.965676248073578,1.0,1.0,-0.6024389863014221,0.2615300416946411,0.340908944606781,0.0880754590034484,0.0,0.0,0.1665181219577789,24.48591423034668,25.0,0.943355143070221,-4466.42626953125,37.51290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453125,304.55633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.0998567938804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273282021284103,0.1273324638605117,-4.253270162735134e-06,0.0,0.0001013419532682,0.0,0.0,4.985843181610107,0.0,0.0,0.0,0.2740057408809662,4.0,0.0,1.0
840360,293.0979919433594,297.1499938964844,293.1499938964844,0.0028937200549989,-219.8734436035156,295.0843811035156,0.549998939037323,0.050000000745058,0.0458122007548809,294.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.549998939037323,0.050000000745058,0.0482424534857273,293.20465087890625,297.1499938964844,293.1499938964844,0.0038265900220721,-224.84962463378903,296.3381042480469,0.549998939037323,0.050000000745058,0.0356317125260829,293.0948181152344,297.1499938964844,293.1499938964844,0.0929358005523681,-2274.097412109375,304.1439514160156,0.8048441410064697,0.1519607603549957,0.144277349114418,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.549998939037323,0.050000000745058,0.2288414239883422,291.1261291503906,291.1499938964844,271.3133239746094,269.881103515625,283.7703552246094,293.30633544921875,291.1264038085937,1.0,0.1600477397441864,0.9658067226409912,0.9658067226409912,1.0,1.0,-0.603388786315918,0.2619365453720093,0.3414522409439087,0.0882661789655685,0.0,0.0,0.1680606603622436,24.44866180419922,25.0,1.6304736137390137,-4483.26513671875,37.57302474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94683837890625,304.5777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1002493426203727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281082034111023,0.1281124502420425,-4.2546112126728985e-06,0.0,0.0001017403337755,0.0,0.0,5.0188164710998535,0.0,0.0,0.0,0.274132490158081,4.0,0.0,1.0
840420,293.0917663574219,297.1499938964844,293.1499938964844,0.0029196862597018,-221.81417846679688,295.1209716796875,0.5504935383796692,0.050000000745058,0.0458087474107742,294.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5504935383796692,0.050000000745058,0.048238817602396,293.1980285644531,297.1499938964844,293.1499938964844,0.0038259369321167,-224.79673767089844,296.33868408203125,0.5504935383796692,0.050000000745058,0.0356290265917778,293.09295654296875,297.1499938964844,293.1499938964844,0.0942507162690162,-2299.87060546875,304.1437683105469,0.8085705041885376,0.1537345647811889,0.1459357589483261,293.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5504935383796692,0.050000000745058,0.2288241684436798,291.1279602050781,291.1499938964844,271.25665283203125,269.84619140625,283.74371337890625,293.3018798828125,291.1283569335937,1.0,0.1600783914327621,0.9660676121711732,0.9660676121711732,1.0,1.0,-0.6053465604782104,0.2627733647823334,0.3425731956958771,0.0886617973446846,0.0,0.0,0.1708807200193405,24.37264442443848,25.0,2.5122971534729004,-4515.65087890625,37.69793319702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502868652344,304.61651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.359375,18000.0,0.0,0.0,0.1010204926133155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295662820339203,0.1295705437660217,-4.257199179846793e-06,0.0,0.0001025229576043,0.0,0.0,5.080646514892578,0.0,0.0,0.0,0.2743712663650512,4.0,0.0,1.0
840480,293.0917663574219,297.1499938964844,293.1499938964844,0.0029196862597018,-221.81417846679688,295.1209716796875,0.5504935383796692,0.050000000745058,0.0458087474107742,294.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5504935383796692,0.050000000745058,0.048238817602396,293.1980285644531,297.1499938964844,293.1499938964844,0.0038259369321167,-224.79673767089844,296.33868408203125,0.5504935383796692,0.050000000745058,0.0356290265917778,293.09295654296875,297.1499938964844,293.1499938964844,0.0942507162690162,-2299.87060546875,304.1437683105469,0.8085705041885376,0.1537345647811889,0.1459357589483261,293.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5504935383796692,0.050000000745058,0.2288241684436798,291.1279602050781,291.1499938964844,271.25665283203125,269.84619140625,283.74371337890625,293.3018798828125,291.1283569335937,1.0,0.1600783914327621,0.9660676121711732,0.9660676121711732,1.0,1.0,-0.6053465604782104,0.2627733647823334,0.3425731956958771,0.0886617973446846,0.0,0.0,0.1708807200193405,24.37264442443848,25.0,2.5122971534729004,-4515.65087890625,37.69793319702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502868652344,304.61651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.359375,18000.0,0.0,0.0,0.1010204926133155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295662820339203,0.1295705437660217,-4.257199179846793e-06,0.0,0.0001025229576043,0.0,0.0,5.080646514892578,0.0,0.0,0.0,0.2743712663650512,4.0,0.0,1.0
840540,293.08544921875,297.1499938964844,293.1499938964844,0.0029473407194018,-223.8831024169922,295.1599426269531,0.5509986281394958,0.050000000745058,0.045805238187313,294.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5509986281394958,0.050000000745058,0.0482351221144199,293.1913146972656,297.1499938964844,293.1499938964844,0.0038271504454314,-224.851791381836,296.3416442871094,0.5509986281394958,0.050000000745058,0.035626295953989,293.09112548828125,297.1499938964844,293.1499938964844,0.0956062003970146,-2326.417236328125,304.1435852050781,0.8122673034667969,0.1555517315864563,0.1476404070854187,293.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5509986281394958,0.050000000745058,0.2288066446781158,291.1296081542969,291.1499938964844,271.20001220703125,269.8114318847656,283.7170715332031,293.2973327636719,291.1298828125,1.0,0.1601128131151199,0.966328501701355,0.966328501701355,1.0,1.0,-0.6073593497276306,0.2636325061321258,0.3437268733978271,0.0890716314315795,0.0,0.0,0.1734754741191864,24.295700073242188,25.0,1.9880427122116089,-4546.49609375,37.82789993286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,304.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.765625,18000.0,0.0,0.0,0.1017672270536422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309010535478592,0.1309053152799606,-4.25957750849193e-06,0.0,0.0001032807995215,0.0,0.0,5.137372016906738,0.0,0.0,0.0,0.2745909094810486,4.0,0.0,1.0
840600,293.08544921875,297.1499938964844,293.1499938964844,0.0029473407194018,-223.8831024169922,295.1599426269531,0.5509986281394958,0.050000000745058,0.045805238187313,294.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5509986281394958,0.050000000745058,0.0482351221144199,293.1913146972656,297.1499938964844,293.1499938964844,0.0038271504454314,-224.851791381836,296.3416442871094,0.5509986281394958,0.050000000745058,0.035626295953989,293.09112548828125,297.1499938964844,293.1499938964844,0.0956062003970146,-2326.417236328125,304.1435852050781,0.8122673034667969,0.1555517315864563,0.1476404070854187,293.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5509986281394958,0.050000000745058,0.2288066446781158,291.1296081542969,291.1499938964844,271.20001220703125,269.8114318847656,283.7170715332031,293.2973327636719,291.1298828125,1.0,0.1601128131151199,0.966328501701355,0.966328501701355,1.0,1.0,-0.6073593497276306,0.2636325061321258,0.3437268733978271,0.0890716314315795,0.0,0.0,0.1734754741191864,24.295700073242188,25.0,1.9880427122116089,-4546.49609375,37.82789993286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,304.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.765625,18000.0,0.0,0.0,0.1017672270536422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309010535478592,0.1309053152799606,-4.25957750849193e-06,0.0,0.0001032807995215,0.0,0.0,5.137372016906738,0.0,0.0,0.0,0.2745909094810486,4.0,0.0,1.0
840660,293.0791015625,297.1499938964844,293.1499938964844,0.0029767474625259,-226.0890350341797,295.2005615234375,0.5515093207359314,0.050000000745058,0.0458017103374004,294.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5515093207359314,0.050000000745058,0.0482314079999923,293.18463134765625,297.1499938964844,293.1499938964844,0.0038302571047097,-225.02056884765625,296.346435546875,0.5515093207359314,0.050000000745058,0.0356235541403293,293.0893859863281,297.1499938964844,293.1499938964844,0.096995323896408,-2353.5947265625,304.1434020996094,0.8159229755401611,0.157399445772171,0.1493760794401168,293.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5515093207359314,0.050000000745058,0.2287890315055847,291.1304626464844,291.1499938964844,271.1433410644531,269.7767028808594,283.6904602050781,293.292724609375,291.13055419921875,1.0,0.1601509600877761,0.9665824770927428,0.9665824770927428,1.0,1.0,-0.6094092130661011,0.2645062804222107,0.3449029326438904,0.0894918218255043,0.0,0.0,0.1760159730911255,24.218626022338867,25.0,0.9901933670043944,-4577.126953125,37.961910247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,304.6817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.876953125,18000.0,0.0,0.0,0.1024861633777618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322024464607238,0.1322067081928253,-4.261842150299344e-06,0.0,0.0001040104252751,0.0,0.0,5.192718505859375,0.0,0.0,0.0,0.274804413318634,4.0,0.0,1.0
840720,293.0791015625,297.1499938964844,293.1499938964844,0.0029767474625259,-226.0890350341797,295.2005615234375,0.5515093207359314,0.050000000745058,0.0458017103374004,294.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5515093207359314,0.050000000745058,0.0482314079999923,293.18463134765625,297.1499938964844,293.1499938964844,0.0038302571047097,-225.02056884765625,296.346435546875,0.5515093207359314,0.050000000745058,0.0356235541403293,293.0893859863281,297.1499938964844,293.1499938964844,0.096995323896408,-2353.5947265625,304.1434020996094,0.8159229755401611,0.157399445772171,0.1493760794401168,293.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5515093207359314,0.050000000745058,0.2287890315055847,291.1304626464844,291.1499938964844,271.1433410644531,269.7767028808594,283.6904602050781,293.292724609375,291.13055419921875,1.0,0.1601509600877761,0.9665824770927428,0.9665824770927428,1.0,1.0,-0.6094092130661011,0.2645062804222107,0.3449029326438904,0.0894918218255043,0.0,0.0,0.1760159730911255,24.218626022338867,25.0,0.9901933670043944,-4577.126953125,37.961910247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,304.6817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.876953125,18000.0,0.0,0.0,0.1024861633777618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322024464607238,0.1322067081928253,-4.261842150299344e-06,0.0,0.0001040104252751,0.0,0.0,5.192718505859375,0.0,0.0,0.0,0.274804413318634,4.0,0.0,1.0
840780,293.0727844238281,297.1499938964844,293.1499938964844,0.0030079088173806,-228.4304351806641,295.242919921875,0.5520234704017639,0.050000000745058,0.0457981787621974,294.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5520234704017639,0.050000000745058,0.0482276864349842,293.17791748046875,297.1499938964844,293.1499938964844,0.0038352862466126,-225.30303955078125,296.3531799316406,0.5520234704017639,0.050000000745058,0.035620804876089,293.08770751953125,297.1499938964844,293.1499938964844,0.0984133705496788,-2381.291748046875,304.14324951171875,0.8195492029190063,0.1592734158039093,0.1511375308036804,293.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5520234704017639,0.050000000745058,0.2287713885307312,291.1306457519531,291.1499938964844,271.086669921875,269.7419738769531,283.6638488769531,293.2880554199219,291.1306457519531,1.0,0.1601929664611816,0.9668364524841307,0.9668364524841307,1.0,1.0,-0.6114899516105652,0.2653922438621521,0.3460977077484131,0.0899211391806602,0.0,0.0,0.1785775274038314,24.141765594482425,25.0,0.1642797440290451,-4608.193359375,38.099708557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,304.7134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8046875,18000.0,0.0,0.0,0.1031786054372787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335190087556839,0.1335232853889465,-4.26410224463325e-06,0.0,0.0001047131663653,0.0,0.0,5.248776435852051,0.0,0.0,0.0,0.2750201523303985,4.0,0.0,1.0
840840,293.0727844238281,297.1499938964844,293.1499938964844,0.0030079088173806,-228.4304351806641,295.242919921875,0.5520234704017639,0.050000000745058,0.0457981787621974,294.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5520234704017639,0.050000000745058,0.0482276864349842,293.17791748046875,297.1499938964844,293.1499938964844,0.0038352862466126,-225.30303955078125,296.3531799316406,0.5520234704017639,0.050000000745058,0.035620804876089,293.08770751953125,297.1499938964844,293.1499938964844,0.0984133705496788,-2381.291748046875,304.14324951171875,0.8195492029190063,0.1592734158039093,0.1511375308036804,293.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5520234704017639,0.050000000745058,0.2287713885307312,291.1306457519531,291.1499938964844,271.086669921875,269.7419738769531,283.6638488769531,293.2880554199219,291.1306457519531,1.0,0.1601929664611816,0.9668364524841307,0.9668364524841307,1.0,1.0,-0.6114899516105652,0.2653922438621521,0.3460977077484131,0.0899211391806602,0.0,0.0,0.1785775274038314,24.141765594482425,25.0,0.1642797440290451,-4608.193359375,38.099708557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,304.7134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8046875,18000.0,0.0,0.0,0.1031786054372787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335190087556839,0.1335232853889465,-4.26410224463325e-06,0.0,0.0001047131663653,0.0,0.0,5.248776435852051,0.0,0.0,0.0,0.2750201523303985,4.0,0.0,1.0
840900,293.06964111328125,297.1499938964844,293.1499938964844,0.0030240670312196,-229.64503479003903,295.2647705078125,0.5522815585136414,0.050000000745058,0.045796412974596,294.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5522815585136414,0.050000000745058,0.0482258275151252,293.1745910644531,297.1499938964844,293.1499938964844,0.0038384706713259,-225.4832305908203,296.3573303222656,0.5522815585136414,0.050000000745058,0.0356194339692592,293.0869140625,297.1499938964844,293.1499938964844,0.09913170337677,-2395.29833984375,304.1431579589844,0.8213551044464111,0.1602189391851425,0.1520265787839889,293.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5522815585136414,0.050000000745058,0.2287625670433044,291.1305847167969,291.1499938964844,271.0583190917969,269.7245788574219,283.65057373046875,293.28570556640625,291.13055419921875,1.0,0.160215362906456,0.9669634103775024,0.9669634103775024,1.0,1.0,-0.6125403046607971,0.265839159488678,0.3467011451721191,0.0901388823986053,0.0,0.0,0.1798768639564514,24.10346221923828,25.0,-0.1189490556716919,-4623.96728515625,38.16992568969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682006835937,304.72930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.732421875,18000.0,0.0,0.0,0.1035170629620552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341903954744339,0.1341946572065353,-4.265250481694238e-06,0.0,0.0001050566643243,0.0,0.0,5.277398586273193,0.0,0.0,0.0,0.2751302123069763,4.0,0.0,1.0
840960,293.0665283203125,297.1499938964844,293.1499938964844,0.0030406103469431,-230.8884735107422,295.2870788574219,0.5525401830673218,0.050000000745058,0.0457946509122848,294.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5525401830673218,0.050000000745058,0.0482239723205566,293.1712646484375,297.1499938964844,293.1499938964844,0.0038420862983912,-225.68814086914065,296.36199951171875,0.5525401830673218,0.050000000745058,0.0356180593371391,293.0861511230469,297.1499938964844,293.1499938964844,0.0998555198311805,-2409.392822265625,304.1430969238281,0.8231582045555115,0.16116963326931,0.1529205739498138,293.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5525401830673218,0.050000000745058,0.2287537604570388,291.1304931640625,291.1499938964844,271.0299987792969,269.7071838378906,283.63726806640625,293.2833557128906,291.13043212890625,1.0,0.1602386683225631,0.9670862555503844,0.9670862555503844,1.0,1.0,-0.6135966181755066,0.2662883400917053,0.3473083078861236,0.0903584435582161,0.0,0.0,0.1811896711587906,24.065258026123047,25.0,-0.3149619400501251,-4639.90576171875,38.24095916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.7452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6484375,18000.0,0.0,0.0,0.1038518026471138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348719298839569,0.1348762065172195,-4.266416908649262e-06,0.0,0.0001053963787853,0.0,0.0,5.306482791900635,0.0,0.0,0.0,0.2752420604228973,4.0,0.0,1.0
841020,293.060302734375,297.1499938964844,293.1499938964844,0.0030748497229069,-233.46072387695312,295.3331604003906,0.5530586838722229,0.050000000745058,0.0457911267876625,294.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5530586838722229,0.050000000745058,0.0482202619314193,293.16461181640625,297.1499938964844,293.1499938964844,0.0038506248965859,-226.172119140625,296.3729248046875,0.5530586838722229,0.050000000745058,0.0356153212487697,293.0846862792969,297.1499938964844,293.1499938964844,0.101319134235382,-2437.8271484375,304.1429748535156,0.8267634510993958,0.1630862206220626,0.1547232419252395,293.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5530586838722229,0.050000000745058,0.2287361621856689,291.13018798828125,291.1499938964844,270.97332763671875,269.6722717285156,283.6106872558594,293.27862548828125,291.130126953125,1.0,0.1602880507707595,0.9673318266868592,0.9673318266868592,1.0,1.0,-0.6157269477844238,0.2671935558319092,0.3485333919525146,0.0908031836152076,0.0,0.0,0.1838538199663162,23.989198684692383,25.0,-0.4767208695411682,-4672.2451171875,38.38554763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,304.777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.470703125,18000.0,0.0,0.0,0.1045138239860534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362664252519607,0.1362706869840622,-4.268810698704328e-06,0.0,0.0001060682479874,0.0,0.0,5.366088390350342,0.0,0.0,0.0,0.2754713594913482,4.0,0.0,1.0
841080,293.060302734375,297.1499938964844,293.1499938964844,0.0030748497229069,-233.46072387695312,295.3331604003906,0.5530586838722229,0.050000000745058,0.0457911267876625,294.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5530586838722229,0.050000000745058,0.0482202619314193,293.16461181640625,297.1499938964844,293.1499938964844,0.0038506248965859,-226.172119140625,296.3729248046875,0.5530586838722229,0.050000000745058,0.0356153212487697,293.0846862792969,297.1499938964844,293.1499938964844,0.101319134235382,-2437.8271484375,304.1429748535156,0.8267634510993958,0.1630862206220626,0.1547232419252395,293.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5530586838722229,0.050000000745058,0.2287361621856689,291.13018798828125,291.1499938964844,270.97332763671875,269.6722717285156,283.6106872558594,293.27862548828125,291.130126953125,1.0,0.1602880507707595,0.9673318266868592,0.9673318266868592,1.0,1.0,-0.6157269477844238,0.2671935558319092,0.3485333919525146,0.0908031836152076,0.0,0.0,0.1838538199663162,23.989198684692383,25.0,-0.4767208695411682,-4672.2451171875,38.38554763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,304.777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.470703125,18000.0,0.0,0.0,0.1045138239860534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362664252519607,0.1362706869840622,-4.268810698704328e-06,0.0,0.0001060682479874,0.0,0.0,5.366088390350342,0.0,0.0,0.0,0.2754713594913482,4.0,0.0,1.0
841140,293.0541381835937,297.1499938964844,293.1499938964844,0.0031105761881917,-236.1417999267578,295.3812255859375,0.5535786747932434,0.050000000745058,0.045787613838911,294.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5535786747932434,0.050000000745058,0.048216562718153,293.157958984375,297.1499938964844,293.1499938964844,0.0038608524482697,-226.75086975097656,296.3861083984375,0.5535786747932434,0.050000000745058,0.0356125906109809,293.08331298828125,297.1499938964844,293.1499938964844,0.1028019189834594,-2466.54296875,304.142822265625,0.8303759098052979,0.1650213897228241,0.1565438061952591,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5535786747932434,0.050000000745058,0.2287186235189438,291.1298828125,291.1499938964844,270.9166564941406,269.63720703125,283.5841369628906,293.2738647460937,291.1298217773437,1.0,0.1603410840034485,0.9675774574279784,0.9675774574279784,1.0,1.0,-0.6178788542747498,0.2681071758270263,0.3497716784477234,0.0912549346685409,0.0,0.0,0.186557188630104,23.91365623474121,25.0,-0.4408869445323944,-4705.07666015625,38.53335571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,304.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.1051728650927543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376980543136596,0.1377023160457611,-4.271284979040502e-06,0.0,0.0001067370903911,0.0,0.0,5.427426338195801,0.0,0.0,0.0,0.2757075726985931,4.0,0.0,1.0
841200,293.0541381835937,297.1499938964844,293.1499938964844,0.0031105761881917,-236.1417999267578,295.3812255859375,0.5535786747932434,0.050000000745058,0.045787613838911,294.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5535786747932434,0.050000000745058,0.048216562718153,293.157958984375,297.1499938964844,293.1499938964844,0.0038608524482697,-226.75086975097656,296.3861083984375,0.5535786747932434,0.050000000745058,0.0356125906109809,293.08331298828125,297.1499938964844,293.1499938964844,0.1028019189834594,-2466.54296875,304.142822265625,0.8303759098052979,0.1650213897228241,0.1565438061952591,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5535786747932434,0.050000000745058,0.2287186235189438,291.1298828125,291.1499938964844,270.9166564941406,269.63720703125,283.5841369628906,293.2738647460937,291.1298217773437,1.0,0.1603410840034485,0.9675774574279784,0.9675774574279784,1.0,1.0,-0.6178788542747498,0.2681071758270263,0.3497716784477234,0.0912549346685409,0.0,0.0,0.186557188630104,23.91365623474121,25.0,-0.4408869445323944,-4705.07666015625,38.53335571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,304.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.1051728650927543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376980543136596,0.1377023160457611,-4.271284979040502e-06,0.0,0.0001067370903911,0.0,0.0,5.427426338195801,0.0,0.0,0.0,0.2757075726985931,4.0,0.0,1.0
841260,293.04803466796875,297.1499938964844,293.1499938964844,0.0031478074379265,-238.93209838867188,295.43133544921875,0.5540995001792908,0.050000000745058,0.0457841157913208,294.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5540995001792908,0.050000000745058,0.0482128784060478,293.1513671875,297.1499938964844,293.1499938964844,0.0038727957289665,-227.42526245117188,296.40155029296875,0.5540995001792908,0.050000000745058,0.0356098674237728,293.0820007324219,297.1499938964844,293.1499938964844,0.1043027192354202,-2495.51513671875,304.1427307128906,0.8340051174163818,0.166974276304245,0.1583813726902008,293.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5540995001792908,0.050000000745058,0.2287011444568634,291.129638671875,291.1499938964844,270.8599853515625,269.60186767578125,283.5576171875,293.2690734863281,291.129638671875,1.0,0.1603978127241134,0.967818796634674,0.967818796634674,1.0,1.0,-0.6200512647628784,0.2690287232398987,0.3510225415229797,0.0917133465409278,0.0,0.0,0.1892865151166916,23.838706970214844,25.0,-0.3276719152927398,-4738.25927734375,38.68438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803771972656,304.8391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.169921875,18000.0,0.0,0.0,0.1058364883065223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391604542732238,0.1391647309064865,-4.273832928447519e-06,0.0,0.0001074105821317,0.0,0.0,5.49023962020874,0.0,0.0,0.0,0.2759497463703155,4.0,0.0,1.0
841320,293.04803466796875,297.1499938964844,293.1499938964844,0.0031478074379265,-238.93209838867188,295.43133544921875,0.5540995001792908,0.050000000745058,0.0457841157913208,294.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5540995001792908,0.050000000745058,0.0482128784060478,293.1513671875,297.1499938964844,293.1499938964844,0.0038727957289665,-227.42526245117188,296.40155029296875,0.5540995001792908,0.050000000745058,0.0356098674237728,293.0820007324219,297.1499938964844,293.1499938964844,0.1043027192354202,-2495.51513671875,304.1427307128906,0.8340051174163818,0.166974276304245,0.1583813726902008,293.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5540995001792908,0.050000000745058,0.2287011444568634,291.129638671875,291.1499938964844,270.8599853515625,269.60186767578125,283.5576171875,293.2690734863281,291.129638671875,1.0,0.1603978127241134,0.967818796634674,0.967818796634674,1.0,1.0,-0.6200512647628784,0.2690287232398987,0.3510225415229797,0.0917133465409278,0.0,0.0,0.1892865151166916,23.838706970214844,25.0,-0.3276719152927398,-4738.25927734375,38.68438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803771972656,304.8391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.169921875,18000.0,0.0,0.0,0.1058364883065223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391604542732238,0.1391647309064865,-4.273832928447519e-06,0.0,0.0001074105821317,0.0,0.0,5.49023962020874,0.0,0.0,0.0,0.2759497463703155,4.0,0.0,1.0
841380,293.0420227050781,297.1499938964844,293.1499938964844,0.0031865062192082,-241.82833862304688,295.4834289550781,0.5546209812164307,0.050000000745058,0.0457806326448917,294.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5546209812164307,0.050000000745058,0.0482092127203941,293.1448059082031,297.1499938964844,293.1499938964844,0.00388641981408,-228.1931610107422,296.41925048828125,0.5546209812164307,0.050000000745058,0.0356071591377258,293.0807800292969,297.1499938964844,293.1499938964844,0.1058203876018524,-2524.72021484375,304.1426086425781,0.8376573324203491,0.1689433306455612,0.1602344661951065,293.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5546209812164307,0.050000000745058,0.228683739900589,291.1294860839844,291.1499938964844,270.8033447265625,269.5662841796875,283.5310974121094,293.2642517089844,291.1294860839844,1.0,0.1604581773281097,0.9680601358413696,0.9680601358413696,1.0,1.0,-0.6222424507141113,0.269957572221756,0.3522848784923553,0.0921780616044998,0.0,0.0,0.1920313835144043,23.764389038085938,25.0,-0.2196685969829559,-4771.69677734375,38.838523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.048828125,18000.0,0.0,0.0,0.1065108925104141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406477838754654,0.140652060508728,-4.276442723494256e-06,0.0,0.0001080950169125,0.0,0.0,5.554283142089844,0.0,0.0,0.0,0.2761969864368438,4.0,0.0,1.0
841440,293.0420227050781,297.1499938964844,293.1499938964844,0.0031865062192082,-241.82833862304688,295.4834289550781,0.5546209812164307,0.050000000745058,0.0457806326448917,294.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5546209812164307,0.050000000745058,0.0482092127203941,293.1448059082031,297.1499938964844,293.1499938964844,0.00388641981408,-228.1931610107422,296.41925048828125,0.5546209812164307,0.050000000745058,0.0356071591377258,293.0807800292969,297.1499938964844,293.1499938964844,0.1058203876018524,-2524.72021484375,304.1426086425781,0.8376573324203491,0.1689433306455612,0.1602344661951065,293.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5546209812164307,0.050000000745058,0.228683739900589,291.1294860839844,291.1499938964844,270.8033447265625,269.5662841796875,283.5310974121094,293.2642517089844,291.1294860839844,1.0,0.1604581773281097,0.9680601358413696,0.9680601358413696,1.0,1.0,-0.6222424507141113,0.269957572221756,0.3522848784923553,0.0921780616044998,0.0,0.0,0.1920313835144043,23.764389038085938,25.0,-0.2196685969829559,-4771.69677734375,38.838523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.048828125,18000.0,0.0,0.0,0.1065108925104141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406477838754654,0.140652060508728,-4.276442723494256e-06,0.0,0.0001080950169125,0.0,0.0,5.554283142089844,0.0,0.0,0.0,0.2761969864368438,4.0,0.0,1.0
841500,293.0390014648437,297.1499938964844,293.1499938964844,0.00320641300641,-243.31655883789065,295.51025390625,0.554881751537323,0.050000000745058,0.0457788966596126,294.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.554881751537323,0.050000000745058,0.0482073836028575,293.1415405273437,297.1499938964844,293.1499938964844,0.0038938706275075,-228.6126403808593,296.428955078125,0.554881751537323,0.050000000745058,0.0356058105826377,293.0802307128906,297.1499938964844,293.1499938964844,0.1065853908658027,-2539.40673828125,304.142578125,0.8394935727119446,0.1699336022138595,0.161166563630104,293.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.554881751537323,0.050000000745058,0.2286750823259353,291.12945556640625,291.1499938964844,270.7749938964844,269.54833984375,283.5178527832031,293.2618408203125,291.1294250488281,1.0,0.1604897379875183,0.9681808352470398,0.9681808352470398,1.0,1.0,-0.6233447790145874,0.2704246044158935,0.3529201447963714,0.0924126878380775,0.0,0.0,0.1934079229831695,23.72748565673828,25.0,-0.1763504147529602,-4788.49853515625,38.916751861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98028564453125,304.8830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1068537011742591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413998305797577,0.1414041072130203,-4.277769221516792e-06,0.0,0.0001084429168258,0.0,0.0,5.586728572845459,0.0,0.0,0.0,0.2763223350048065,4.0,0.0,1.0
841560,293.0360412597656,297.1499938964844,293.1499938964844,0.0032266720663756,-244.8300323486328,295.5375061035156,0.5551426410675049,0.050000000745058,0.0457771681249141,294.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5551426410675049,0.050000000745058,0.0482055619359016,293.1383056640625,297.1499938964844,293.1499938964844,0.0039017270319163,-229.0546264648437,296.4391784667969,0.5551426410675049,0.050000000745058,0.0356044620275497,293.07965087890625,297.1499938964844,293.1499938964844,0.1073542088270187,-2554.1435546875,304.1425170898437,0.8413369655609131,0.1709273606538772,0.1621019393205642,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5551426410675049,0.050000000745058,0.2286664247512817,291.12939453125,291.1499938964844,270.7466735839844,269.53033447265625,283.5046081542969,293.2594299316406,291.12939453125,1.0,0.1605221480131149,0.9682965278625488,0.9682965278625488,1.0,1.0,-0.6244511008262634,0.2708931267261505,0.3535579442977905,0.0926486402750015,0.0,0.0,0.1947864294052124,23.69074821472168,25.0,-0.1406280845403671,-4805.353515625,38.99570083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9796142578125,304.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1072006002068519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421570181846618,0.1421612948179245,-4.279108452465152e-06,0.0,0.0001087949785869,0.0,0.0,5.619436740875244,0.0,0.0,0.0,0.2764487862586975,4.0,0.0,1.0
841620,293.0301208496094,297.1499938964844,293.1499938964844,0.0032682947348803,-247.9359130859375,295.593505859375,0.5556643009185791,0.050000000745058,0.045773722231388,294.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5556643009185791,0.050000000745058,0.0482019335031509,293.1318054199219,297.1499938964844,293.1499938964844,0.0039187096990644,-230.0090484619141,296.4613037109375,0.5556643009185791,0.050000000745058,0.0356017835438251,293.07861328125,297.1499938964844,293.1499938964844,0.1089034602046012,-2583.7705078125,304.1424255371094,0.8450467586517334,0.1729252487421035,0.1639827042818069,293.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5556643009185791,0.050000000745058,0.2286492139101028,291.1293334960937,291.1499938964844,270.69000244140625,269.4939880371094,283.4781188964844,293.25457763671875,291.1293334960937,1.0,0.1605896800756454,0.9685279130935668,0.9685279130935668,1.0,1.0,-0.6266758441925049,0.2718348205089569,0.3548409938812256,0.0931247398257255,0.0,0.0,0.1975481957197189,23.617816925048828,25.0,-0.0877337530255317,-4839.22802734375,39.15584564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,304.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.107908546924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436863392591476,0.1436906158924102,-4.28182602263405e-06,0.0,0.0001095134575734,0.0,0.0,5.685626029968262,0.0,0.0,0.0,0.2767048478126526,4.0,0.0,1.0
841680,293.0301208496094,297.1499938964844,293.1499938964844,0.0032682947348803,-247.9359130859375,295.593505859375,0.5556643009185791,0.050000000745058,0.045773722231388,294.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5556643009185791,0.050000000745058,0.0482019335031509,293.1318054199219,297.1499938964844,293.1499938964844,0.0039187096990644,-230.0090484619141,296.4613037109375,0.5556643009185791,0.050000000745058,0.0356017835438251,293.07861328125,297.1499938964844,293.1499938964844,0.1089034602046012,-2583.7705078125,304.1424255371094,0.8450467586517334,0.1729252487421035,0.1639827042818069,293.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5556643009185791,0.050000000745058,0.2286492139101028,291.1293334960937,291.1499938964844,270.69000244140625,269.4939880371094,283.4781188964844,293.25457763671875,291.1293334960937,1.0,0.1605896800756454,0.9685279130935668,0.9685279130935668,1.0,1.0,-0.6266758441925049,0.2718348205089569,0.3548409938812256,0.0931247398257255,0.0,0.0,0.1975481957197189,23.617816925048828,25.0,-0.0877337530255317,-4839.22802734375,39.15584564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,304.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.107908546924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436863392591476,0.1436906158924102,-4.28182602263405e-06,0.0,0.0001095134575734,0.0,0.0,5.685626029968262,0.0,0.0,0.0,0.2767048478126526,4.0,0.0,1.0
841740,293.0242919921875,297.1499938964844,293.1499938964844,0.0033113516401499,-251.1436767578125,295.6513671875,0.5561857223510742,0.050000000745058,0.0457702949643135,294.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5561857223510742,0.050000000745058,0.0481983236968517,293.1253356933594,297.1499938964844,293.1499938964844,0.0039373426698148,-231.0548095703125,296.485595703125,0.5561857223510742,0.050000000745058,0.0355991199612617,293.0776062011719,297.1499938964844,293.1499938964844,0.1104673445224762,-2613.584716796875,304.1423645019531,0.8487878441810608,0.1749358922243118,0.1658756881952285,293.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5561857223510742,0.050000000745058,0.2286321073770523,291.1292724609375,291.1499938964844,270.6333312988281,269.45721435546875,283.45166015625,293.2497253417969,291.1292724609375,1.0,0.1606606990098953,0.968759298324585,0.968759298324585,1.0,1.0,-0.6289154291152954,0.2727823257446289,0.3561331033706665,0.0936061143875122,0.0,0.0,0.2003138363361358,23.545616149902344,25.0,-0.0471043810248374,-4873.333984375,39.31886672973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,304.9512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1086360365152359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452343910932541,0.1452386826276779,-4.284594069758896e-06,0.0,0.0001102517635445,0.0,0.0,5.752801895141602,0.0,0.0,0.0,0.2769650220870971,4.0,0.0,1.0
841800,293.0242919921875,297.1499938964844,293.1499938964844,0.0033113516401499,-251.1436767578125,295.6513671875,0.5561857223510742,0.050000000745058,0.0457702949643135,294.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5561857223510742,0.050000000745058,0.0481983236968517,293.1253356933594,297.1499938964844,293.1499938964844,0.0039373426698148,-231.0548095703125,296.485595703125,0.5561857223510742,0.050000000745058,0.0355991199612617,293.0776062011719,297.1499938964844,293.1499938964844,0.1104673445224762,-2613.584716796875,304.1423645019531,0.8487878441810608,0.1749358922243118,0.1658756881952285,293.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5561857223510742,0.050000000745058,0.2286321073770523,291.1292724609375,291.1499938964844,270.6333312988281,269.45721435546875,283.45166015625,293.2497253417969,291.1292724609375,1.0,0.1606606990098953,0.968759298324585,0.968759298324585,1.0,1.0,-0.6289154291152954,0.2727823257446289,0.3561331033706665,0.0936061143875122,0.0,0.0,0.2003138363361358,23.545616149902344,25.0,-0.0471043810248374,-4873.333984375,39.31886672973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,304.9512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1086360365152359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452343910932541,0.1452386826276779,-4.284594069758896e-06,0.0,0.0001102517635445,0.0,0.0,5.752801895141602,0.0,0.0,0.0,0.2769650220870971,4.0,0.0,1.0
841860,293.0184936523437,297.1499938964844,293.1499938964844,0.0033558381255716,-254.4522399902344,295.71112060546875,0.5567066669464111,0.050000000745058,0.0457668900489807,294.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5567066669464111,0.050000000745058,0.0481947399675846,293.1189270019531,297.1499938964844,293.1499938964844,0.0039576259441673,-232.1914978027344,296.5119934082031,0.5567066669464111,0.050000000745058,0.0355964712798595,293.0766906738281,297.1499938964844,293.1499938964844,0.1120452284812927,-2643.573486328125,304.14227294921875,0.8525603413581848,0.1769584715366363,0.1677800714969635,293.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5567066669464111,0.050000000745058,0.2286150902509689,291.1292724609375,291.1499938964844,270.57666015625,269.4198913574219,283.4252014160156,293.2448425292969,291.1292724609375,1.0,0.1607351601123809,0.968985676765442,0.968985676765442,1.0,1.0,-0.6311689019203186,0.2737351357936859,0.3574337661266327,0.0940924063324928,0.0,0.0,0.2030797451734542,23.47416877746582,25.0,-0.0060735810548067,-4907.68115234375,39.48471832275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,304.97711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1093834638595581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467995643615722,0.1468038409948349,-4.287410320102936e-06,0.0,0.0001110103112296,0.0,0.0,5.820901393890381,0.0,0.0,0.0,0.2772290408611297,4.0,0.0,1.0
