time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841920,293.0184936523437,297.1499938964844,293.1499938964844,0.0033558381255716,-254.4522399902344,295.71112060546875,0.5567066669464111,0.050000000745058,0.0457668900489807,294.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5567066669464111,0.050000000745058,0.0481947399675846,293.1189270019531,297.1499938964844,293.1499938964844,0.0039576259441673,-232.1914978027344,296.5119934082031,0.5567066669464111,0.050000000745058,0.0355964712798595,293.0766906738281,297.1499938964844,293.1499938964844,0.1120452284812927,-2643.573486328125,304.14227294921875,0.8525603413581848,0.1769584715366363,0.1677800714969635,293.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5567066669464111,0.050000000745058,0.2286150902509689,291.1292724609375,291.1499938964844,270.57666015625,269.4198913574219,283.4252014160156,293.2448425292969,291.1292724609375,1.0,0.1607351601123809,0.968985676765442,0.968985676765442,1.0,1.0,-0.6311689019203186,0.2737351357936859,0.3574337661266327,0.0940924063324928,0.0,0.0,0.2030797451734542,23.47416877746582,25.0,-0.0060735810548067,-4907.68115234375,39.48471832275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,304.97711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1093834638595581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467995643615722,0.1468038409948349,-4.287410320102936e-06,0.0,0.0001110103112296,0.0,0.0,5.820901393890381,0.0,0.0,0.0,0.2772290408611297,4.0,0.0,1.0
841980,293.01275634765625,297.1499938964844,293.1499938964844,0.0034017856232821,-257.8630676269531,295.772705078125,0.557226836681366,0.050000000745058,0.0457635074853897,294.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.557226836681366,0.050000000745058,0.0481911785900592,293.1125183105469,297.1499938964844,293.1499938964844,0.0039795925840735,-233.4206085205078,296.54058837890625,0.557226836681366,0.050000000745058,0.0355938412249088,293.0758056640625,297.1499938964844,293.1499938964844,0.1136367470026016,-2673.728515625,304.1421813964844,0.8563635349273682,0.1789925098419189,0.1696953922510147,293.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.557226836681366,0.050000000745058,0.2285982072353363,291.1292724609375,291.1499938964844,270.5199890136719,269.3820495605469,283.3987731933594,293.2399597167969,291.1293029785156,1.0,0.160813108086586,0.9692120552062988,0.9692120552062988,1.0,1.0,-0.6334357261657715,0.2746931314468384,0.3587425947189331,0.0945835262537002,0.0,0.0,0.2058418542146682,23.40351295471192,25.0,0.0182302519679069,-4942.19580078125,39.65340805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96649169921875,305.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1101505383849144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483795940876007,0.1483838856220245,-4.290272045182064e-06,0.0,0.0001117887950385,0.0,0.0,5.889836311340332,0.0,0.0,0.0,0.2774966061115265,4.0,0.0,1.0
842040,293.01275634765625,297.1499938964844,293.1499938964844,0.0034017856232821,-257.8630676269531,295.772705078125,0.557226836681366,0.050000000745058,0.0457635074853897,294.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.557226836681366,0.050000000745058,0.0481911785900592,293.1125183105469,297.1499938964844,293.1499938964844,0.0039795925840735,-233.4206085205078,296.54058837890625,0.557226836681366,0.050000000745058,0.0355938412249088,293.0758056640625,297.1499938964844,293.1499938964844,0.1136367470026016,-2673.728515625,304.1421813964844,0.8563635349273682,0.1789925098419189,0.1696953922510147,293.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.557226836681366,0.050000000745058,0.2285982072353363,291.1292724609375,291.1499938964844,270.5199890136719,269.3820495605469,283.3987731933594,293.2399597167969,291.1293029785156,1.0,0.160813108086586,0.9692120552062988,0.9692120552062988,1.0,1.0,-0.6334357261657715,0.2746931314468384,0.3587425947189331,0.0945835262537002,0.0,0.0,0.2058418542146682,23.40351295471192,25.0,0.0182302519679069,-4942.19580078125,39.65340805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96649169921875,305.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1101505383849144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483795940876007,0.1483838856220245,-4.290272045182064e-06,0.0,0.0001117887950385,0.0,0.0,5.889836311340332,0.0,0.0,0.0,0.2774966061115265,4.0,0.0,1.0
842100,293.0099182128906,297.1499938964844,293.1499938964844,0.003425299655646,-259.6063537597656,295.80419921875,0.5574865341186523,0.050000000745058,0.0457618273794651,294.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5574865341186523,0.050000000745058,0.0481894053518772,293.1093444824219,297.1499938964844,293.1499938964844,0.0039912103675305,-234.0701599121093,296.5556945800781,0.5574865341186523,0.050000000745058,0.035592533648014,293.0754089355469,297.1499938964844,293.1499938964844,0.1144378632307052,-2688.873779296875,304.14215087890625,0.8582762479782104,0.1800136566162109,0.1706570088863372,293.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5574865341186523,0.050000000745058,0.2285898029804229,291.1292724609375,291.1499938964844,270.4916687011719,269.3629150390625,283.38555908203125,293.2375183105469,291.1292724609375,1.0,0.1608533859252929,0.9693252444267272,0.9693252444267272,1.0,1.0,-0.6345739960670471,0.2751740515232086,0.3593999445438385,0.0948308333754539,0.0,0.0,0.2072249203920364,23.368492126464844,25.0,-0.0829159095883369,-4959.18310546875,39.73881912231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,305.015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51953125,18000.0,0.0,0.0,0.110540747642517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491756737232208,0.1491799652576446,-4.291719505999936e-06,0.0,0.0001121848108596,0.0,0.0,5.924638271331787,0.0,0.0,0.0,0.2776317894458771,4.0,0.0,1.0
842160,293.0071105957031,297.1499938964844,293.1499938964844,0.0034491731785237,-261.37506103515625,295.8360900878906,0.5577460527420044,0.050000000745058,0.0457601509988307,294.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5577460527420044,0.050000000745058,0.048187643289566,293.1061706542969,297.1499938964844,293.1499938964844,0.0040032444521784,-234.74298095703125,296.5712585449219,0.5577460527420044,0.050000000745058,0.0355912297964096,293.0749816894531,297.1499938964844,293.1499938964844,0.1152427494525909,-2704.068115234375,304.1421203613281,0.8601958155632019,0.181037351489067,0.1716210097074508,293.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5577460527420044,0.050000000745058,0.228581428527832,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3723449707031,293.23504638671875,291.1291809082031,1.0,0.1608944833278656,0.969434142112732,0.969434142112732,1.0,1.0,-0.6357151865959167,0.2756560146808624,0.3600591421127319,0.09507916867733,0.0,0.0,0.2086185216903686,23.333663940429688,25.0,-0.1239085271954536,-4976.8330078125,39.82490158081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.0283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44921875,18000.0,0.0,0.0,0.1109344959259033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499797999858856,0.1499840915203094,-4.293180154490983e-06,0.0,0.0001125844064517,0.0,0.0,5.959833145141602,0.0,0.0,0.0,0.2777685523033142,4.0,0.0,1.0
842220,293.0014953613281,297.1499938964844,293.1499938964844,0.0034979567863047,-264.9772644042969,295.90155029296875,0.5582643151283264,0.050000000745058,0.0457568168640136,294.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5582643151283264,0.050000000745058,0.0481841303408145,293.099853515625,297.1499938964844,293.1499938964844,0.004028498660773,-236.14752197265625,296.6042785644531,0.5582643151283264,0.050000000745058,0.0355886369943618,293.0742492675781,297.1499938964844,293.1499938964844,0.1168558150529861,-2734.43798828125,304.1420593261719,0.8640544414520264,0.1830922216176986,0.1735561937093734,293.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5582643151283264,0.050000000745058,0.2285647690296173,291.12957763671875,291.1499938964844,270.4066772460937,269.30450439453125,283.3459167480469,293.2301330566406,291.1298217773437,1.0,0.1609792113304138,0.9696520566940308,0.9696520566940308,1.0,1.0,-0.6380062699317932,0.276623398065567,0.3613829016685486,0.0955790877342224,0.0,0.0,0.2113315016031265,23.264612197875977,25.0,1.2338167428970337,-5015.34716796875,39.999114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579772949219,305.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.45703125,18000.0,0.0,0.0,0.1117380410432815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515867412090301,0.1515910327434539,-4.296146926208166e-06,0.0,0.0001133999030571,0.0,0.0,6.030358791351318,0.0,0.0,0.0,0.2780428230762481,4.0,0.0,1.0
842280,293.0014953613281,297.1499938964844,293.1499938964844,0.0034979567863047,-264.9772644042969,295.90155029296875,0.5582643151283264,0.050000000745058,0.0457568168640136,294.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5582643151283264,0.050000000745058,0.0481841303408145,293.099853515625,297.1499938964844,293.1499938964844,0.004028498660773,-236.14752197265625,296.6042785644531,0.5582643151283264,0.050000000745058,0.0355886369943618,293.0742492675781,297.1499938964844,293.1499938964844,0.1168558150529861,-2734.43798828125,304.1420593261719,0.8640544414520264,0.1830922216176986,0.1735561937093734,293.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5582643151283264,0.050000000745058,0.2285647690296173,291.12957763671875,291.1499938964844,270.4066772460937,269.30450439453125,283.3459167480469,293.2301330566406,291.1298217773437,1.0,0.1609792113304138,0.9696520566940308,0.9696520566940308,1.0,1.0,-0.6380062699317932,0.276623398065567,0.3613829016685486,0.0955790877342224,0.0,0.0,0.2113315016031265,23.264612197875977,25.0,1.2338167428970337,-5015.34716796875,39.999114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579772949219,305.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.45703125,18000.0,0.0,0.0,0.1117380410432815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515867412090301,0.1515910327434539,-4.296146926208166e-06,0.0,0.0001133999030571,0.0,0.0,6.030358791351318,0.0,0.0,0.0,0.2780428230762481,4.0,0.0,1.0
842340,292.9959716796875,297.1499938964844,293.1499938964844,0.0035480083897709,-268.64947509765625,295.9696960449219,0.5587813854217529,0.050000000745058,0.0457535088062286,294.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5587813854217529,0.050000000745058,0.0481806471943855,293.09356689453125,297.1499938964844,293.1499938964844,0.0040551638230681,-237.6145782470703,296.6402893066406,0.5587813854217529,0.050000000745058,0.0355860628187656,293.0735168457031,297.1499938964844,293.1499938964844,0.1184652745723724,-2764.621337890625,304.1420288085937,0.8679360151290894,0.1851561516523361,0.175500139594078,293.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5587813854217529,0.050000000745058,0.2285482436418533,291.1315002441406,291.1499938964844,270.3500061035156,269.2646789550781,283.31951904296875,293.2251892089844,291.1319274902344,1.0,0.161067247390747,0.9698699712753296,0.9698699712753296,1.0,1.0,-0.6403082013130188,0.2775950133800506,0.3627131581306457,0.0960830971598625,0.0,0.0,0.2136743664741516,23.19638633728028,25.0,2.5716536045074463,-5052.31103515625,40.17599868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526062011719,305.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.126953125,18000.0,0.0,0.0,0.1125706061720848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15303336083889,0.1530376672744751,-4.298981821193593e-06,0.0,0.0001142448600148,0.0,0.0,6.094226837158203,0.0,0.0,0.0,0.2782932817935943,4.0,0.0,1.0
842400,292.9959716796875,297.1499938964844,293.1499938964844,0.0035480083897709,-268.64947509765625,295.9696960449219,0.5587813854217529,0.050000000745058,0.0457535088062286,294.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5587813854217529,0.050000000745058,0.0481806471943855,293.09356689453125,297.1499938964844,293.1499938964844,0.0040551638230681,-237.6145782470703,296.6402893066406,0.5587813854217529,0.050000000745058,0.0355860628187656,293.0735168457031,297.1499938964844,293.1499938964844,0.1184652745723724,-2764.621337890625,304.1420288085937,0.8679360151290894,0.1851561516523361,0.175500139594078,293.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5587813854217529,0.050000000745058,0.2285482436418533,291.1315002441406,291.1499938964844,270.3500061035156,269.2646789550781,283.31951904296875,293.2251892089844,291.1319274902344,1.0,0.161067247390747,0.9698699712753296,0.9698699712753296,1.0,1.0,-0.6403082013130188,0.2775950133800506,0.3627131581306457,0.0960830971598625,0.0,0.0,0.2136743664741516,23.19638633728028,25.0,2.5716536045074463,-5052.31103515625,40.17599868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526062011719,305.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.126953125,18000.0,0.0,0.0,0.1125706061720848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15303336083889,0.1530376672744751,-4.298981821193593e-06,0.0,0.0001142448600148,0.0,0.0,6.094226837158203,0.0,0.0,0.0,0.2782932817935943,4.0,0.0,1.0
842460,292.9905090332031,297.1499938964844,293.1499938964844,0.0035992809571325,-272.4090270996094,296.0392761230469,0.5592967867851257,0.050000000745058,0.0457502268254756,294.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5592967867851257,0.050000000745058,0.0481771938502788,293.0873413085937,297.1499938964844,293.1499938964844,0.0040833982639014,-239.1719207763672,296.67803955078125,0.5592967867851257,0.050000000745058,0.0355835109949111,293.0728454589844,297.1499938964844,293.1499938964844,0.1200924664735794,-2795.062255859375,304.1419677734375,0.8718361258506775,0.1872283071279525,0.1774519681930542,293.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5592967867851257,0.050000000745058,0.2285318523645401,291.1329650878906,291.1499938964844,270.2933654785156,269.2245178222656,283.2931213378906,293.2202453613281,291.1330871582031,1.0,0.1611585617065429,0.970082938671112,0.970082938671112,1.0,1.0,-0.642619788646698,0.2785709500312805,0.3640488088130951,0.096589483320713,0.0,0.0,0.2158304005861282,23.129011154174805,25.0,1.493255615234375,-5086.017578125,40.35550308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.609375,18000.0,0.0,0.0,0.1134176030755043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543288677930832,0.154333159327507,-4.301507033233065e-06,0.0,0.0001151044489233,0.0,0.0,6.151526927947998,0.0,0.0,0.0,0.2785187363624573,4.0,0.0,1.0
842520,292.9905090332031,297.1499938964844,293.1499938964844,0.0035992809571325,-272.4090270996094,296.0392761230469,0.5592967867851257,0.050000000745058,0.0457502268254756,294.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5592967867851257,0.050000000745058,0.0481771938502788,293.0873413085937,297.1499938964844,293.1499938964844,0.0040833982639014,-239.1719207763672,296.67803955078125,0.5592967867851257,0.050000000745058,0.0355835109949111,293.0728454589844,297.1499938964844,293.1499938964844,0.1200924664735794,-2795.062255859375,304.1419677734375,0.8718361258506775,0.1872283071279525,0.1774519681930542,293.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5592967867851257,0.050000000745058,0.2285318523645401,291.1329650878906,291.1499938964844,270.2933654785156,269.2245178222656,283.2931213378906,293.2202453613281,291.1330871582031,1.0,0.1611585617065429,0.970082938671112,0.970082938671112,1.0,1.0,-0.642619788646698,0.2785709500312805,0.3640488088130951,0.096589483320713,0.0,0.0,0.2158304005861282,23.129011154174805,25.0,1.493255615234375,-5086.017578125,40.35550308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.609375,18000.0,0.0,0.0,0.1134176030755043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543288677930832,0.154333159327507,-4.301507033233065e-06,0.0,0.0001151044489233,0.0,0.0,6.151526927947998,0.0,0.0,0.0,0.2785187363624573,4.0,0.0,1.0
842580,292.985107421875,297.1499938964844,293.1499938964844,0.0036523398011922,-276.30181884765625,296.1098022460937,0.5598104000091553,0.050000000745058,0.0457469746470451,294.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5598104000091553,0.050000000745058,0.0481737665832042,293.08111572265625,297.1499938964844,293.1499938964844,0.0041136280633509,-240.8473052978516,296.7171630859375,0.5598104000091553,0.050000000745058,0.0355809815227985,293.0722351074219,297.1499938964844,293.1499938964844,0.1217430904507637,-2825.8740234375,304.14190673828125,0.875751256942749,0.189308688044548,0.1794114708900451,293.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5598104000091553,0.050000000745058,0.2285156100988388,291.1331787109375,291.1499938964844,270.2368469238281,269.1844177246094,283.2667236328125,293.2153015136719,291.1331481933594,1.0,0.1612531393766403,0.9702959656715392,0.9702959656715392,1.0,1.0,-0.6449408531188965,0.2795518338680267,0.3653889894485473,0.0970968157052993,0.0,0.0,0.2180519998073578,23.06249618530273,25.0,0.1588222086429596,-5118.99658203125,40.537628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,305.08172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5,18000.0,0.0,0.0,0.114264391362667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556482762098312,0.1556525826454162,-4.303954938222887e-06,0.0,0.000115963834105,0.0,0.0,6.209831237792969,0.0,0.0,0.0,0.2787463068962097,4.0,0.0,1.0
842640,292.985107421875,297.1499938964844,293.1499938964844,0.0036523398011922,-276.30181884765625,296.1098022460937,0.5598104000091553,0.050000000745058,0.0457469746470451,294.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5598104000091553,0.050000000745058,0.0481737665832042,293.08111572265625,297.1499938964844,293.1499938964844,0.0041136280633509,-240.8473052978516,296.7171630859375,0.5598104000091553,0.050000000745058,0.0355809815227985,293.0722351074219,297.1499938964844,293.1499938964844,0.1217430904507637,-2825.8740234375,304.14190673828125,0.875751256942749,0.189308688044548,0.1794114708900451,293.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5598104000091553,0.050000000745058,0.2285156100988388,291.1331787109375,291.1499938964844,270.2368469238281,269.1844177246094,283.2667236328125,293.2153015136719,291.1331481933594,1.0,0.1612531393766403,0.9702959656715392,0.9702959656715392,1.0,1.0,-0.6449408531188965,0.2795518338680267,0.3653889894485473,0.0970968157052993,0.0,0.0,0.2180519998073578,23.06249618530273,25.0,0.1588222086429596,-5118.99658203125,40.537628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,305.08172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5,18000.0,0.0,0.0,0.114264391362667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556482762098312,0.1556525826454162,-4.303954938222887e-06,0.0,0.000115963834105,0.0,0.0,6.209831237792969,0.0,0.0,0.0,0.2787463068962097,4.0,0.0,1.0
842700,292.982421875,297.1499938964844,293.1499938964844,0.0036794466432183,-278.2915344238281,296.1454467773437,0.5600665807723999,0.050000000745058,0.0457453578710556,294.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5600665807723999,0.050000000745058,0.0481720641255378,293.0780334472656,297.1499938964844,293.1499938964844,0.0041294344700872,-241.726303100586,296.7372741699219,0.5600665807723999,0.050000000745058,0.0355797223746776,293.0719299316406,297.1499938964844,293.1499938964844,0.1225778982043266,-2841.432373046875,304.141845703125,0.8777137994766235,0.1903520822525024,0.1803941875696182,293.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5600665807723999,0.050000000745058,0.2285075336694717,291.1328430175781,291.1499938964844,270.2086181640625,269.1643981933594,283.2535095214844,293.2128295898437,291.132568359375,1.0,0.1613016277551651,0.9704024195671082,0.9704024195671082,1.0,1.0,-0.6461050510406494,0.2800441980361938,0.3660608232021332,0.0973508358001709,0.0,0.0,0.2192272692918777,23.029544830322266,25.0,-1.223497748374939,-5133.9267578125,40.62968063354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439697265625,305.0926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.322265625,18000.0,0.0,0.0,0.1146837174892425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563376486301422,0.1563419550657272,-4.305211405153386e-06,0.0,0.0001163893903139,0.0,0.0,6.240310192108154,0.0,0.0,0.0,0.2788650691509247,4.0,0.0,1.0
842760,292.979736328125,297.1499938964844,293.1499938964844,0.0037070289254188,-280.3207702636719,296.1811218261719,0.5603223443031311,0.050000000745058,0.0457437485456466,294.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5603223443031311,0.050000000745058,0.048170369118452,293.074951171875,297.1499938964844,293.1499938964844,0.004145800601691,-242.641845703125,296.7575378417969,0.5603223443031311,0.050000000745058,0.0355784706771373,293.0716552734375,297.1499938964844,293.1499938964844,0.1234235167503357,-2857.182373046875,304.14178466796875,0.8796793818473816,0.191397875547409,0.181379035115242,293.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5603223443031311,0.050000000745058,0.2284995019435882,291.1318054199219,291.1499938964844,270.1803894042969,269.14434814453125,283.24029541015625,293.2103271484375,291.1312866210937,1.0,0.1613509356975555,0.9705045819282532,0.9705045819282532,1.0,1.0,-0.6472718119621277,0.2805378437042236,0.3667339980602264,0.0976050794124603,0.0,0.0,0.2205452173948288,22.996795654296875,25.0,-2.7284722328186035,-5149.2509765625,40.72240447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,305.1065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1150960549712181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570905894041061,0.1570948958396911,-4.30653153671301e-06,0.0,0.0001168078670161,0.0,0.0,6.273561477661133,0.0,0.0,0.0,0.2789942026138305,4.0,0.0,1.0
842820,292.97442626953125,297.1499938964844,293.1499938964844,0.0037634724285453,-284.47174072265625,296.253173828125,0.560833215713501,0.050000000745058,0.0457405447959899,294.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.560833215713501,0.050000000745058,0.0481669977307319,293.0687561035156,297.1499938964844,293.1499938964844,0.0041800099425017,-244.5581970214844,296.7991027832031,0.560833215713501,0.050000000745058,0.0355759784579277,293.07110595703125,297.1499938964844,293.1499938964844,0.1251329034566879,-2888.962158203125,304.1416931152344,0.8836191892623901,0.1934966593980789,0.1833553612232208,293.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.560833215713501,0.050000000745058,0.228483498096466,291.1287536621094,291.1499938964844,270.12408447265625,269.1043395996094,283.2138671875,293.2052917480469,291.1282043457031,1.0,0.1614518612623214,0.9707089066505432,0.9707089066505432,1.0,1.0,-0.6496135592460632,0.2815292477607727,0.3680843412876129,0.0981144979596138,0.0,0.0,0.2235793024301529,22.93181610107422,25.0,-4.028525352478027,-5182.6337890625,40.90984725952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53125,18000.0,0.0,0.0,0.1159035339951515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588588505983352,0.1588631719350814,-4.309577434469247e-06,0.0,0.0001176273508463,0.0,0.0,6.351725101470947,0.0,0.0,0.0,0.2792962491512298,4.0,0.0,1.0
842880,292.97442626953125,297.1499938964844,293.1499938964844,0.0037634724285453,-284.47174072265625,296.253173828125,0.560833215713501,0.050000000745058,0.0457405447959899,294.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.560833215713501,0.050000000745058,0.0481669977307319,293.0687561035156,297.1499938964844,293.1499938964844,0.0041800099425017,-244.5581970214844,296.7991027832031,0.560833215713501,0.050000000745058,0.0355759784579277,293.07110595703125,297.1499938964844,293.1499938964844,0.1251329034566879,-2888.962158203125,304.1416931152344,0.8836191892623901,0.1934966593980789,0.1833553612232208,293.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.560833215713501,0.050000000745058,0.228483498096466,291.1287536621094,291.1499938964844,270.12408447265625,269.1043395996094,283.2138671875,293.2052917480469,291.1282043457031,1.0,0.1614518612623214,0.9707089066505432,0.9707089066505432,1.0,1.0,-0.6496135592460632,0.2815292477607727,0.3680843412876129,0.0981144979596138,0.0,0.0,0.2235793024301529,22.93181610107422,25.0,-4.028525352478027,-5182.6337890625,40.90984725952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53125,18000.0,0.0,0.0,0.1159035339951515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588588505983352,0.1588631719350814,-4.309577434469247e-06,0.0,0.0001176273508463,0.0,0.0,6.351725101470947,0.0,0.0,0.0,0.2792962491512298,4.0,0.0,1.0
842940,292.9691467285156,297.1499938964844,293.1499938964844,0.0038214731030166,-288.716796875,296.3273010253906,0.5613431334495544,0.050000000745058,0.0457373633980751,294.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5613431334495544,0.050000000745058,0.0481636486947536,293.06256103515625,297.1499938964844,293.1499938964844,0.0042159766890108,-246.5611267089844,296.84307861328125,0.5613431334495544,0.050000000745058,0.0355735048651695,293.070556640625,297.1499938964844,293.1499938964844,0.1268496513366699,-2920.77001953125,304.1416015625,0.8875687122344971,0.1956056505441665,0.1853412091732025,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5613431334495544,0.050000000745058,0.2284676134586334,291.126220703125,291.1499938964844,270.0679016113281,269.0643615722656,283.1874694824219,293.2002258300781,291.1259155273437,1.0,0.1615559160709381,0.970913290977478,0.970913290977478,1.0,1.0,-0.65196692943573,0.2825264930725097,0.3694404661655426,0.0986254140734672,0.0,0.0,0.2269377410411834,22.867542266845703,25.0,-2.85005784034729,-5221.27978515625,41.100059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,305.187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4609375,18000.0,0.0,0.0,0.1166991218924522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608935892581939,0.160897895693779,-4.313219506002497e-06,0.0,0.0001184347711387,0.0,0.0,6.4421257972717285,0.0,0.0,0.0,0.2796469032764435,4.0,0.0,1.0
843000,292.9691467285156,297.1499938964844,293.1499938964844,0.0038214731030166,-288.716796875,296.3273010253906,0.5613431334495544,0.050000000745058,0.0457373633980751,294.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5613431334495544,0.050000000745058,0.0481636486947536,293.06256103515625,297.1499938964844,293.1499938964844,0.0042159766890108,-246.5611267089844,296.84307861328125,0.5613431334495544,0.050000000745058,0.0355735048651695,293.070556640625,297.1499938964844,293.1499938964844,0.1268496513366699,-2920.77001953125,304.1416015625,0.8875687122344971,0.1956056505441665,0.1853412091732025,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5613431334495544,0.050000000745058,0.2284676134586334,291.126220703125,291.1499938964844,270.0679016113281,269.0643615722656,283.1874694824219,293.2002258300781,291.1259155273437,1.0,0.1615559160709381,0.970913290977478,0.970913290977478,1.0,1.0,-0.65196692943573,0.2825264930725097,0.3694404661655426,0.0986254140734672,0.0,0.0,0.2269377410411834,22.867542266845703,25.0,-2.85005784034729,-5221.27978515625,41.100059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,305.187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4609375,18000.0,0.0,0.0,0.1166991218924522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608935892581939,0.160897895693779,-4.313219506002497e-06,0.0,0.0001184347711387,0.0,0.0,6.4421257972717285,0.0,0.0,0.0,0.2796469032764435,4.0,0.0,1.0
843060,292.9638977050781,297.1499938964844,293.1499938964844,0.0038805874064564,-292.9951171875,296.40484619140625,0.5618517994880676,0.050000000745058,0.0457342080771923,294.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5618517994880676,0.050000000745058,0.0481603220105171,293.056396484375,297.1499938964844,293.1499938964844,0.0042532319203019,-248.6011505126953,296.8907775878906,0.5618517994880676,0.050000000745058,0.0355710498988628,293.0700378417969,297.1499938964844,293.1499938964844,0.1285459846258163,-2952.0458984375,304.1415710449219,0.8915238976478577,0.1977243274450302,0.1873363405466079,293.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5618517994880676,0.050000000745058,0.2284518331289291,291.1265563964844,291.1499938964844,270.0118713378906,269.0244445800781,283.1610717773437,293.19512939453125,291.1269836425781,1.0,0.1616630852222442,0.971111297607422,0.971111297607422,1.0,1.0,-0.6543316841125488,0.2835293114185333,0.3708023726940155,0.0991377905011177,0.0,0.0,0.2300851792097091,22.804012298583984,25.0,1.4146783351898191,-5264.55322265625,41.29308319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469909667969,305.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.57421875,18000.0,0.0,0.0,0.1175121366977691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629349887371063,0.1629393100738525,-4.317172169976402e-06,0.0,0.000119259879284,0.0,0.0,6.53355073928833,0.0,0.0,0.0,0.2800045907497406,4.0,0.0,1.0
843120,292.9638977050781,297.1499938964844,293.1499938964844,0.0038805874064564,-292.9951171875,296.40484619140625,0.5618517994880676,0.050000000745058,0.0457342080771923,294.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5618517994880676,0.050000000745058,0.0481603220105171,293.056396484375,297.1499938964844,293.1499938964844,0.0042532319203019,-248.6011505126953,296.8907775878906,0.5618517994880676,0.050000000745058,0.0355710498988628,293.0700378417969,297.1499938964844,293.1499938964844,0.1285459846258163,-2952.0458984375,304.1415710449219,0.8915238976478577,0.1977243274450302,0.1873363405466079,293.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5618517994880676,0.050000000745058,0.2284518331289291,291.1265563964844,291.1499938964844,270.0118713378906,269.0244445800781,283.1610717773437,293.19512939453125,291.1269836425781,1.0,0.1616630852222442,0.971111297607422,0.971111297607422,1.0,1.0,-0.6543316841125488,0.2835293114185333,0.3708023726940155,0.0991377905011177,0.0,0.0,0.2300851792097091,22.804012298583984,25.0,1.4146783351898191,-5264.55322265625,41.29308319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469909667969,305.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.57421875,18000.0,0.0,0.0,0.1175121366977691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629349887371063,0.1629393100738525,-4.317172169976402e-06,0.0,0.000119259879284,0.0,0.0,6.53355073928833,0.0,0.0,0.0,0.2800045907497406,4.0,0.0,1.0
843180,292.958740234375,297.1499938964844,293.1499938964844,0.0039405855350196,-297.3016662597656,296.4852600097656,0.5623589158058167,0.050000000745058,0.0457310751080513,294.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5623589158058167,0.050000000745058,0.0481570251286029,293.0502624511719,297.1499938964844,293.1499938964844,0.0042916415259242,-250.6818389892578,296.941650390625,0.5623589158058167,0.050000000745058,0.0355686135590076,293.06951904296875,297.1499938964844,293.1499938964844,0.1302337050437927,-2983.042236328125,304.1415710449219,0.8954790234565735,0.1998514384031295,0.1893396377563476,293.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5623589158058167,0.050000000745058,0.2284361869096756,291.1289978027344,291.1499938964844,269.9559936523437,268.9845275878906,283.1347045898437,293.19000244140625,291.12939453125,1.0,0.1617732942104339,0.9713093042373656,0.9713093042373656,1.0,1.0,-0.6567064523696899,0.2845371961593628,0.3721692562103271,0.0996515676379203,0.0,0.0,0.2327169924974441,22.74126434326172,25.0,2.775878667831421,-5302.42822265625,41.48883819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,305.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.677734375,18000.0,0.0,0.0,0.1183513924479484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646751910448074,0.1646795123815536,-4.320793323131511e-06,0.0,0.0001201116174343,0.0,0.0,6.612098217010498,0.0,0.0,0.0,0.2803162336349487,4.0,0.0,1.0
843240,292.958740234375,297.1499938964844,293.1499938964844,0.0039405855350196,-297.3016662597656,296.4852600097656,0.5623589158058167,0.050000000745058,0.0457310751080513,294.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5623589158058167,0.050000000745058,0.0481570251286029,293.0502624511719,297.1499938964844,293.1499938964844,0.0042916415259242,-250.6818389892578,296.941650390625,0.5623589158058167,0.050000000745058,0.0355686135590076,293.06951904296875,297.1499938964844,293.1499938964844,0.1302337050437927,-2983.042236328125,304.1415710449219,0.8954790234565735,0.1998514384031295,0.1893396377563476,293.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5623589158058167,0.050000000745058,0.2284361869096756,291.1289978027344,291.1499938964844,269.9559936523437,268.9845275878906,283.1347045898437,293.19000244140625,291.12939453125,1.0,0.1617732942104339,0.9713093042373656,0.9713093042373656,1.0,1.0,-0.6567064523696899,0.2845371961593628,0.3721692562103271,0.0996515676379203,0.0,0.0,0.2327169924974441,22.74126434326172,25.0,2.775878667831421,-5302.42822265625,41.48883819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,305.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.677734375,18000.0,0.0,0.0,0.1183513924479484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646751910448074,0.1646795123815536,-4.320793323131511e-06,0.0,0.0001201116174343,0.0,0.0,6.612098217010498,0.0,0.0,0.0,0.2803162336349487,4.0,0.0,1.0
843300,292.9562072753906,297.1499938964844,293.1499938964844,0.0039712176658213,-299.4984130859375,296.52587890625,0.5626116991043091,0.050000000745058,0.0457295179367065,294.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5626116991043091,0.050000000745058,0.0481553860008716,293.0472412109375,297.1499938964844,293.1499938964844,0.0043115736916661,-251.76307678222656,296.9676818847656,0.5626116991043091,0.050000000745058,0.0355674028396606,293.0692749023437,297.1499938964844,293.1499938964844,0.1310859620571136,-2998.67041015625,304.1415405273437,0.8974552154541016,0.2009181529283523,0.1903442591428756,293.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5626116991043091,0.050000000745058,0.2284284234046936,291.1298828125,291.1499938964844,269.9281311035156,268.964599609375,283.1215515136719,293.1874694824219,291.1301574707031,1.0,0.1618295907974243,0.9714083671569824,0.9714083671569824,1.0,1.0,-0.6578975319862366,0.2850429713726043,0.3728545308113098,0.0999090000987052,0.0,0.0,0.2339638024568557,22.710205078125,25.0,2.43328857421875,-5320.412109375,41.58776092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435729980469,305.2569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98828125,18000.0,0.0,0.0,0.1187749058008194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654802411794662,0.1654845625162124,-4.322430868342053e-06,0.0,0.0001205414300784,0.0,0.0,6.64845609664917,0.0,0.0,0.0,0.2804603278636932,4.0,0.0,1.0
843360,292.95367431640625,297.1499938964844,293.1499938964844,0.0040022698231041,-301.7236633300781,296.5667724609375,0.5628641247749329,0.050000000745058,0.0457279682159423,294.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5628641247749329,0.050000000745058,0.0481537543237209,293.044189453125,297.1499938964844,293.1499938964844,0.0043319924734532,-252.8715209960937,296.9940795898437,0.5628641247749329,0.050000000745058,0.0355661995708942,293.0690612792969,297.1499938964844,293.1499938964844,0.1319439262151718,-3014.38720703125,304.1415405273437,0.8994300365447998,0.2019870579242706,0.1913508474826812,293.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5628641247749329,0.050000000745058,0.2284206748008728,291.1304931640625,291.1499938964844,269.9002990722656,268.94464111328125,283.1083984375,293.1849060058594,291.13067626953125,1.0,0.1618866324424743,0.9715039134025574,0.9715039134025574,1.0,1.0,-0.6590909957885742,0.2855499386787414,0.3735410571098327,0.1001667603850364,0.0,0.0,0.2352000474929809,22.679340362548828,25.0,1.931376814842224,-5338.31201171875,41.6873664855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,305.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1328125,18000.0,0.0,0.0,0.1191988363862037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662769615650177,0.1662812829017639,-4.3240197555860505e-06,0.0,0.0001209716647281,0.0,0.0,6.684436321258545,0.0,0.0,0.0,0.2806024551391601,4.0,0.0,1.0
843420,292.9486083984375,297.1499938964844,293.1499938964844,0.0040655503980815,-306.2499389648437,296.6493530273437,0.5633680820465088,0.050000000745058,0.0457248874008655,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5633680820465088,0.050000000745058,0.0481505058705806,293.03814697265625,297.1499938964844,293.1499938964844,0.0043741860426962,-255.161361694336,297.04803466796875,0.5633680820465088,0.050000000745058,0.035563800483942,293.068603515625,297.1499938964844,293.1499938964844,0.1336743086576461,-3046.02880859375,304.1414794921875,0.9033769369125366,0.2041313499212265,0.1933700293302536,293.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5633680820465088,0.050000000745058,0.2284052819013595,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0821533203125,293.1797790527344,291.1312255859375,1.0,0.1620028913021087,0.9716950058937072,0.9716950058937072,1.0,1.0,-0.6614852547645569,0.2865674495697021,0.3749178051948547,0.1006834954023361,0.0,0.0,0.2376627326011657,22.61813735961914,25.0,0.9443967938423156,-5374.2099609375,41.88858413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941162109375,305.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.185546875,18000.0,0.0,0.0,0.1200459823012352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678686141967773,0.1678729355335235,-4.32715387432836e-06,0.0,0.0001218314064317,0.0,0.0,6.756397247314453,0.0,0.0,0.0,0.2808860540390014,4.0,0.0,1.0
843480,292.9486083984375,297.1499938964844,293.1499938964844,0.0040655503980815,-306.2499389648437,296.6493530273437,0.5633680820465088,0.050000000745058,0.0457248874008655,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5633680820465088,0.050000000745058,0.0481505058705806,293.03814697265625,297.1499938964844,293.1499938964844,0.0043741860426962,-255.161361694336,297.04803466796875,0.5633680820465088,0.050000000745058,0.035563800483942,293.068603515625,297.1499938964844,293.1499938964844,0.1336743086576461,-3046.02880859375,304.1414794921875,0.9033769369125366,0.2041313499212265,0.1933700293302536,293.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5633680820465088,0.050000000745058,0.2284052819013595,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0821533203125,293.1797790527344,291.1312255859375,1.0,0.1620028913021087,0.9716950058937072,0.9716950058937072,1.0,1.0,-0.6614852547645569,0.2865674495697021,0.3749178051948547,0.1006834954023361,0.0,0.0,0.2376627326011657,22.61813735961914,25.0,0.9443967938423156,-5374.2099609375,41.88858413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941162109375,305.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.185546875,18000.0,0.0,0.0,0.1200459823012352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678686141967773,0.1678729355335235,-4.32715387432836e-06,0.0,0.0001218314064317,0.0,0.0,6.756397247314453,0.0,0.0,0.0,0.2808860540390014,4.0,0.0,1.0
843540,292.9436340332031,297.1499938964844,293.1499938964844,0.0041304649785161,-310.8777160644531,296.7332458496094,0.5638709664344788,0.050000000745058,0.0457218252122402,294.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5638709664344788,0.050000000745058,0.0481472834944725,293.0321044921875,297.1499938964844,293.1499938964844,0.0044182408601045,-257.5483703613281,297.1037292480469,0.5638709664344788,0.050000000745058,0.0355614200234413,293.0681457519531,297.1499938964844,293.1499938964844,0.1354223042726516,-3077.91162109375,304.1413879394531,0.9074426293373108,0.206285074353218,0.1953978985548019,293.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5638709664344788,0.050000000745058,0.2283899784088134,291.1313171386719,291.1499938964844,269.7895202636719,268.864990234375,283.0559387207031,293.17462158203125,291.1313171386719,1.0,0.1621221005916595,0.9718860387802124,0.9718860387802124,1.0,1.0,-0.6638901829719543,0.2875901460647583,0.3763000667095184,0.1012021526694297,0.0,0.0,0.2401393204927444,22.55761909484864,25.0,0.2401262074708938,-5410.5244140625,42.09257507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,305.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.1208908781409263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694780737161636,0.169482409954071,-4.330308456701459e-06,0.0,0.0001226888707606,0.0,0.0,6.829329490661621,0.0,0.0,0.0,0.2811732590198517,4.0,0.0,1.0
843600,292.9436340332031,297.1499938964844,293.1499938964844,0.0041304649785161,-310.8777160644531,296.7332458496094,0.5638709664344788,0.050000000745058,0.0457218252122402,294.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5638709664344788,0.050000000745058,0.0481472834944725,293.0321044921875,297.1499938964844,293.1499938964844,0.0044182408601045,-257.5483703613281,297.1037292480469,0.5638709664344788,0.050000000745058,0.0355614200234413,293.0681457519531,297.1499938964844,293.1499938964844,0.1354223042726516,-3077.91162109375,304.1413879394531,0.9074426293373108,0.206285074353218,0.1953978985548019,293.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5638709664344788,0.050000000745058,0.2283899784088134,291.1313171386719,291.1499938964844,269.7895202636719,268.864990234375,283.0559387207031,293.17462158203125,291.1313171386719,1.0,0.1621221005916595,0.9718860387802124,0.9718860387802124,1.0,1.0,-0.6638901829719543,0.2875901460647583,0.3763000667095184,0.1012021526694297,0.0,0.0,0.2401393204927444,22.55761909484864,25.0,0.2401262074708938,-5410.5244140625,42.09257507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,305.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.1208908781409263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694780737161636,0.169482409954071,-4.330308456701459e-06,0.0,0.0001226888707606,0.0,0.0,6.829329490661621,0.0,0.0,0.0,0.2811732590198517,4.0,0.0,1.0
843660,292.9385986328125,297.1499938964844,293.1499938964844,0.0041972482576966,-315.6174011230469,296.81890869140625,0.5643740296363831,0.050000000745058,0.045718777924776,294.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5643740296363831,0.050000000745058,0.0481440760195255,293.0260314941406,297.1499938964844,293.1499938964844,0.0044643199071288,-260.0367736816406,297.1615600585937,0.5643740296363831,0.050000000745058,0.0355590507388114,293.0676574707031,297.1499938964844,293.1499938964844,0.137186124920845,-3109.9951171875,304.1413269042969,0.9116676449775696,0.2084542065858841,0.1974370926618576,293.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5643740296363831,0.050000000745058,0.2283747643232345,291.1313171386719,291.1499938964844,269.73443603515625,268.8251647949219,283.0331420898437,293.1748962402344,291.13140869140625,1.0,0.1622442305088043,0.9720689058303832,0.9720689058303832,1.0,1.0,-0.6663088202476501,0.2886191308498382,0.3776897192001343,0.1017233803868293,0.0,0.0,0.2426312118768692,22.49761962890625,25.0,0.4221454560756683,-5446.66845703125,42.29952621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400634765625,305.3302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9453125,18000.0,0.0,0.0,0.1217333301901817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711170524358749,0.1711213886737823,-4.3335321606718935e-06,0.0,0.0001235438539879,0.0,0.0,6.903813362121582,0.0,0.0,0.0,0.2814666032791137,4.0,0.0,1.0
