time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843720,292.9385986328125,297.1499938964844,293.1499938964844,0.0041972482576966,-315.6174011230469,296.81890869140625,0.5643740296363831,0.050000000745058,0.045718777924776,294.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5643740296363831,0.050000000745058,0.0481440760195255,293.0260314941406,297.1499938964844,293.1499938964844,0.0044643199071288,-260.0367736816406,297.1615600585937,0.5643740296363831,0.050000000745058,0.0355590507388114,293.0676574707031,297.1499938964844,293.1499938964844,0.137186124920845,-3109.9951171875,304.1413269042969,0.9116676449775696,0.2084542065858841,0.1974370926618576,293.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5643740296363831,0.050000000745058,0.2283747643232345,291.1313171386719,291.1499938964844,269.73443603515625,268.8251647949219,283.0331420898437,293.1748962402344,291.13140869140625,1.0,0.1622442305088043,0.9720689058303832,0.9720689058303832,1.0,1.0,-0.6663088202476501,0.2886191308498382,0.3776897192001343,0.1017233803868293,0.0,0.0,0.2426312118768692,22.49761962890625,25.0,0.4221454560756683,-5446.66845703125,42.29952621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400634765625,305.3302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9453125,18000.0,0.0,0.0,0.1217333301901817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711170524358749,0.1711213886737823,-4.3335321606718935e-06,0.0,0.0001235438539879,0.0,0.0,6.903813362121582,0.0,0.0,0.0,0.2814666032791137,4.0,0.0,1.0
843780,292.93316650390625,297.1499938964844,293.1499938964844,0.0042666476219892,-320.5040283203125,296.9079895019531,0.5648848414421082,0.050000000745058,0.0457156971096992,294.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5648848414421082,0.050000000745058,0.0481408312916755,293.0196838378906,297.1499938964844,293.1499938964844,0.0045128618367016,-262.6364440917969,297.2228088378906,0.5648848414421082,0.050000000745058,0.0355566553771495,293.0671081542969,297.1499938964844,293.1499938964844,0.1389656662940979,-3142.254638671875,304.1412658691406,0.9160521030426024,0.210656389594078,0.1995052993297577,293.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5648848414421082,0.050000000745058,0.2283593714237213,291.1324157714844,291.1499938964844,269.6795959472656,268.785400390625,283.0140991210937,293.18212890625,291.1326904296875,1.0,0.1623692810535431,0.9722517728805542,0.9722517728805542,1.0,1.0,-0.6687620282173157,0.2896633148193359,0.3790986835956573,0.1022519320249557,0.0,0.0,0.2449134588241577,22.437101364135746,25.0,1.5759410858154297,-5481.41259765625,42.51066207885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,305.3519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.322265625,18000.0,0.0,0.0,0.1225692108273506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726825088262558,0.1726868450641632,-4.33674676969531e-06,0.0,0.000124392172438,0.0,0.0,6.975353717803955,0.0,0.0,0.0,0.2817496061325073,4.0,0.0,1.0
843840,292.93316650390625,297.1499938964844,293.1499938964844,0.0042666476219892,-320.5040283203125,296.9079895019531,0.5648848414421082,0.050000000745058,0.0457156971096992,294.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5648848414421082,0.050000000745058,0.0481408312916755,293.0196838378906,297.1499938964844,293.1499938964844,0.0045128618367016,-262.6364440917969,297.2228088378906,0.5648848414421082,0.050000000745058,0.0355566553771495,293.0671081542969,297.1499938964844,293.1499938964844,0.1389656662940979,-3142.254638671875,304.1412658691406,0.9160521030426024,0.210656389594078,0.1995052993297577,293.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5648848414421082,0.050000000745058,0.2283593714237213,291.1324157714844,291.1499938964844,269.6795959472656,268.785400390625,283.0140991210937,293.18212890625,291.1326904296875,1.0,0.1623692810535431,0.9722517728805542,0.9722517728805542,1.0,1.0,-0.6687620282173157,0.2896633148193359,0.3790986835956573,0.1022519320249557,0.0,0.0,0.2449134588241577,22.437101364135746,25.0,1.5759410858154297,-5481.41259765625,42.51066207885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,305.3519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.322265625,18000.0,0.0,0.0,0.1225692108273506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726825088262558,0.1726868450641632,-4.33674676969531e-06,0.0,0.000124392172438,0.0,0.0,6.975353717803955,0.0,0.0,0.0,0.2817496061325073,4.0,0.0,1.0
843900,292.9303894042969,297.1499938964844,293.1499938964844,0.004301874898374,-322.9737854003906,296.9534912109375,0.5651424527168274,0.050000000745058,0.0457141511142253,294.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5651424527168274,0.050000000745058,0.0481391996145248,293.0164489746094,297.1499938964844,293.1499938964844,0.0045377621427178,-263.9652099609375,297.2545166015625,0.5651424527168274,0.050000000745058,0.0355554483830928,293.0668029785156,297.1499938964844,293.1499938964844,0.1398644000291824,-3158.512939453125,304.1412048339844,0.9182888865470886,0.2117659449577331,0.2005487233400344,293.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5651424527168274,0.050000000745058,0.2283516377210617,291.1330871582031,291.1499938964844,269.6522827148437,268.7655029296875,283.0044860839844,293.1854858398437,291.1333312988281,1.0,0.162432923913002,0.9723432064056396,0.9723432064056396,1.0,1.0,-0.6699997186660767,0.2901902794837951,0.3798094093799591,0.102518655359745,0.0,0.0,0.2459702491760254,22.4067497253418,25.0,1.560697078704834,-5498.0009765625,42.61772155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94097900390625,305.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6171875,18000.0,0.0,0.0,0.1229820027947425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173403650522232,0.1734080016613006,-4.338261078373762e-06,0.0,0.0001248110929736,0.0,0.0,7.008424758911133,0.0,0.0,0.0,0.281881183385849,4.0,0.0,1.0
843960,292.92755126953125,297.1499938964844,293.1499938964844,0.0043378318659961,-325.4900207519531,296.9994812011719,0.5654007792472839,0.050000000745058,0.0457126013934612,294.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5654007792472839,0.050000000745058,0.0481375716626644,293.01318359375,297.1499938964844,293.1499938964844,0.0045633716508746,-265.33087158203125,297.2867431640625,0.5654007792472839,0.050000000745058,0.0355542451143264,293.0664978027344,297.1499938964844,293.1499938964844,0.1407706588506698,-3174.888671875,304.14117431640625,0.9205455780029296,0.2128801196813583,0.2015967071056366,293.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5654007792472839,0.050000000745058,0.2283439040184021,291.1335754394531,291.1499938964844,269.6250305175781,268.7456359863281,282.9949645996094,293.1889343261719,291.1337280273437,1.0,0.162497341632843,0.972430944442749,0.972430944442749,1.0,1.0,-0.671242892742157,0.2907196283340454,0.3805232346057892,0.102786548435688,0.0,0.0,0.247012510895729,22.376441955566406,25.0,1.3037196397781372,-5514.41259765625,42.72568130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419250488281,305.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7890625,18000.0,0.0,0.0,0.1233894973993301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741078197956085,0.1741121560335159,-4.3397171793913e-06,0.0,0.0001252246438525,0.0,0.0,7.040720462799072,0.0,0.0,0.0,0.2820095419883728,4.0,0.0,1.0
844020,292.921875,297.1499938964844,293.1499938964844,0.0044113681651651,-330.6179504394531,297.0928039550781,0.5659192204475403,0.050000000745058,0.0457095056772232,294.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5659192204475403,0.050000000745058,0.0481343120336532,293.0066223144531,297.1499938964844,293.1499938964844,0.0046162768267095,-268.146240234375,297.352783203125,0.5659192204475403,0.050000000745058,0.0355518385767936,293.0658874511719,297.1499938964844,293.1499938964844,0.1426014900207519,-3207.9091796875,304.1410522460937,0.9250982403755188,0.2151203751564026,0.2037041783332824,293.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5659192204475403,0.050000000745058,0.228328451514244,291.1341552734375,291.1499938964844,269.5707092285156,268.70587158203125,282.9761962890625,293.1961975097656,291.1342163085937,1.0,0.1626283079385757,0.9726064801216124,0.9726064801216124,1.0,1.0,-0.6737430095672607,0.2917844951152801,0.3819585144519806,0.1033255383372306,0.0,0.0,0.2490830570459365,22.315996170043945,25.0,0.763433575630188,-5547.28125,42.94406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447631835937,305.3890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.884765625,18000.0,0.0,0.0,0.1241880059242248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755084693431854,0.1755128055810928,-4.342569809523411e-06,0.0,0.0001260350400116,0.0,0.0,7.105002880096436,0.0,0.0,0.0,0.2822642922401428,4.0,0.0,1.0
844080,292.921875,297.1499938964844,293.1499938964844,0.0044113681651651,-330.6179504394531,297.0928039550781,0.5659192204475403,0.050000000745058,0.0457095056772232,294.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5659192204475403,0.050000000745058,0.0481343120336532,293.0066223144531,297.1499938964844,293.1499938964844,0.0046162768267095,-268.146240234375,297.352783203125,0.5659192204475403,0.050000000745058,0.0355518385767936,293.0658874511719,297.1499938964844,293.1499938964844,0.1426014900207519,-3207.9091796875,304.1410522460937,0.9250982403755188,0.2151203751564026,0.2037041783332824,293.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5659192204475403,0.050000000745058,0.228328451514244,291.1341552734375,291.1499938964844,269.5707092285156,268.70587158203125,282.9761962890625,293.1961975097656,291.1342163085937,1.0,0.1626283079385757,0.9726064801216124,0.9726064801216124,1.0,1.0,-0.6737430095672607,0.2917844951152801,0.3819585144519806,0.1033255383372306,0.0,0.0,0.2490830570459365,22.315996170043945,25.0,0.763433575630188,-5547.28125,42.94406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447631835937,305.3890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.884765625,18000.0,0.0,0.0,0.1241880059242248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755084693431854,0.1755128055810928,-4.342569809523411e-06,0.0,0.0001260350400116,0.0,0.0,7.105002880096436,0.0,0.0,0.0,0.2822642922401428,4.0,0.0,1.0
844140,292.9161682128906,297.1499938964844,293.1499938964844,0.0044870427809655,-335.86529541015625,297.1880187988281,0.5664397478103638,0.050000000745058,0.0457064136862754,294.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5664397478103638,0.050000000745058,0.0481310524046421,293.0000305175781,297.1499938964844,293.1499938964844,0.0046714143827557,-271.0685119628906,297.4210205078125,0.5664397478103638,0.050000000745058,0.0355494320392608,293.06524658203125,297.1499938964844,293.1499938964844,0.144453153014183,-3241.2158203125,304.1409606933594,0.9296776056289672,0.2173762172460556,0.2058264166116714,293.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5664397478103638,0.050000000745058,0.228312999010086,291.13446044921875,291.1499938964844,269.51666259765625,268.6661376953125,282.9579162597656,293.20416259765625,291.134521484375,1.0,0.1627621799707412,0.9727819561958312,0.9727819561958312,1.0,1.0,-0.6762608885765076,0.2928572595119476,0.3834036588668823,0.1038688197731971,0.0,0.0,0.2511327564716339,22.255821228027344,25.0,0.4298384189605713,-5580.23583984375,43.16572189331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.4080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.890625,18000.0,0.0,0.0,0.1249643415212631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769056618213653,0.1769100129604339,-4.34541107097175e-06,0.0,0.0001268229243578,0.0,0.0,7.169268608093262,0.0,0.0,0.0,0.2825187742710113,4.0,0.0,1.0
844200,292.9161682128906,297.1499938964844,293.1499938964844,0.0044870427809655,-335.86529541015625,297.1880187988281,0.5664397478103638,0.050000000745058,0.0457064136862754,294.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5664397478103638,0.050000000745058,0.0481310524046421,293.0000305175781,297.1499938964844,293.1499938964844,0.0046714143827557,-271.0685119628906,297.4210205078125,0.5664397478103638,0.050000000745058,0.0355494320392608,293.06524658203125,297.1499938964844,293.1499938964844,0.144453153014183,-3241.2158203125,304.1409606933594,0.9296776056289672,0.2173762172460556,0.2058264166116714,293.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5664397478103638,0.050000000745058,0.228312999010086,291.13446044921875,291.1499938964844,269.51666259765625,268.6661376953125,282.9579162597656,293.20416259765625,291.134521484375,1.0,0.1627621799707412,0.9727819561958312,0.9727819561958312,1.0,1.0,-0.6762608885765076,0.2928572595119476,0.3834036588668823,0.1038688197731971,0.0,0.0,0.2511327564716339,22.255821228027344,25.0,0.4298384189605713,-5580.23583984375,43.16572189331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.4080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.890625,18000.0,0.0,0.0,0.1249643415212631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769056618213653,0.1769100129604339,-4.34541107097175e-06,0.0,0.0001268229243578,0.0,0.0,7.169268608093262,0.0,0.0,0.0,0.2825187742710113,4.0,0.0,1.0
844260,292.910400390625,297.1499938964844,293.1499938964844,0.0045649004168808,-341.2298889160156,297.2852783203125,0.5669621229171753,0.050000000745058,0.0457033216953277,294.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5669621229171753,0.050000000745058,0.0481278002262115,292.9933776855469,297.1499938964844,293.1499938964844,0.0047288206405937,-274.09637451171875,297.4916381835937,0.5669621229171753,0.050000000745058,0.0355470292270183,293.06463623046875,297.1499938964844,293.1499938964844,0.1463239341974258,-3274.7724609375,304.1408386230469,0.934256911277771,0.2196472138166427,0.2079630345106125,293.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5669621229171753,0.050000000745058,0.2282975614070892,291.1346740722656,291.1499938964844,269.4629211425781,268.6264343261719,282.940185546875,293.2128601074219,291.1347045898437,1.0,0.162898987531662,0.9729502201080322,0.9729502201080322,1.0,1.0,-0.6787960529327393,0.293937474489212,0.3848585784435272,0.1044163554906845,0.0,0.0,0.2531634271144867,22.195945739746094,25.0,0.2609086334705353,-5613.19873046875,43.39068222045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.42706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8828125,18000.0,0.0,0.0,0.1257195919752121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782997846603393,0.1783041208982467,-4.348257334640948e-06,0.0,0.0001275894028367,0.0,0.0,7.233560085296631,0.0,0.0,0.0,0.2827735841274261,4.0,0.0,1.0
844320,292.910400390625,297.1499938964844,293.1499938964844,0.0045649004168808,-341.2298889160156,297.2852783203125,0.5669621229171753,0.050000000745058,0.0457033216953277,294.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5669621229171753,0.050000000745058,0.0481278002262115,292.9933776855469,297.1499938964844,293.1499938964844,0.0047288206405937,-274.09637451171875,297.4916381835937,0.5669621229171753,0.050000000745058,0.0355470292270183,293.06463623046875,297.1499938964844,293.1499938964844,0.1463239341974258,-3274.7724609375,304.1408386230469,0.934256911277771,0.2196472138166427,0.2079630345106125,293.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5669621229171753,0.050000000745058,0.2282975614070892,291.1346740722656,291.1499938964844,269.4629211425781,268.6264343261719,282.940185546875,293.2128601074219,291.1347045898437,1.0,0.162898987531662,0.9729502201080322,0.9729502201080322,1.0,1.0,-0.6787960529327393,0.293937474489212,0.3848585784435272,0.1044163554906845,0.0,0.0,0.2531634271144867,22.195945739746094,25.0,0.2609086334705353,-5613.19873046875,43.39068222045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.42706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8828125,18000.0,0.0,0.0,0.1257195919752121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782997846603393,0.1783041208982467,-4.348257334640948e-06,0.0,0.0001275894028367,0.0,0.0,7.233560085296631,0.0,0.0,0.0,0.2827735841274261,4.0,0.0,1.0
844380,292.9046325683594,297.1499938964844,293.1499938964844,0.0046449741348624,-346.7091979980469,297.3845520019531,0.5674862861633301,0.050000000745058,0.0457002371549606,294.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5674862861633301,0.050000000745058,0.0481245517730712,292.9866943359375,297.1499938964844,293.1499938964844,0.004788514226675,-277.22802734375,297.56463623046875,0.5674862861633301,0.050000000745058,0.0355446301400661,293.06402587890625,297.1499938964844,293.1499938964844,0.1482124626636505,-3308.552734375,304.1407470703125,0.938812494277954,0.2219325900077819,0.2101132720708847,293.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5674862861633301,0.050000000745058,0.2282821536064148,291.13482666015625,291.1499938964844,269.4095153808594,268.58673095703125,282.9230041503906,293.22222900390625,291.1348571777344,1.0,0.1630386859178543,0.9731184244155884,0.9731184244155884,1.0,1.0,-0.6813476085662842,0.2950249016284942,0.3863227367401123,0.1049682572484016,0.0,0.0,0.2551767230033874,22.136394500732425,25.0,0.2002031207084655,-5646.12158203125,43.61890411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,305.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8671875,18000.0,0.0,0.0,0.1264563500881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796924918889999,0.1796968430280685,-4.3511154217412695e-06,0.0,0.000128337109345,0.0,0.0,7.297959804534912,0.0,0.0,0.0,0.2830289900302887,4.0,0.0,1.0
844440,292.9046325683594,297.1499938964844,293.1499938964844,0.0046449741348624,-346.7091979980469,297.3845520019531,0.5674862861633301,0.050000000745058,0.0457002371549606,294.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5674862861633301,0.050000000745058,0.0481245517730712,292.9866943359375,297.1499938964844,293.1499938964844,0.004788514226675,-277.22802734375,297.56463623046875,0.5674862861633301,0.050000000745058,0.0355446301400661,293.06402587890625,297.1499938964844,293.1499938964844,0.1482124626636505,-3308.552734375,304.1407470703125,0.938812494277954,0.2219325900077819,0.2101132720708847,293.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5674862861633301,0.050000000745058,0.2282821536064148,291.13482666015625,291.1499938964844,269.4095153808594,268.58673095703125,282.9230041503906,293.22222900390625,291.1348571777344,1.0,0.1630386859178543,0.9731184244155884,0.9731184244155884,1.0,1.0,-0.6813476085662842,0.2950249016284942,0.3863227367401123,0.1049682572484016,0.0,0.0,0.2551767230033874,22.136394500732425,25.0,0.2002031207084655,-5646.12158203125,43.61890411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,305.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8671875,18000.0,0.0,0.0,0.1264563500881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796924918889999,0.1796968430280685,-4.3511154217412695e-06,0.0,0.000128337109345,0.0,0.0,7.297959804534912,0.0,0.0,0.0,0.2830289900302887,4.0,0.0,1.0
844500,292.9017333984375,297.1499938964844,293.1499938964844,0.004685859195888,-349.4916687011719,297.4349670410156,0.5677489638328552,0.050000000745058,0.045698694884777,294.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5677489638328552,0.050000000745058,0.0481229275465011,292.9833374023437,297.1499938964844,293.1499938964844,0.0048192306421697,-278.8325500488281,297.6020202636719,0.5677489638328552,0.050000000745058,0.03554343059659,293.0637512207031,297.1499938964844,293.1499938964844,0.149163082242012,-3325.520751953125,304.1407165527344,0.941074788570404,0.2230804115533828,0.2111932933330536,293.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5677489638328552,0.050000000745058,0.2282744497060775,291.1348876953125,291.1499938964844,269.3829040527344,268.56689453125,282.91461181640625,293.2272033691406,291.1349182128906,1.0,0.163109615445137,0.9732025265693665,0.9732025265693665,1.0,1.0,-0.6826293468475342,0.2955711483955383,0.3870581686496734,0.1052458584308624,0.0,0.0,0.2561762034893036,22.106748580932617,25.0,0.192042663693428,-5662.5439453125,43.73422622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959228515625,305.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.861328125,18000.0,0.0,0.0,0.1268187016248703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803879886865615,0.1803923398256302,-4.352548785391264e-06,0.0,0.0001287048653466,0.0,0.0,7.330185413360596,0.0,0.0,0.0,0.2831568717956543,4.0,0.0,1.0
844560,292.8988037109375,297.1499938964844,293.1499938964844,0.004727323539555,-352.3027648925781,297.48590087890625,0.5680119395256042,0.050000000745058,0.0456971563398838,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5680119395256042,0.050000000745058,0.0481213070452213,292.97998046875,297.1499938964844,293.1499938964844,0.0048505393788218,-280.463134765625,297.6400451660156,0.5680119395256042,0.050000000745058,0.0355422347784042,293.0634460449219,297.1499938964844,293.1499938964844,0.150117814540863,-3342.5380859375,304.1406555175781,0.9433236122131348,0.2242315709590912,0.2122764587402343,293.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5680119395256042,0.050000000745058,0.2282667607069015,291.1349792480469,291.1499938964844,269.3564147949219,268.54705810546875,282.9063415527344,293.2323303222656,291.135009765625,1.0,0.1631812751293182,0.9732823967933656,0.9732823967933656,1.0,1.0,-0.6839147806167603,0.2961189746856689,0.3877958059310913,0.1055244877934455,0.0,0.0,0.2571707665920257,22.077198028564453,25.0,0.1898916959762573,-5678.92724609375,43.8503532409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612731933594,305.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.857421875,18000.0,0.0,0.0,0.1271775662899017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810826659202575,0.1810870170593261,-4.353984877525363e-06,0.0,0.0001290690706809,0.0,0.0,7.362417697906494,0.0,0.0,0.0,0.2832848727703094,4.0,0.0,1.0
844620,292.8930053710937,297.1499938964844,293.1499938964844,0.0048120054416358,-358.00982666015625,297.5893249511719,0.5685389041900635,0.050000000745058,0.0456940867006778,294.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5685389041900635,0.050000000745058,0.0481180734932422,292.9732360839844,297.1499938964844,293.1499938964844,0.0049149333499372,-283.80108642578125,297.71783447265625,0.5685389041900635,0.050000000745058,0.0355398431420326,293.0628662109375,297.1499938964844,293.1499938964844,0.1520392000675201,-3376.713134765625,304.1405639648437,0.9477722644805908,0.2265432178974151,0.2144517004489898,293.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5685389041900635,0.050000000745058,0.228251427412033,291.1351013183594,291.1499938964844,269.3036499023437,268.50738525390625,282.8902282714844,293.2431335449219,291.1351623535156,1.0,0.1633267253637313,0.9734421372413636,0.9734421372413636,1.0,1.0,-0.6864964962005615,0.2972192466259002,0.3892772495746612,0.1060849949717521,0.0,0.0,0.2591455578804016,22.01838493347168,25.0,0.1887386739253997,-5711.56103515625,44.08498001098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965087890625,305.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.1278865933418274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824696063995361,0.1824739724397659,-4.356863428256474e-06,0.0,0.0001297886337852,0.0,0.0,7.426903247833252,0.0,0.0,0.0,0.2835410833358764,4.0,0.0,1.0
844680,292.8930053710937,297.1499938964844,293.1499938964844,0.0048120054416358,-358.00982666015625,297.5893249511719,0.5685389041900635,0.050000000745058,0.0456940867006778,294.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5685389041900635,0.050000000745058,0.0481180734932422,292.9732360839844,297.1499938964844,293.1499938964844,0.0049149333499372,-283.80108642578125,297.71783447265625,0.5685389041900635,0.050000000745058,0.0355398431420326,293.0628662109375,297.1499938964844,293.1499938964844,0.1520392000675201,-3376.713134765625,304.1405639648437,0.9477722644805908,0.2265432178974151,0.2144517004489898,293.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5685389041900635,0.050000000745058,0.228251427412033,291.1351013183594,291.1499938964844,269.3036499023437,268.50738525390625,282.8902282714844,293.2431335449219,291.1351623535156,1.0,0.1633267253637313,0.9734421372413636,0.9734421372413636,1.0,1.0,-0.6864964962005615,0.2972192466259002,0.3892772495746612,0.1060849949717521,0.0,0.0,0.2591455578804016,22.01838493347168,25.0,0.1887386739253997,-5711.56103515625,44.08498001098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965087890625,305.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.1278865933418274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824696063995361,0.1824739724397659,-4.356863428256474e-06,0.0,0.0001297886337852,0.0,0.0,7.426903247833252,0.0,0.0,0.0,0.2835410833358764,4.0,0.0,1.0
844740,292.8871459960937,297.1499938964844,293.1499938964844,0.0048990990035235,-363.8308715820313,297.69482421875,0.5690668225288391,0.050000000745058,0.0456910207867622,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5690668225288391,0.050000000745058,0.0481148473918437,292.9664611816406,297.1499938964844,293.1499938964844,0.0049817552790045,-287.24237060546875,297.79803466796875,0.5690668225288391,0.050000000745058,0.0355374626815319,293.0622863769531,297.1499938964844,293.1499938964844,0.1539759784936905,-3411.06591796875,304.1404724121094,0.952143132686615,0.2288666069507599,0.2166381627321243,293.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5690668225288391,0.050000000745058,0.228236123919487,291.13525390625,291.1499938964844,269.251220703125,268.4677124023437,282.8746337890625,293.25457763671875,291.1352844238281,1.0,0.1634750217199325,0.9736018776893616,0.9736018776893616,1.0,1.0,-0.6890917420387268,0.29832524061203,0.3907665014266968,0.1066498383879661,0.0,0.0,0.2611023485660553,21.95999336242676,25.0,0.1816450357437133,-5743.99853515625,44.32273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,305.5000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.12858647108078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183853805065155,0.1838581562042236,-4.359751073934604e-06,0.0,0.0001304989127675,0.0,0.0,7.491435527801514,0.0,0.0,0.0,0.2837976813316345,4.0,0.0,1.0
844800,292.8871459960937,297.1499938964844,293.1499938964844,0.0048990990035235,-363.8308715820313,297.69482421875,0.5690668225288391,0.050000000745058,0.0456910207867622,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5690668225288391,0.050000000745058,0.0481148473918437,292.9664611816406,297.1499938964844,293.1499938964844,0.0049817552790045,-287.24237060546875,297.79803466796875,0.5690668225288391,0.050000000745058,0.0355374626815319,293.0622863769531,297.1499938964844,293.1499938964844,0.1539759784936905,-3411.06591796875,304.1404724121094,0.952143132686615,0.2288666069507599,0.2166381627321243,293.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5690668225288391,0.050000000745058,0.228236123919487,291.13525390625,291.1499938964844,269.251220703125,268.4677124023437,282.8746337890625,293.25457763671875,291.1352844238281,1.0,0.1634750217199325,0.9736018776893616,0.9736018776893616,1.0,1.0,-0.6890917420387268,0.29832524061203,0.3907665014266968,0.1066498383879661,0.0,0.0,0.2611023485660553,21.95999336242676,25.0,0.1816450357437133,-5743.99853515625,44.32273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,305.5000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.12858647108078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183853805065155,0.1838581562042236,-4.359751073934604e-06,0.0,0.0001304989127675,0.0,0.0,7.491435527801514,0.0,0.0,0.0,0.2837976813316345,4.0,0.0,1.0
844860,292.8812866210937,297.1499938964844,293.1499938964844,0.0049886829219758,-369.7661743164063,297.8023986816406,0.569595456123352,0.050000000745058,0.0456879697740078,294.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.569595456123352,0.050000000745058,0.0481116324663162,292.9596862792969,297.1499938964844,293.1499938964844,0.0050510624423623,-290.7870788574219,297.880615234375,0.569595456123352,0.050000000745058,0.0355350859463214,293.0617370605469,297.1499938964844,293.1499938964844,0.1559274196624755,-3445.58251953125,304.1404113769531,0.9564229846000672,0.2312007397413253,0.2188348919153213,293.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.569595456123352,0.050000000745058,0.2282208651304245,291.1353759765625,291.1499938964844,269.1991882324219,268.4280700683594,282.859619140625,293.2667236328125,291.1354064941406,1.0,0.1636261492967605,0.9737537503242492,0.9737537503242492,1.0,1.0,-0.6916994452476501,0.2994363009929657,0.392263114452362,0.1072188317775726,0.0,0.0,0.2630428969860077,21.90205955505371,25.0,0.1713055223226547,-5776.232421875,44.563575744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710998535156,305.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.1292800903320312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852362602949142,0.1852406114339828,-4.362650543043856e-06,0.0,0.0001312028471147,0.0,0.0,7.556061744689941,0.0,0.0,0.0,0.2840548753738403,4.0,0.0,1.0
844920,292.8812866210937,297.1499938964844,293.1499938964844,0.0049886829219758,-369.7661743164063,297.8023986816406,0.569595456123352,0.050000000745058,0.0456879697740078,294.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.569595456123352,0.050000000745058,0.0481116324663162,292.9596862792969,297.1499938964844,293.1499938964844,0.0050510624423623,-290.7870788574219,297.880615234375,0.569595456123352,0.050000000745058,0.0355350859463214,293.0617370605469,297.1499938964844,293.1499938964844,0.1559274196624755,-3445.58251953125,304.1404113769531,0.9564229846000672,0.2312007397413253,0.2188348919153213,293.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.569595456123352,0.050000000745058,0.2282208651304245,291.1353759765625,291.1499938964844,269.1991882324219,268.4280700683594,282.859619140625,293.2667236328125,291.1354064941406,1.0,0.1636261492967605,0.9737537503242492,0.9737537503242492,1.0,1.0,-0.6916994452476501,0.2994363009929657,0.392263114452362,0.1072188317775726,0.0,0.0,0.2630428969860077,21.90205955505371,25.0,0.1713055223226547,-5776.232421875,44.563575744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710998535156,305.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.1292800903320312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852362602949142,0.1852406114339828,-4.362650543043856e-06,0.0,0.0001312028471147,0.0,0.0,7.556061744689941,0.0,0.0,0.0,0.2840548753738403,4.0,0.0,1.0
844980,292.8753967285156,297.1499938964844,293.1499938964844,0.0050808424130082,-375.8157958984375,297.9120178222656,0.5701244473457336,0.050000000745058,0.0456849299371242,294.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5701244473457336,0.050000000745058,0.0481084287166595,292.952880859375,297.1499938964844,293.1499938964844,0.0051229167729616,-294.4352722167969,297.96563720703125,0.5701244473457336,0.050000000745058,0.0355327241122722,293.0611877441406,297.1499938964844,293.1499938964844,0.1578926146030426,-3480.24609375,304.14031982421875,0.9606007933616638,0.2335445135831833,0.2210408896207809,293.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5701244473457336,0.050000000745058,0.2282056808471679,291.135498046875,291.1499938964844,269.1475524902344,268.388427734375,282.8451232910156,293.27947998046875,291.1355285644531,1.0,0.163780078291893,0.9739055633544922,0.9739055633544922,1.0,1.0,-0.6943183541297913,0.3005519807338714,0.3937663733959198,0.1077920421957969,0.0,0.0,0.2649680376052856,21.844627380371094,25.0,0.1637599021196365,-5808.26220703125,44.807430267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,305.5332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1299699693918228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866175681352615,0.1866219341754913,-4.365562290331582e-06,0.0,0.000131902997964,0.0,0.0,7.620811939239502,0.0,0.0,0.0,0.284312754869461,4.0,0.0,1.0
845040,292.8753967285156,297.1499938964844,293.1499938964844,0.0050808424130082,-375.8157958984375,297.9120178222656,0.5701244473457336,0.050000000745058,0.0456849299371242,294.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5701244473457336,0.050000000745058,0.0481084287166595,292.952880859375,297.1499938964844,293.1499938964844,0.0051229167729616,-294.4352722167969,297.96563720703125,0.5701244473457336,0.050000000745058,0.0355327241122722,293.0611877441406,297.1499938964844,293.1499938964844,0.1578926146030426,-3480.24609375,304.14031982421875,0.9606007933616638,0.2335445135831833,0.2210408896207809,293.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5701244473457336,0.050000000745058,0.2282056808471679,291.135498046875,291.1499938964844,269.1475524902344,268.388427734375,282.8451232910156,293.27947998046875,291.1355285644531,1.0,0.163780078291893,0.9739055633544922,0.9739055633544922,1.0,1.0,-0.6943183541297913,0.3005519807338714,0.3937663733959198,0.1077920421957969,0.0,0.0,0.2649680376052856,21.844627380371094,25.0,0.1637599021196365,-5808.26220703125,44.807430267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,305.5332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1299699693918228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866175681352615,0.1866219341754913,-4.365562290331582e-06,0.0,0.000131902997964,0.0,0.0,7.620811939239502,0.0,0.0,0.0,0.284312754869461,4.0,0.0,1.0
845100,292.8724670410156,297.1499938964844,293.1499938964844,0.0051279156468808,-378.8834838867188,297.9676208496094,0.5703889727592468,0.050000000745058,0.0456834137439727,294.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5703889727592468,0.050000000745058,0.0481068342924118,292.949462890625,297.1499938964844,293.1499938964844,0.0051598185673356,-296.2981262207031,298.0090637207031,0.5703889727592468,0.050000000745058,0.0355315431952476,293.0609436035156,297.1499938964844,293.1499938964844,0.1588800549507141,-3497.62744140625,304.1402893066406,0.9626485109329224,0.2347196340560913,0.2221470177173614,293.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5703889727592468,0.050000000745058,0.2281981110572815,291.13555908203125,291.1499938964844,269.12188720703125,268.3686218261719,282.83807373046875,293.2861328125,291.1355895996094,1.0,0.1638580858707428,0.973981499671936,0.973981499671936,1.0,1.0,-0.6956316232681274,0.3011113703250885,0.3945202529430389,0.1080802008509635,0.0,0.0,0.2659248411655426,21.81611442565918,25.0,0.1625563353300094,-5824.19921875,44.93046951293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740600585937,305.5411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.1303141713142395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873078346252441,0.1873122006654739,-4.36702339356998e-06,0.0,0.000132252331241,0.0,0.0,7.653234481811523,0.0,0.0,0.0,0.2844419479370117,4.0,0.0,1.0
845160,292.8695068359375,297.1499938964844,293.1499938964844,0.0051756678149104,-381.979736328125,298.02374267578125,0.5706534385681152,0.050000000745058,0.0456819012761116,294.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5706534385681152,0.050000000745058,0.0481052435934543,292.946044921875,297.1499938964844,293.1499938964844,0.005197383929044,-298.1869506835937,298.0530700683594,0.5706534385681152,0.050000000745058,0.0355303697288036,293.0606994628906,297.1499938964844,293.1499938964844,0.1598705351352691,-3515.037841796875,304.1402587890625,0.9646673202514648,0.2358967214822769,0.2232550382614135,293.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5706534385681152,0.050000000745058,0.2281905561685562,291.1356201171875,291.1499938964844,269.0963134765625,268.34881591796875,282.8311767578125,293.2929077148437,291.1356506347656,1.0,0.1639367938041687,0.97405344247818,0.97405344247818,1.0,1.0,-0.6969471573829651,0.30167156457901,0.3952756226062774,0.1083693206310272,0.0,0.0,0.2668777108192444,21.787744522094727,25.0,0.164020761847496,-5840.08349609375,45.054237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,305.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1306581795215606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879977434873581,0.1880021095275879,-4.368487680039834e-06,0.0,0.0001326014462392,0.0,0.0,7.685686111450195,0.0,0.0,0.0,0.2845713496208191,4.0,0.0,1.0
845220,292.8636169433594,297.1499938964844,293.1499938964844,0.0052732536569237,-388.2578125,298.13751220703125,0.5711819529533386,0.050000000745058,0.0456788912415504,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5711819529533386,0.050000000745058,0.0481020733714103,292.939208984375,297.1499938964844,293.1499938964844,0.0052745323628187,-302.0419616699219,298.1429138183594,0.5711819529533386,0.050000000745058,0.0355280265212059,293.0602111816406,297.1499938964844,293.1499938964844,0.1618600189685821,-3549.936767578125,304.14019775390625,0.9686148762702942,0.2382560521364212,0.2254761159420013,293.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5711819529533386,0.050000000745058,0.2281755357980728,291.1357421875,291.1499938964844,269.04547119140625,268.3092041015625,282.8177795410156,293.3069152832031,291.1357727050781,1.0,0.1640962362289428,0.974197268486023,0.974197268486023,1.0,1.0,-0.6995844841003418,0.3027943670749664,0.3967901468276977,0.108950562775135,0.0,0.0,0.2687705457210541,21.731464385986328,25.0,0.1748854964971542,-5871.6875,45.30390548706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,305.56414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.1313462257385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893758624792099,0.1893802285194397,-4.371425347926561e-06,0.0,0.0001332997198915,0.0,0.0,7.750644683837891,0.0,0.0,0.0,0.2848304808139801,4.0,0.0,1.0
845280,292.8636169433594,297.1499938964844,293.1499938964844,0.0052732536569237,-388.2578125,298.13751220703125,0.5711819529533386,0.050000000745058,0.0456788912415504,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5711819529533386,0.050000000745058,0.0481020733714103,292.939208984375,297.1499938964844,293.1499938964844,0.0052745323628187,-302.0419616699219,298.1429138183594,0.5711819529533386,0.050000000745058,0.0355280265212059,293.0602111816406,297.1499938964844,293.1499938964844,0.1618600189685821,-3549.936767578125,304.14019775390625,0.9686148762702942,0.2382560521364212,0.2254761159420013,293.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5711819529533386,0.050000000745058,0.2281755357980728,291.1357421875,291.1499938964844,269.04547119140625,268.3092041015625,282.8177795410156,293.3069152832031,291.1357727050781,1.0,0.1640962362289428,0.974197268486023,0.974197268486023,1.0,1.0,-0.6995844841003418,0.3027943670749664,0.3967901468276977,0.108950562775135,0.0,0.0,0.2687705457210541,21.731464385986328,25.0,0.1748854964971542,-5871.6875,45.30390548706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,305.56414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.1313462257385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893758624792099,0.1893802285194397,-4.371425347926561e-06,0.0,0.0001332997198915,0.0,0.0,7.750644683837891,0.0,0.0,0.0,0.2848304808139801,4.0,0.0,1.0
845340,292.857666015625,297.1499938964844,293.1499938964844,0.0053737037815153,-394.6499938964844,298.25341796875,0.5717095732688904,0.050000000745058,0.045675903558731,294.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5717095732688904,0.050000000745058,0.0480989255011081,292.9323425292969,297.1499938964844,293.1499938964844,0.0053544361144304,-306.00018310546875,298.23516845703125,0.5717095732688904,0.050000000745058,0.0355257019400596,293.0597839355469,297.1499938964844,293.1499938964844,0.1638598293066024,-3584.919921875,304.14013671875,0.9724372625350952,0.2406210750341415,0.2277028262615203,293.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5717095732688904,0.050000000745058,0.2281605899333953,291.1358642578125,291.1499938964844,268.9950561523437,268.2696228027344,282.8049011230469,293.3215637207031,291.13592529296875,1.0,0.1642584055662155,0.9743410348892212,0.9743410348892212,1.0,1.0,-0.7022287249565125,0.3039197027683258,0.398309051990509,0.1095357313752174,0.0,0.0,0.2706443965435028,21.675844192504883,25.0,0.1938783824443817,-5903.06005859375,45.55635452270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765014648437,305.5788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.1320350021123886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907502710819244,0.1907546371221542,-4.374373020255007e-06,0.0,0.0001339987356914,0.0,0.0,7.815610885620117,0.0,0.0,0.0,0.2850898504257202,4.0,0.0,1.0
845400,292.857666015625,297.1499938964844,293.1499938964844,0.0053737037815153,-394.6499938964844,298.25341796875,0.5717095732688904,0.050000000745058,0.045675903558731,294.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5717095732688904,0.050000000745058,0.0480989255011081,292.9323425292969,297.1499938964844,293.1499938964844,0.0053544361144304,-306.00018310546875,298.23516845703125,0.5717095732688904,0.050000000745058,0.0355257019400596,293.0597839355469,297.1499938964844,293.1499938964844,0.1638598293066024,-3584.919921875,304.14013671875,0.9724372625350952,0.2406210750341415,0.2277028262615203,293.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5717095732688904,0.050000000745058,0.2281605899333953,291.1358642578125,291.1499938964844,268.9950561523437,268.2696228027344,282.8049011230469,293.3215637207031,291.13592529296875,1.0,0.1642584055662155,0.9743410348892212,0.9743410348892212,1.0,1.0,-0.7022287249565125,0.3039197027683258,0.398309051990509,0.1095357313752174,0.0,0.0,0.2706443965435028,21.675844192504883,25.0,0.1938783824443817,-5903.06005859375,45.55635452270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765014648437,305.5788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.1320350021123886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907502710819244,0.1907546371221542,-4.374373020255007e-06,0.0,0.0001339987356914,0.0,0.0,7.815610885620117,0.0,0.0,0.0,0.2850898504257202,4.0,0.0,1.0
845460,292.85174560546875,297.1499938964844,293.1499938964844,0.0054771308787167,-401.15631103515625,298.37139892578125,0.572235643863678,0.050000000745058,0.0456729345023632,294.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.572235643863678,0.050000000745058,0.0480957999825477,292.9254455566406,297.1499938964844,293.1499938964844,0.0054371780715882,-310.0616149902344,298.3298645019531,0.572235643863678,0.050000000745058,0.0355233922600746,293.0593566894531,297.1499938964844,293.1499938964844,0.1658685803413391,-3619.964111328125,304.1400756835937,0.9761296510696412,0.2429902255535125,0.2299337238073349,293.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.572235643863678,0.050000000745058,0.2281457632780075,291.13604736328125,291.1499938964844,268.9450988769531,268.2300720214844,282.7925720214844,293.33673095703125,291.1360778808594,1.0,0.1644232422113418,0.9744767546653748,0.9744767546653748,1.0,1.0,-0.7048782110214233,0.3050465881824493,0.3998316526412964,0.1101245731115341,0.0,0.0,0.272496610879898,21.62095069885254,25.0,0.2196820378303527,-5934.18408203125,45.81147766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768371582031,305.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.1327248066663742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921189278364181,0.1921232938766479,-4.377326149551664e-06,0.0,0.0001346987992292,0.0,0.0,7.88048791885376,0.0,0.0,0.0,0.2853491008281708,4.0,0.0,1.0
