time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845520,292.85174560546875,297.1499938964844,293.1499938964844,0.0054771308787167,-401.15631103515625,298.37139892578125,0.572235643863678,0.050000000745058,0.0456729345023632,294.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.572235643863678,0.050000000745058,0.0480957999825477,292.9254455566406,297.1499938964844,293.1499938964844,0.0054371780715882,-310.0616149902344,298.3298645019531,0.572235643863678,0.050000000745058,0.0355233922600746,293.0593566894531,297.1499938964844,293.1499938964844,0.1658685803413391,-3619.964111328125,304.1400756835937,0.9761296510696412,0.2429902255535125,0.2299337238073349,293.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.572235643863678,0.050000000745058,0.2281457632780075,291.13604736328125,291.1499938964844,268.9450988769531,268.2300720214844,282.7925720214844,293.33673095703125,291.1360778808594,1.0,0.1644232422113418,0.9744767546653748,0.9744767546653748,1.0,1.0,-0.7048782110214233,0.3050465881824493,0.3998316526412964,0.1101245731115341,0.0,0.0,0.272496610879898,21.62095069885254,25.0,0.2196820378303527,-5934.18408203125,45.81147766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768371582031,305.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.1327248066663742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921189278364181,0.1921232938766479,-4.377326149551664e-06,0.0,0.0001346987992292,0.0,0.0,7.88048791885376,0.0,0.0,0.0,0.2853491008281708,4.0,0.0,1.0
845580,292.8457946777344,297.1499938964844,293.1499938964844,0.0055836550891399,-407.77685546875,298.491455078125,0.5727596879005432,0.050000000745058,0.0456699915230274,294.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5727596879005432,0.050000000745058,0.0480927005410194,292.9185485839844,297.1499938964844,293.1499938964844,0.0055228462442755,-314.2262878417969,298.427001953125,0.5727596879005432,0.050000000745058,0.0355211049318313,293.0589904785156,297.1499938964844,293.1499938964844,0.1678848564624786,-3655.04345703125,304.1400146484375,0.9796884059906006,0.2453618347644806,0.2321672439575195,293.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5727596879005432,0.050000000745058,0.2281310558319091,291.1361999511719,291.1499938964844,268.8955993652344,268.1905212402344,282.78076171875,293.3524780273437,291.1362609863281,1.0,0.1645907163619995,0.9746124744415284,0.9746124744415284,1.0,1.0,-0.7075310945510864,0.3061743080615997,0.4013568162918091,0.1107171177864074,0.0,0.0,0.2743241786956787,21.56685447692871,25.0,0.2488225102424621,-5965.04052734375,46.06916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,305.60723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1334153711795807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934793442487716,0.1934837251901626,-4.380280188343022e-06,0.0,0.0001353996340185,0.0,0.0,7.945157527923584,0.0,0.0,0.0,0.2856077253818512,4.0,0.0,1.0
845640,292.8457946777344,297.1499938964844,293.1499938964844,0.0055836550891399,-407.77685546875,298.491455078125,0.5727596879005432,0.050000000745058,0.0456699915230274,294.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5727596879005432,0.050000000745058,0.0480927005410194,292.9185485839844,297.1499938964844,293.1499938964844,0.0055228462442755,-314.2262878417969,298.427001953125,0.5727596879005432,0.050000000745058,0.0355211049318313,293.0589904785156,297.1499938964844,293.1499938964844,0.1678848564624786,-3655.04345703125,304.1400146484375,0.9796884059906006,0.2453618347644806,0.2321672439575195,293.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5727596879005432,0.050000000745058,0.2281310558319091,291.1361999511719,291.1499938964844,268.8955993652344,268.1905212402344,282.78076171875,293.3524780273437,291.1362609863281,1.0,0.1645907163619995,0.9746124744415284,0.9746124744415284,1.0,1.0,-0.7075310945510864,0.3061743080615997,0.4013568162918091,0.1107171177864074,0.0,0.0,0.2743241786956787,21.56685447692871,25.0,0.2488225102424621,-5965.04052734375,46.06916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,305.60723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1334153711795807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934793442487716,0.1934837251901626,-4.380280188343022e-06,0.0,0.0001353996340185,0.0,0.0,7.945157527923584,0.0,0.0,0.0,0.2856077253818512,4.0,0.0,1.0
845700,292.84283447265625,297.1499938964844,293.1499938964844,0.0056381192989647,-411.1300048828125,298.55230712890625,0.5730206966400146,0.050000000745058,0.0456685312092304,294.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5730206966400146,0.050000000745058,0.0480911619961261,292.91510009765625,297.1499938964844,293.1499938964844,0.0055668065324425,-316.34735107421875,298.4764709472656,0.5730206966400146,0.050000000745058,0.0355199687182903,293.0588073730469,297.1499938964844,293.1499938964844,0.1688953340053558,-3672.58837890625,304.1399841308594,0.9814168214797974,0.246547982096672,0.2332844883203506,293.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5730206966400146,0.050000000745058,0.2281237691640854,291.13629150390625,291.1499938964844,268.8710327148437,268.1707458496094,282.77508544921875,293.3605651855469,291.1363525390625,1.0,0.1646754294633865,0.9746803641319276,0.9746803641319276,1.0,1.0,-0.7088582515716553,0.3067381680011749,0.4021200835704803,0.1110147461295127,0.0,0.0,0.275227814912796,21.540128707885746,25.0,0.2637522518634796,-5980.3623046875,46.19892883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97705078125,305.6141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1337607204914093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941556930541992,0.1941600739955902,-4.381755843496649e-06,0.0,0.0001357501168968,0.0,0.0,7.977376937866211,0.0,0.0,0.0,0.2857366502285003,4.0,0.0,1.0
845760,292.83984375,297.1499938964844,293.1499938964844,0.0056934081949293,-414.5118103027344,298.6136474609375,0.573280930519104,0.050000000745058,0.045667078346014,294.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.573280930519104,0.050000000745058,0.0480896309018135,292.9116516113281,297.1499938964844,293.1499938964844,0.0056115370243787,-318.49432373046875,298.52655029296875,0.573280930519104,0.050000000745058,0.0355188362300396,293.05865478515625,297.1499938964844,293.1499938964844,0.1699070930480957,-3690.131591796875,304.1399841308594,0.9831108450889589,0.2477340698242187,0.2344017177820205,293.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.573280930519104,0.050000000745058,0.2281164973974228,291.13641357421875,291.1499938964844,268.8465576171875,268.1509704589844,282.7695007324219,293.3687744140625,291.1364440917969,1.0,0.1647607982158661,0.9747446179389954,0.9747446179389954,1.0,1.0,-0.7101854085922241,0.3073017597198486,0.4028836488723755,0.1113131940364837,0.0,0.0,0.2761242091655731,21.513633728027344,25.0,0.2791267037391662,-5995.6103515625,46.32928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97711181640625,305.62091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.1341059505939483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194829061627388,0.194833442568779,-4.383229224913521e-06,0.0,0.0001361004833597,0.0,0.0,8.009499549865723,0.0,0.0,0.0,0.2858652472496032,4.0,0.0,1.0
845820,292.8350830078125,297.1499938964844,293.1499938964844,0.0057836305350065,-419.9823303222656,298.7129211425781,0.5736923813819885,0.050000000745058,0.0456647835671901,294.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5736923813819885,0.050000000745058,0.0480872169137001,292.9059753417969,297.1499938964844,293.1499938964844,0.0056854956783354,-322.01934814453125,298.6083984375,0.5736923813819885,0.050000000745058,0.0355170555412769,293.0585327148437,297.1499938964844,293.1499938964844,0.1715224236249923,-3718.089111328125,304.13995361328125,0.9857380390167236,0.2496106326580047,0.236182227730751,293.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5736923813819885,0.050000000745058,0.2281050533056259,291.1365661621094,291.1499938964844,268.8077087402344,268.1193542480469,282.7608947753906,293.3822021484375,291.1366271972656,1.0,0.1648986786603927,0.9748474955558776,0.9748474955558776,1.0,1.0,-0.712300717830658,0.3081995546817779,0.4041011929512024,0.1117909178137779,0.0,0.0,0.2775421142578125,21.47213363647461,25.0,0.3154524266719818,-6019.80810546875,46.538570404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,305.6317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.857421875,18000.0,0.0,0.0,0.1346576362848281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958993077278137,0.1959037035703659,-4.3855811782123055e-06,0.0,0.00013666038285,0.0,0.0,8.060649871826172,0.0,0.0,0.0,0.2860701382160187,4.0,0.0,1.0
845880,292.8338623046875,297.1499938964844,293.1499938964844,0.0058065219782292,-421.36077880859375,298.7379455566406,0.5737888813018799,0.050000000745058,0.0456642471253871,294.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5737888813018799,0.050000000745058,0.048086654394865,292.904296875,297.1499938964844,293.1499938964844,0.0057050716131925,-322.9471435546875,298.62969970703125,0.5737888813018799,0.050000000745058,0.0355166383087635,293.05865478515625,297.1499938964844,293.1499938964844,0.171915665268898,-3724.880615234375,304.1399841308594,0.986359179019928,0.2500519156455993,0.2366145104169845,293.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5737888813018799,0.050000000745058,0.228102371096611,291.1366271972656,291.1499938964844,268.79803466796875,268.1114807128906,282.75885009765625,293.3856811523437,291.1366882324219,1.0,0.1649333834648132,0.974873185157776,0.974873185157776,1.0,1.0,-0.7128145694732666,0.3084174692630768,0.4043970704078674,0.1119074821472168,0.0,0.0,0.2778926491737366,21.46260643005371,25.0,0.3485764563083648,-6025.75927734375,46.59019088745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977294921875,305.63446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8671875,18000.0,0.0,0.0,0.1347953379154205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961652040481567,0.1961695849895477,-4.386167347547598e-06,0.0,0.000136800124892,0.0,0.0,8.073375701904297,0.0,0.0,0.0,0.286121129989624,4.0,0.0,1.0
845940,292.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.8644714355469,0.5741750597953796,0.0,0.0456621050834655,294.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.5741750597953796,0.0,0.0480843968689441,292.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.7428283691406,0.5741750597953796,0.0,0.0355149693787097,293.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1403503417969,0.9890567660331726,0.0,0.2385767251253128,293.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.5741750597953796,0.0,0.2280916720628738,291.1371459960937,294.1499938964844,268.75,268.0719909667969,282.7493591308594,293.404296875,291.1373291015625,0.0,0.0,0.9750016927719116,0.9750016927719116,1.0,1.0,-0.7151494026184082,0.3094069957733154,0.4057424068450928,0.1124403104186058,0.0,0.0,0.0,21.427223205566406,60.0,1.019486665725708,-6054.1806640625,46.83499526977539,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778137207031,305.6488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974647641181945,0.1974691599607467,-4.389073183119763e-06,0.0,0.0,0.0,0.0,8.135729789733887,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.8644714355469,0.5741750597953796,0.0,0.0456621050834655,294.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.5741750597953796,0.0,0.0480843968689441,292.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.7428283691406,0.5741750597953796,0.0,0.0355149693787097,293.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1403503417969,0.9890567660331726,0.0,0.2385767251253128,293.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.5741750597953796,0.0,0.2280916720628738,291.1371459960937,294.1499938964844,268.75,268.0719909667969,282.7493591308594,293.404296875,291.1373291015625,0.0,0.0,0.9750016927719116,0.9750016927719116,1.0,1.0,-0.7151494026184082,0.3094069957733154,0.4057424068450928,0.1124403104186058,0.0,0.0,0.0,21.427223205566406,60.0,1.019486665725708,-6054.1806640625,46.83499526977539,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778137207031,305.6488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974647641181945,0.1974691599607467,-4.389073183119763e-06,0.0,0.0,0.0,0.0,8.135729789733887,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.634521484375,0.0,0.0,0.0002605592017062,293.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0002743813965935,292.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5639038085937,0.0,0.0,0.0002026571601163,292.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0624389648437,0.0,0.0,0.0009724995470605,293.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0013015471631661,291.1528015136719,294.1499938964844,268.7041931152344,268.0342102050781,281.2002258300781,289.96435546875,291.14166259765625,0.0,0.0,0.5850010514259338,0.5850010514259338,1.0,1.0,0.0068630655296146,0.0007309907814487,-0.0075940564274787,-0.0087288692593574,0.0,0.0,0.0,0.0341789051890373,60.0,-73.74930572509766,-0.0,-8.905558956939785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.431245005345053e-18,4.4360232141534655e-18,-4.7781413576497236e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.634521484375,0.0,0.0,0.0002605592017062,293.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0002743813965935,292.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5639038085937,0.0,0.0,0.0002026571601163,292.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0624389648437,0.0,0.0,0.0009724995470605,293.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0013015471631661,291.1528015136719,294.1499938964844,268.7041931152344,268.0342102050781,281.2002258300781,289.96435546875,291.14166259765625,0.0,0.0,0.5850010514259338,0.5850010514259338,1.0,1.0,0.0068630655296146,0.0007309907814487,-0.0075940564274787,-0.0087288692593574,0.0,0.0,0.0,0.0341789051890373,60.0,-73.74930572509766,-0.0,-8.905558956939785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.431245005345053e-18,4.4360232141534655e-18,-4.7781413576497236e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5931091308594,0.0,0.0,9.904515172820538e-05,293.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001042993171722,292.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5231628417969,0.0,0.0,7.703511801082641e-05,292.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.98004150390625,0.0,0.0,0.0001255313836736,293.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004947510315105,291.1529235839844,294.1499938964844,268.6827087402344,268.0166015625,281.0101928710937,287.5178527832031,291.140380859375,0.0,0.0,0.3900007009506225,0.3900007009506225,1.0,1.0,-0.001081581111066,0.0024479427374899,-0.0013663615100085,-0.0126960817724466,0.0,0.0,0.0,-0.0074300994165241,60.0,-46.06977462768555,-0.0,-7.964853665498597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2699516536419101e-20,-1.518162059840078e-20,2.4821034561365025e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.56500244140625,0.0,0.0,9.419312118552624e-05,293.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.918989235302432e-05,292.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4955139160156,0.0,0.0,7.326131890295073e-05,292.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9547424316406,0.0,0.0,9.981518087442964e-05,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004705141473095,291.1529541015625,294.1499938964844,268.6621398925781,267.9997863769531,280.89801025390625,285.2928771972656,291.1396179199219,0.0,0.0,0.1950003504753112,0.1950003504753112,1.0,1.0,-0.0009918942814692,0.0006149084074422,0.0003769858158193,-0.0144105162471532,0.0,0.0,0.0,-0.0075712888501584,60.0,-26.80936050415039,-0.0,-6.878242686525482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.092715155767443e-21,7.679536729006641e-21,-2.5868217751875878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5374450683594,0.0,0.0,9.401348506798968e-05,293.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.900072473101318e-05,292.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4683837890625,0.0,0.0,7.312159868888557e-05,292.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.93096923828125,0.0,0.0,9.901702287606896e-05,292.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004696168180089,291.15301513671875,294.1499938964844,268.6424865722656,267.9837341308594,280.7887878417969,283.3384704589844,291.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025391820818,2.76937139886968e-08,0.0010025114752352,-0.0149375908076763,0.0,0.0,0.0,-0.0078230667859315,60.0,-19.542612075805664,-0.0,-6.842061850420579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.930914912101663e-21,7.528683703760116e-21,-2.597768791658453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5101013183594,0.0,0.0,9.398077963851392e-05,293.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.896628034766763e-05,292.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.44146728515625,0.0,0.0,7.309616194106638e-05,292.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.90740966796875,0.0,0.0,9.896691335598008e-05,292.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004694534291047,291.153076171875,294.1499938964844,268.6236877441406,267.96844482421875,280.68048095703125,281.6220703125,291.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013928404077,6.027550902842904e-09,0.001001386786811,-0.0148414485156536,0.0,0.0,0.0,-0.0078005455434322,60.0,-16.911836624145508,-0.0,-6.837042576535168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929938289679225e-21,7.529655479421152e-21,-2.5997171897419278e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4559326171875,0.0,0.0,9.391719504492356e-05,293.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.889932698570192e-05,292.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3881530761719,0.0,0.0,7.304670725716278e-05,292.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8607482910156,0.0,0.0,9.889955981634556e-05,292.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004691358190029,291.1531677246094,294.1499938964844,268.58856201171875,267.9400939941406,280.4663391113281,278.7880249023437,291.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.61982536315918,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912844181866e-21,7.529678097641027e-21,-2.5997656573559438e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4559326171875,0.0,0.0,9.391719504492356e-05,293.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.889932698570192e-05,292.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3881530761719,0.0,0.0,7.304670725716278e-05,292.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8607482910156,0.0,0.0,9.889955981634556e-05,292.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004691358190029,291.1531677246094,294.1499938964844,268.58856201171875,267.9400939941406,280.4663391113281,278.7880249023437,291.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.61982536315918,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912844181866e-21,7.529678097641027e-21,-2.5997656573559438e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4024963378906,0.0,0.0,9.384760778630152e-05,293.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.882604354061186e-05,292.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3355407714844,0.0,0.0,7.299258140847087e-05,292.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.814697265625,0.0,0.0,9.882627637125552e-05,292.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.000468788202852,291.1532287597656,294.1499938964844,268.5566101074219,267.9144897460937,280.2555847167969,276.5946350097656,291.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.45949935913086,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4024963378906,0.0,0.0,9.384760778630152e-05,293.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.882604354061186e-05,292.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3355407714844,0.0,0.0,7.299258140847087e-05,292.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.814697265625,0.0,0.0,9.882627637125552e-05,292.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.000468788202852,291.1532287597656,294.1499938964844,268.5566101074219,267.9144897460937,280.2555847167969,276.5946350097656,291.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.45949935913086,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3497314453125,0.0,0.0,9.377289825351907e-05,293.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.874737588688733e-05,292.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2836303710937,0.0,0.0,7.2934475610964e-05,292.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7692565917969,0.0,0.0,9.874760144157337e-05,292.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004684150335378,291.1533203125,294.1499938964844,268.5275573730469,267.8914794921875,280.0481872558594,274.8922119140625,291.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444865226745604,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3497314453125,0.0,0.0,9.377289825351907e-05,293.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.874737588688733e-05,292.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2836303710937,0.0,0.0,7.2934475610964e-05,292.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7692565917969,0.0,0.0,9.874760144157337e-05,292.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004684150335378,291.1533203125,294.1499938964844,268.5275573730469,267.8914794921875,280.0481872558594,274.8922119140625,291.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444865226745604,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.29766845703125,0.0,0.0,9.369401232106612e-05,293.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.866430627880618e-05,292.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2323913574219,0.0,0.0,7.28731247363612e-05,292.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7243957519531,0.0,0.0,9.866453183349222e-05,292.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004680209967773,291.15338134765625,294.1499938964844,268.5011901855469,267.870849609375,279.8441162109375,273.56640625,291.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446368217468262,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.29766845703125,0.0,0.0,9.369401232106612e-05,293.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.866430627880618e-05,292.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2323913574219,0.0,0.0,7.28731247363612e-05,292.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7243957519531,0.0,0.0,9.866453183349222e-05,292.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004680209967773,291.15338134765625,294.1499938964844,268.5011901855469,267.870849609375,279.8441162109375,273.56640625,291.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446368217468262,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2718811035156,0.0,0.0,9.365329606225714e-05,293.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.86214290605858e-05,292.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.20703125,0.0,0.0,7.284145249286667e-05,292.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7021789550781,0.0,0.0,9.862165461527184e-05,292.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0004678176192101,291.1534118652344,294.1499938964844,268.4889831542969,267.8613586425781,279.74334716796875,273.0167236328125,291.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.447189331054688,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2463073730469,0.0,0.0,9.36118740355596e-05,293.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.857780969468875e-05,292.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.18182373046875,0.0,0.0,7.280923455255106e-05,292.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6801452636719,0.0,0.0,9.85780352493748e-05,292.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004676106909755,291.1534423828125,294.1499938964844,268.47735595703125,267.8524169921875,279.6434020996094,272.5301818847656,291.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447515487670898,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1955871582031,0.0,0.0,9.352734923595564e-05,293.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.848880290519446e-05,292.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1319274902344,0.0,0.0,7.27434889995493e-05,292.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6364440917969,0.0,0.0,9.848902118392287e-05,292.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004671884526032,291.15350341796875,294.1499938964844,268.4557800292969,267.8360290527344,279.44598388671875,271.716064453125,291.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446480751037598,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1955871582031,0.0,0.0,9.352734923595564e-05,293.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.848880290519446e-05,292.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1319274902344,0.0,0.0,7.27434889995493e-05,292.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6364440917969,0.0,0.0,9.848902118392287e-05,292.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004671884526032,291.15350341796875,294.1499938964844,268.4557800292969,267.8360290527344,279.44598388671875,271.716064453125,291.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446480751037598,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.14556884765625,0.0,0.0,9.3441252829507e-05,293.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.839813719736412e-05,292.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0826721191406,0.0,0.0,7.267652836162597e-05,292.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5933532714844,0.0,0.0,9.839835547609256e-05,292.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004667584144044,291.1535339355469,294.1499938964844,268.436279296875,267.82147216796875,279.2518920898437,271.073974609375,291.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.443299293518066,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.14556884765625,0.0,0.0,9.3441252829507e-05,293.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.839813719736412e-05,292.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0826721191406,0.0,0.0,7.267652836162597e-05,292.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5933532714844,0.0,0.0,9.839835547609256e-05,292.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004667584144044,291.1535339355469,294.1499938964844,268.436279296875,267.82147216796875,279.2518920898437,271.073974609375,291.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.443299293518066,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.09619140625,0.0,0.0,9.33543633436784e-05,293.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.830664203036577e-05,292.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0340881347656,0.0,0.0,7.260894926730543e-05,292.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5508117675781,0.0,0.0,9.830685303313658e-05,292.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.000466324359877,291.153564453125,294.1499938964844,268.41864013671875,267.8085632324219,279.0610656738281,270.5652770996094,291.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.438241004943848,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.09619140625,0.0,0.0,9.33543633436784e-05,293.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.830664203036577e-05,292.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0340881347656,0.0,0.0,7.260894926730543e-05,292.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5508117675781,0.0,0.0,9.830685303313658e-05,292.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.000466324359877,291.153564453125,294.1499938964844,268.41864013671875,267.8085632324219,279.0610656738281,270.5652770996094,291.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.438241004943848,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0474548339844,0.0,0.0,9.326739382231608e-05,293.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.821505955187604e-05,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9861145019531,0.0,0.0,7.254130468936637e-05,292.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5088195800781,0.0,0.0,9.821526327868924e-05,292.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004658899269998,291.153564453125,294.1499938964844,268.4026184082031,267.797119140625,278.8734741210937,270.1596984863281,291.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431599617004396,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0474548339844,0.0,0.0,9.326739382231608e-05,293.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.821505955187604e-05,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9861145019531,0.0,0.0,7.254130468936637e-05,292.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5088195800781,0.0,0.0,9.821526327868924e-05,292.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004658899269998,291.153564453125,294.1499938964844,268.4026184082031,267.797119140625,278.8734741210937,270.1596984863281,291.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431599617004396,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0233459472656,0.0,0.0,9.322408732259646e-05,293.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.816945384955034e-05,292.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9623718261719,0.0,0.0,7.250762428157032e-05,292.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.488037109375,0.0,0.0,9.816965757636352e-05,292.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004656736273318,291.1535949707031,294.1499938964844,268.3951721191406,267.7918701171875,278.7808837890625,269.9884033203125,291.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.427772521972656,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9993591308594,0.0,0.0,9.318099910160528e-05,293.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.812408097786828e-05,292.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.93878173828125,0.0,0.0,7.247411122079939e-05,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4673767089844,0.0,0.0,9.81242919806391e-05,292.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004654584045056,291.153564453125,294.1499938964844,268.3880310058594,267.78692626953125,278.6890869140625,269.8348999023437,291.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299287468194,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.423654556274414,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.951904296875,0.0,0.0,9.309579036198556e-05,293.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.803435386857018e-05,292.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8920593261719,0.0,0.0,7.24078417988494e-05,292.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4264831542969,0.0,0.0,9.803455759538338e-05,292.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004650327609851,291.153564453125,294.1499938964844,268.3746643066406,267.7778625488281,278.50787353515625,269.5732421875,291.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.414682388305664,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.951904296875,0.0,0.0,9.309579036198556e-05,293.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.803435386857018e-05,292.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8920593261719,0.0,0.0,7.24078417988494e-05,292.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4264831542969,0.0,0.0,9.803455759538338e-05,292.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004650327609851,291.153564453125,294.1499938964844,268.3746643066406,267.7778625488281,278.50787353515625,269.5732421875,291.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.414682388305664,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
